,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21159720.0,21159720.0,286.5359455882353,284.58597479344246,0.79664,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.5975399349720344e-18,0.0,294.15,291.35553532901645,0.0008015531261744846,0.0,0.00045095106039731226,0.0,9.506583658934021e-05,0.0,9.027676981226768e-05,0.0,9.506579166994634e-05,0.0,7.021530599142934e-05,303.15,285.15,298.09816490472133,298.3347181086617,298.04053518251146,297.7910443506081,298.6900089388134,298.1908942970632,0.0,0.0,0.0,-4.6990624542275906e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159756.0,21159756.0,286.5376601947479,284.58659928045086,0.79654088,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.5416710609513482e-18,0.0,294.15,291.3534216880158,0.0008015312305624162,0.0,0.000450938674334843,0.0,9.506322520556056e-05,0.0,9.027429015238035e-05,0.0,9.506318044780695e-05,0.0,7.021337722104056e-05,303.15,285.15,298.0979205954373,298.3340518255276,298.04008528591714,297.79072039275724,298.6891482746136,298.1903852748506,0.0,0.0,0.0,-4.698803998467411e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159792.0,21159792.0,286.5391512470588,284.5871140265117,0.79645184,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.5317250347251881e-18,0.0,294.15,291.3513080549309,0.0008015093695514041,0.0,0.0004509263077435695,0.0,9.506061792655674e-05,0.0,9.027181439047414e-05,0.0,9.506057333043098e-05,0.0,7.02114514824261e-05,303.15,285.15,298.09767628918564,298.3333855433231,298.0396353886648,297.79039645242415,298.68828761459866,298.1898762576393,0.0,0.0,0.0,-4.698545955609328e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159828.0,21159828.0,286.5404088590336,284.5875145691322,0.79637336,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.52184317487031e-18,0.0,294.15,291.3491944218459,0.0008014875085420169,0.0,0.00045091394115689666,0.0,9.505801064853674e-05,0.0,9.026933862949277e-05,0.0,9.505796621403006e-05,0.0,7.020952574453888e-05,303.15,285.15,298.0974319832153,298.33271926186893,298.0391854917968,297.79007251247566,298.6874269555633,298.189367240984,0.0,0.0,0.0,-4.69828791995059e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159864.0,21159864.0,286.5414231445378,284.5877964422892,0.7963059200000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.4357264918042247e-18,0.0,294.15,291.347089512606,0.0008014662726910535,0.0,0.0004509019274436961,0.0,9.505547776333663e-05,0.0,9.02669335117352e-05,0.0,9.505543348858612e-05,0.0,7.020765495306433e-05,303.15,285.15,298.09717878178753,298.33204876808634,298.0386092222036,297.78976305715065,298.6865649020461,298.1888329462549,0.0,0.0,0.0,-4.6980372485123364e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159900.0,21159900.0,286.54218421743695,284.5879551755145,0.79625,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.4172611900650482e-18,0.0,294.15,291.34498507359945,0.0008014450868093716,0.0,0.0004508899419135362,0.0,9.505295081963282e-05,0.0,9.026453403604388e-05,0.0,9.505290670452437e-05,0.0,7.020578854996659e-05,303.15,285.15,298.0969287723152,298.33137947905476,298.0380499124207,297.7894559775202,298.68570404381126,298.1883036370245,0.0,0.0,0.0,-4.6977871712688096e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159936.0,21159936.0,286.5426821915966,284.58798629294216,0.79620608,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.3676969912936802e-18,0.0,294.15,291.3428851187851,0.0008014241321531189,0.0,0.0004508780870615466,0.0,9.505045142592495e-05,0.0,9.026216072147775e-05,0.0,9.505040746950979e-05,0.0,7.020394249526795e-05,303.15,285.15,298.0966667917593,298.33070617536794,298.03733671942666,297.78915363284585,298.68484010953534,298.18774068578705,0.0,0.0,0.0,-4.697539825609037e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159972.0,21159972.0,286.5429071808823,284.58788531231494,0.79617464,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.3028909549778367e-18,0.0,294.15,291.34078658007735,0.000801403341570117,0.0,0.00045086632470429244,0.0,9.504797153168115e-05,0.0,9.025980592374323e-05,0.0,9.504792773365041e-05,0.0,7.020211084282845e-05,303.15,285.15,298.0964006762713,298.3300313290546,298.0365872952889,297.7888527365701,298.6839743191372,298.1871692712644,0.0,0.0,0.0,-4.697294414380471e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160008.0,21160008.0,286.5428492991596,284.5876477439525,0.79615616,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.2944854085962114e-18,0.0,294.15,291.3386908677895,0.0008013828913940312,0.0,0.00045085475422988204,0.0,9.5045532089555e-05,0.0,9.025748953966546e-05,0.0,9.504548844929996e-05,0.0,7.020030906822734e-05,303.15,285.15,298.0961262943443,298.3293533979576,298.03576568554,297.7885547259223,298.6831048127388,298.1865809833006,0.0,0.0,0.0,-4.697053008913868e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160044.0,21160044.0,286.5424986602941,284.5872690896806,0.79615112,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.2861340902447244e-18,0.0,294.15,291.3365951555017,0.0008013624412203391,0.0,0.00045084318376014597,0.0,9.504309264842705e-05,0.0,9.0255173156527e-05,0.0,9.504304916593968e-05,0.0,7.019850729436406e-05,303.15,285.15,298.09585191273266,298.32867546762145,298.03494407630404,297.7882567156322,298.68223530732695,298.1859926959235,0.0,0.0,0.0,-4.696811609764323e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160080.0,21160080.0,286.54184537815127,284.58674484172104,0.79616,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.261402016143108e-18,0.0,294.15,291.3345015942363,0.0008013423084012731,0.0,0.0004508317921140293,0.0,9.504069090615245e-05,0.0,9.025289257263203e-05,0.0,9.50406475809669e-05,0.0,7.01967333647777e-05,303.15,285.15,298.09557087243354,298.3279944138717,298.03408383931406,297.78796092178976,298.6813629649774,298.1853946024773,0.0,0.0,0.0,-4.696573943581356e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160116.0,21160116.0,286.54087956659663,284.586070481543,0.79618328,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.2172884958569485e-18,0.0,294.15,291.33241556544795,0.0008013228703870824,0.0,0.00045082079233574676,0.0,9.503837177672492e-05,0.0,9.025069043819522e-05,0.0,9.50383286072559e-05,0.0,7.019502045286881e-05,303.15,285.15,298.09526686666175,298.3273025795539,298.03309550145235,297.7876705479769,298.68047894622816,298.1847628883747,0.0,0.0,0.0,-4.696344451073258e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160152.0,21160152.0,286.53959133949576,284.5852414786764,0.7962214400000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.2094352101520686e-18,0.0,294.15,291.33032954462465,0.0008013034601180292,0.0,0.00045080980817088437,0.0,9.503605593880622e-05,0.0,9.024849142944333e-05,0.0,9.503601292504309e-05,0.0,7.019330997205785e-05,303.15,285.15,298.09496283643375,298.326610734204,298.03210703795077,297.7873801804727,298.679594916009,298.18413114101406,0.0,0.0,0.0,-4.696115289484698e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160188.0,21160188.0,286.5379708107143,284.58425328948624,0.7962749600000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.2016325895907207e-18,0.0,294.15,291.32824352380135,0.0008012840498470194,0.0,0.0004507988240080192,0.0,9.503374010132044e-05,0.0,9.024629242109456e-05,0.0,9.50336972432557e-05,0.0,7.01915994915672e-05,303.15,285.15,298.09465880655466,298.325918889629,298.0311185748948,297.7870898133197,298.67871088679107,298.18349939423786,0.0,0.0,0.0,-4.6958861335442e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160224.0,21160224.0,286.5360080941176,284.58310135590943,0.7963443200000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.1336356930718123e-18,0.0,294.15,291.32616597699473,0.0008012655309215484,0.0,0.0004507883423845349,0.0,9.503153020782409e-05,0.0,9.02441940178293e-05,0.0,9.503148750369364e-05,0.0,7.018996726106857e-05,303.15,285.15,298.0943304718565,298.3252110438641,298.0300769790613,297.78680156195287,298.67781162661566,298.1828463366701,0.0,0.0,0.0,-4.695667456256531e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160260.0,21160260.0,286.5336933035714,284.5817811041538,0.79643,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.1263220899175534e-18,0.0,294.15,291.3240890987227,0.0008012471203818671,0.0,0.00045077792182970667,0.0,9.502933318855704e-05,0.0,9.024210784008069e-05,0.0,9.502929063820896e-05,0.0,7.018834453944239e-05,303.15,285.15,298.09399950296824,298.3245023749773,298.0290237788436,297.78651401739864,298.6769105956339,298.18219005396435,0.0,0.0,0.0,-4.695450056591683e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160296.0,21160296.0,286.53101655294114,284.580287943359,0.7965324800000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.1190556701674737e-18,0.0,294.15,291.32201222045063,0.0008012287098406888,0.0,0.00045076750127692137,0.0,9.50271361697319e-05,0.0,9.024002166274414e-05,0.0,9.502709377315909e-05,0.0,7.018672181814305e-05,303.15,285.15,298.09366853445874,298.32379370688267,298.02797057895174,297.786226473195,298.6760095656706,298.1815337718317,0.0,0.0,0.0,-4.695232662016388e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160332.0,21160332.0,286.5279679560924,284.5786172642213,0.79665224,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.0557315615651994e-18,0.0,294.15,291.3199403253676,0.0008012108750770608,0.0,0.00045075740527599005,0.0,9.502500757187855e-05,0.0,9.023800045851053e-05,0.0,9.502496532804869e-05,0.0,7.018514963241204e-05,303.15,285.15,298.09332502353936,298.3230744370222,298.0269089531736,297.78593912420445,298.675099227693,298.1808693531265,0.0,0.0,0.0,-4.6950220355396374e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160368.0,21160368.0,286.5245376268907,284.57676443758015,0.7967897600000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.0489205536497802e-18,0.0,294.15,291.31787261975825,0.0008011935290815577,0.0,0.00045074758477996814,0.0,9.502293705507205e-05,0.0,9.023603440850889e-05,0.0,9.502289496311308e-05,0.0,7.018362034520483e-05,303.15,285.15,298.09297040682065,298.32234656726115,298.0258360828455,297.7856521340383,298.67418016479104,298.1801970711514,0.0,0.0,0.0,-4.6948171546712753e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160404.0,21160404.0,286.52071567920166,284.5747248129694,0.7969455200000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.0421534866664244e-18,0.0,294.15,291.31580491414894,0.0008011761830753341,0.0,0.0004507377642805836,0.0,9.502086653756708e-05,0.0,9.02340683578369e-05,0.0,9.502082459747244e-05,0.0,7.018209105748218e-05,303.15,285.15,298.092615790506,298.3216186983117,298.02476321272377,297.78536514422524,298.67326110292504,298.17952478973837,0.0,0.0,0.0,-4.6946122782165544e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160440.0,21160440.0,286.51649222689076,284.5724937171312,0.79712,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.0188107107485463e-18,0.0,294.15,291.31373919579147,0.0008011590764855364,0.0,0.0004507280787198637,0.0,9.501882446736449e-05,0.0,9.023212932097164e-05,0.0,9.501878267872405e-05,0.0,7.01805827808686e-05,303.15,285.15,298.0922572651494,298.32088621991863,298.02369307302337,297.7850778401654,298.67233877929516,298.1788506355104,0.0,0.0,0.0,-4.694410217883241e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160476.0,21160476.0,286.5118573838235,284.57006645249464,0.79731368,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,9.83181049164698e-19,0.0,294.15,291.31168068860137,0.0008011427538886347,0.0,0.00045071883511794123,0.0,9.501687556959725e-05,0.0,9.023027876132207e-05,0.0,9.5016833930935e-05,0.0,7.017914332120075e-05,303.15,285.15,298.0918828664641,298.32013760212817,298.0226249489778,297.78478985107427,298.67140183300796,298.1781674203305,0.0,0.0,0.0,-4.6942173708614525e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160512.0,21160512.0,286.5068012638655,284.5674382956191,0.79752704,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,9.365946581856921e-19,0.0,294.15,291.3096235296719,0.0008011265005853951,0.0,0.0004507096306656086,0.0,9.501493492545724e-05,0.0,9.02284360392228e-05,0.0,9.501489343649918e-05,0.0,7.017770995765288e-05,303.15,285.15,298.0915060335731,298.31938586321473,298.0215588325665,297.78450135287915,298.67046266479656,298.177482949406,0.0,0.0,0.0,-4.694025343826849e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160548.0,21160548.0,286.50131398088234,284.5646044956021,0.79776056,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,9.305522570084605e-19,0.0,294.15,291.30756906111145,0.0008011106165841174,0.0,0.0004507006343080399,0.0,9.50130381510082e-05,0.0,9.02266349762509e-05,0.0,9.50129968112019e-05,0.0,7.017630899614761e-05,303.15,285.15,298.09112434589576,298.3186278941199,298.02049673622224,297.78421183614824,298.66951906467324,298.17679597541195,0.0,0.0,0.0,-4.69383765625859e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160584.0,21160584.0,286.4953856487395,284.5615602724525,0.7980147200000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.864595933955658e-19,0.0,294.15,291.3055176874962,0.0008010949089840579,0.0,0.00045069173756637335,0.0,9.501116237774084e-05,0.0,9.02248538558457e-05,0.0,9.501112118646756e-05,0.0,7.017492354608651e-05,303.15,285.15,298.0907376032954,298.31786262202974,298.0194412846533,297.78392154873427,298.66856929571605,298.1761064708857,0.0,0.0,0.0,-4.693652048571055e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160620.0,21160620.0,286.4890063813025,284.55830081542985,0.79829,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.807406364872726e-19,0.0,294.15,291.30346786978254,0.0008010795318142936,0.0,0.00045068302691192897,0.0,9.500932583435766e-05,0.0,9.022310998873762e-05,0.0,9.500928479129116e-05,0.0,7.017356707110682e-05,303.15,285.15,298.0903483174869,298.317093678437,298.0183891764588,297.783630875376,298.6676164261883,298.1754156947895,0.0,0.0,0.0,-4.693470321081536e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160656.0,21160656.0,286.48216629243694,284.5548212813505,0.79858688,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.750585751897467e-19,0.0,294.15,291.3014180520688,0.0008010641546443395,0.0,0.00045067431625966004,0.0,9.500748929144214e-05,0.0,9.022136612206753e-05,0.0,9.500744839657671e-05,0.0,7.017221059647294e-05,303.15,285.15,298.08995903211644,298.3163247356962,298.0173370683084,297.7833402023818,298.6666635577258,298.17472491924576,0.0,0.0,0.0,-4.693288597166949e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160692.0,21160692.0,286.4748554960084,284.5511167928593,0.7989058400000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.282174812556025e-19,0.0,294.15,291.29937319421765,0.0008010493733962274,0.0,0.00045066594146141235,0.0,9.500572355207295e-05,0.0,9.021968949108769e-05,0.0,9.500568280441066e-05,0.0,7.017090641716634e-05,303.15,285.15,298.08956828734097,298.3155444776341,298.016256812563,297.7830497754319,298.665703807236,298.17402463204115,0.0,0.0,0.0,-4.693113873779476e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160728.0,21160728.0,286.46706410588234,284.54718243667,0.79924736,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.22874270892395e-19,0.0,294.15,291.2973329163015,0.0008010350131932649,0.0,0.0004506578040864308,0.0,9.500400786576105e-05,0.0,9.021806039072163e-05,0.0,9.500396726438778e-05,0.0,7.01696392069408e-05,303.15,285.15,298.0891757073041,298.31475381792626,298.01515199466104,297.7827591846536,298.66473694500297,298.1733155299096,0.0,0.0,0.0,-4.6929441003364323e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160764.0,21160764.0,286.45878223592433,284.54301326177296,0.79961192,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.175655320268697e-19,0.0,294.15,291.2952926383854,0.0008010206529856834,0.0,0.00045064966671094114,0.0,9.500229217935034e-05,0.0,9.021643129025614e-05,0.0,9.500225172426086e-05,0.0,7.016837199664262e-05,303.15,285.15,298.0887831277051,298.31396315909075,298.0140471767624,297.7824685942433,298.6637700838443,298.1726064283292,0.0,0.0,0.0,-4.69277432996426e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.992532111869426e-19,0.0,294.15,291.2932543958704,0.000801006816132895,0.0,0.00045064182400882737,0.0,9.500063861420415e-05,0.0,9.021486118119679e-05,0.0,9.500059830497943e-05,0.0,7.016715066892781e-05,303.15,285.15,298.0883901897856,298.3131684235622,298.0129450053989,297.78217255471714,298.6628018025784,298.17189559520847,0.0,0.0,0.0,-4.6926107004674514e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.992532111869426e-19,0.0,294.15,291.2932543958704,0.000801006816132895,0.0,0.00045064182400882737,0.0,9.500063861420415e-05,0.0,9.021486118119679e-05,0.0,9.500059830497943e-05,0.0,7.016715066892781e-05,303.15,285.15,298.0883901897856,298.3131684235622,298.0129450053989,297.78217255471714,298.6628018025784,298.17189559520847,0.0,0.0,0.0,-4.6926107004674514e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21160836.0,21160836.0,286.44094536309524,284.53407911336086,0.800402495,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.713018742663955e-19,0.0,294.15,291.29122286590854,0.0008009941083248131,0.0,0.0004506346172905297,0.0,9.499911912404443e-05,0.0,9.021341839153695e-05,0.0,9.499907895933141e-05,0.0,7.0166028368635e-05,303.15,285.15,298.08799979305644,298.3123590172757,298.01178915286516,297.7818731023089,298.66182529263136,298.17116927162755,0.0,0.0,0.0,-4.6924603215525867e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21160872.0,21160872.0,286.43185285185183,284.52956446847315,0.80080996,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.663258525558978e-19,0.0,294.15,291.28919134367004,0.000800981591993652,0.0,0.0004506275182987382,0.0,9.499762234391876e-05,0.0,9.0211997167858e-05,0.0,9.49975823237018e-05,0.0,7.016492284189706e-05,303.15,285.15,298.08760939744695,298.3115495947233,298.0106332642151,297.7815736405132,298.66084877469495,298.1704429343187,0.0,0.0,0.0,-4.6923121885497784e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21160908.0,21160908.0,286.422722422619,284.5250599270072,0.801222365,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.564699098127963e-19,0.0,294.15,291.2871598529259,0.0008009690890265187,0.0,0.00045062042683089684,0.0,9.49961271499477e-05,0.0,9.02105774504178e-05,0.0,9.499608727421562e-05,0.0,7.016381848668823e-05,303.15,285.15,298.0872189860083,298.3107401078193,298.0094775983693,297.78127405358043,298.65987223296094,298.1697165957477,0.0,0.0,0.0,-4.6921642145963854e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21160944.0,21160944.0,286.413554031746,284.5205650729904,0.80163968,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.206258473053542e-19,0.0,294.15,291.2851360872781,0.0008009591696758606,0.0,0.0004506147897828883,0.0,9.499493856725768e-05,0.0,9.020944889674831e-05,0.0,9.499489883440781e-05,0.0,7.016294059363786e-05,303.15,285.15,298.0868249367757,298.3099145951734,298.00836268911075,297.7809472393087,298.6588880554046,298.16898750315465,0.0,0.0,0.0,-4.692046534538298e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21160980.0,21160980.0,286.404347635582,284.51607949042716,0.802061875,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.159767598585645e-19,0.0,294.15,291.2831139382005,0.0008009496476216672,0.0,0.00045060937643889143,0.0,9.499379714451807e-05,0.0,9.02083651269543e-05,0.0,9.49937575542201e-05,0.0,7.016209753278905e-05,303.15,285.15,298.08643022851567,298.30908572244886,298.0072522541077,297.78061576650146,298.6579018319875,298.16825716071224,0.0,0.0,0.0,-4.691933515215837e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161016.0,21161016.0,286.39510319047616,284.51160276330825,0.80248892,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.1135766580455785e-19,0.0,294.15,291.2810917891228,0.0008009401255645144,0.0,0.00045060396309456465,0.0,9.499265572171433e-05,0.0,9.020728135709574e-05,0.0,9.499261627396484e-05,0.0,7.016125447189312e-05,303.15,285.15,298.0860355206871,298.30825685062956,298.0061418191412,297.7802842941177,298.65691560965007,298.16752681884515,0.0,0.0,0.0,-4.69182049725458e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161052.0,21161052.0,286.38582065277774,284.5071344756192,0.8029207850000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.711040025728374e-19,0.0,294.15,291.2790740790962,0.0008009317533986792,0.0,0.0004505991971762895,0.0,9.499165078532694e-05,0.0,9.020632719707981e-05,0.0,9.499161147923083e-05,0.0,7.016051221946127e-05,303.15,285.15,298.0856376236102,298.3074193460713,298.00507748306194,297.77993101794243,298.65592538623036,298.1667981713833,0.0,0.0,0.0,-4.691720964665982e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161088.0,21161088.0,286.37649997883597,284.5026742113495,0.8033574400000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.667744032314892e-19,0.0,294.15,291.27706088594147,0.0008009246103127094,0.0,0.0004505951232460387,0.0,9.499079172957412e-05,0.0,9.020551156786154e-05,0.0,9.499075256421584e-05,0.0,7.015987771403251e-05,303.15,285.15,298.085236563694,298.3065726815805,298.0040554919839,297.7795568616589,298.6549299239184,298.16607030456714,0.0,0.0,0.0,-4.691635845027493e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161124.0,21161124.0,286.367141125,284.498221554501,0.803798855,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.35180412409427e-19,0.0,294.15,291.2750498853209,0.000800917660142572,0.0,0.0004505911580960549,0.0,9.498995560664597e-05,0.0,9.020471771575578e-05,0.0,9.498991658160347e-05,0.0,7.015926014673917e-05,303.15,285.15,298.0848338659681,298.3057219938789,298.0030572701447,297.77917150938794,298.6539328959557,298.16534350706706,0.0,0.0,0.0,-4.6915529922517976e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161160.0,21161160.0,286.357744047619,284.493776089097,0.804245,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.270111698406593e-19,0.0,294.15,291.2730399885334,0.0008009112745922746,0.0,0.0004505875107223871,0.0,9.498918647506245e-05,0.0,9.020398747999799e-05,0.0,9.498914759009947e-05,0.0,7.015869205904106e-05,303.15,285.15,298.08443034237996,298.3048692790383,298.00207102414254,297.7787805171536,298.652935077665,298.1646172480759,0.0,0.0,0.0,-4.691476757984042e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161196.0,21161196.0,286.34830870304233,284.48933739919084,0.804695845,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.050834500444064e-19,0.0,294.15,291.2710350116446,0.0008009056675530481,0.0,0.00045058430188370897,0.0,9.498850979331046e-05,0.0,9.020334503581076e-05,0.0,9.498847104747042e-05,0.0,7.015819225453986e-05,303.15,285.15,298.0840231458773,298.304007365011,298.00114221723396,297.7783633108831,298.6519315460043,298.16389351700195,0.0,0.0,0.0,-4.691409658157176e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161232.0,21161232.0,286.338835047619,284.48490506887396,0.80515136,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.011797795302545e-19,0.0,294.15,291.26903004201125,0.0008009003775973951,0.0,0.0004505812714357294,0.0,9.498787071843665e-05,0.0,9.020273830400477e-05,0.0,9.49878321117009e-05,0.0,7.0157720226352e-05,303.15,285.15,298.08361594319234,298.30314543719237,298.00021350348754,297.77794606339455,298.65092800685017,298.1631697908234,0.0,0.0,0.0,-4.691346273562055e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161268.0,21161268.0,286.3293230376984,284.48047868228554,0.805611515,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.934478291261301e-19,0.0,294.15,291.26702626258896,0.000800895351325959,0.0,0.00045057838946720256,0.0,9.498726294514414e-05,0.0,9.020216129668536e-05,0.0,9.498722447727745e-05,0.0,7.015727131742171e-05,303.15,285.15,298.0832078206761,298.3022814473398,297.99930033357873,297.77752199449617,298.6499236732779,298.16244705387373,0.0,0.0,0.0,-4.691285981709879e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161304.0,21161304.0,286.3197726296296,284.47605782362,0.8060762800000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.653282954788939e-19,0.0,294.15,291.26503017996265,0.0008008917990618366,0.0,0.0004505763376160013,0.0,9.498683017268484e-05,0.0,9.020175047278473e-05,0.0,9.49867918421899e-05,0.0,7.015695166361438e-05,303.15,285.15,298.08279392613,298.30140395158423,297.99848389564823,297.7770548067096,298.6489126201431,298.16172984004305,0.0,0.0,0.0,-4.691242979001489e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161340.0,21161340.0,286.31018377976187,284.47164207713615,0.806545625,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.616811036779699e-19,0.0,294.15,291.26303474414783,0.0008008884430672745,0.0,0.0004505743962558068,0.0,9.498642069322954e-05,0.0,9.020136176834529e-05,0.0,9.498638249997683e-05,0.0,7.01566492139494e-05,303.15,285.15,298.082379620929,298.3005252517797,297.9976740110829,297.7765844101018,298.6479003446461,298.1610127277079,0.0,0.0,0.0,-4.691202277522959e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161376.0,21161376.0,286.3005564444444,284.46723102716516,0.8070195200000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.580574415820672e-19,0.0,294.15,291.261039308333,0.0008008850870717212,0.0,0.00045057245489549806,0.0,9.498601121375203e-05,0.0,9.020097306388354e-05,0.0,9.49859731577404e-05,0.0,7.015634676426811e-05,303.15,285.15,298.0819653161651,298.29964655291514,297.99686412674725,297.77611401408296,298.6468880702249,298.1602956160271,0.0,0.0,0.0,-4.691161576220999e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161412.0,21161412.0,286.2908905800264,284.46282425811944,0.807497935,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.281851315642771e-19,0.0,294.15,291.25904810338596,0.0008008825757956753,0.0,0.0004505709892293684,0.0,9.498570201747716e-05,0.0,9.020067958990038e-05,0.0,9.498566409788931e-05,0.0,7.015611838347522e-05,303.15,285.15,298.0815479808174,298.29876095478085,297.99610835545377,297.775619850687,298.64587261529886,298.1595819514076,0.0,0.0,0.0,-4.691130782121668e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161448.0,21161448.0,286.2811861428571,284.4584213545006,0.80798084,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.24777567328386e-19,0.0,294.15,291.2570617561967,0.0008008808961743487,0.0,0.00045056999197492094,0.0,9.498549156934954e-05,0.0,9.020047988854842e-05,0.0,9.498545378525462e-05,0.0,7.015596293779201e-05,303.15,285.15,298.0811273134725,298.297867340714,297.99540952954646,297.7750997536381,298.6448526831358,298.1588713241014,0.0,0.0,0.0,-4.691109743713211e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161484.0,21161484.0,286.2714430892857,284.45402190090795,0.808468205,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.213919868503249e-19,0.0,294.15,291.2550754090074,0.0008008792165525346,0.0,0.00045056899472041545,0.0,9.498528112121066e-05,0.0,9.020028018718514e-05,0.0,9.498524347260808e-05,0.0,7.015580749210054e-05,303.15,285.15,298.0807066465662,298.29697372759534,297.9947107039184,297.77457965723227,298.6438327520447,298.1581606974714,0.0,0.0,0.0,-4.691088705351931e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161520.0,21161520.0,286.26166137566133,284.44962548204643,0.80896,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.097135378789019e-19,0.0,294.15,291.25309042407764,0.000800877766476735,0.0,0.00045056812675175383,0.0,9.498509792845092e-05,0.0,9.020010636791306e-05,0.0,9.498506041508319e-05,0.0,7.015567217715706e-05,303.15,285.15,298.08028513222666,298.2960782877964,297.99402693559614,297.7740530155165,298.6428124772355,298.15745116967423,0.0,0.0,0.0,-4.691070359657806e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161556.0,21161556.0,286.25184095833333,284.44523168273537,0.8094561950000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.918879293848687e-19,0.0,294.15,291.2511129834311,0.0008008775325581549,0.0,0.00045056794379424146,0.0,9.498505914633487e-05,0.0,9.020006968294877e-05,0.0,9.498502176677262e-05,0.0,7.01556435235221e-05,303.15,285.15,298.07985871675567,298.2951711779902,297.9934279534787,297.77348796261475,298.64178586348385,298.15674633486464,0.0,0.0,0.0,-4.6910662807602525e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161592.0,21161592.0,286.2419817936508,284.44084008791623,0.80995676,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.887145350273366e-19,0.0,294.15,291.2491355507867,0.0008008773380519456,0.0,0.0004505677830107277,0.0,9.498502503876281e-05,0.0,9.02000374370409e-05,0.0,9.498498779300265e-05,0.0,7.015561832248964e-05,303.15,285.15,298.07943229642154,298.29426405687025,297.9928290622195,297.77292286969083,298.64075924462986,298.1560415059664,0.0,0.0,0.0,-4.691062663597049e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161628.0,21161628.0,286.23208383796293,284.43645028266064,0.810461665,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.855616136904802e-19,0.0,294.15,291.24715811814235,0.000800877143545681,0.0,0.00045056762222720463,0.0,9.498499093118895e-05,0.0,9.020000519113121e-05,0.0,9.49849538192308e-05,0.0,7.015559312145585e-05,303.15,285.15,298.079005876527,298.29335693670475,297.9922301712713,297.7723577774562,298.63973262684294,298.15533667776043,0.0,0.0,0.0,-4.691059046435245e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161664.0,21161664.0,286.22214704761905,284.43206185217883,0.8109708800000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.580850929255837e-19,0.0,294.15,291.2451878236543,0.000800878017413352,0.0,0.00045056806325545257,0.0,9.49850836947029e-05,0.0,9.020009342364572e-05,0.0,9.498504671521336e-05,0.0,7.015566162706769e-05,303.15,285.15,298.07857517528436,298.29244001236873,297.99170334015525,297.77176076347575,298.63870192241285,298.1546362427394,0.0,0.0,0.0,-4.6910679633919235e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161700.0,21161700.0,286.2121713789682,284.4276743818273,0.811484375,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.521935254777617e-19,0.0,294.15,291.2432192206509,0.0008008791820497814,0.0,0.00045056866804789493,0.0,9.498521098213392e-05,0.0,9.020021444056484e-05,0.0,9.498517413479395e-05,0.0,7.01557556319492e-05,303.15,285.15,298.07814341637675,298.2915204758695,297.991194167555,297.7711556152545,298.63766943007573,298.1539366210263,0.0,0.0,0.0,-4.6910802910425944e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161736.0,21161736.0,286.2021567883598,284.423287457117,0.8120021199999999,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.363794963227852e-19,0.0,294.15,291.24125455352174,0.0008008806407435944,0.0,0.0004505694386848017,0.0,9.498537323265779e-05,0.0,9.02003686585149e-05,0.0,9.498533651675134e-05,0.0,7.015587546050165e-05,303.15,285.15,298.07770948695014,298.2905961728607,297.99071856527615,297.77053532828745,298.6366360446259,298.1532391196001,0.0,0.0,0.0,-4.6910960735142776e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161772.0,21161772.0,286.1921032321428,284.41890066372105,0.8125240850000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.1570238314186463e-19,0.0,294.15,291.23929121880104,0.0008008823632703525,0.0,0.00045057035789000324,0.0,9.498556680351341e-05,0.0,9.020055261874285e-05,0.0,9.49855302187917e-05,0.0,7.015601842216166e-05,303.15,285.15,298.07727483530965,298.28967008144326,297.9902540523823,297.76991011069947,298.63560143055577,298.1525421020781,0.0,0.0,0.0,-4.6911149501442274e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161808.0,21161808.0,286.18201066666666,284.4145135874828,0.81305024,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.1302049664238347e-19,0.0,294.15,291.23733054321957,0.0008008845808877458,0.0,0.0004505715559047228,0.0,9.498581915146762e-05,0.0,9.020079239459434e-05,0.0,9.498578269743537e-05,0.0,7.015620479642075e-05,303.15,285.15,298.07683874246993,298.28874041965724,297.9898116570806,297.7692750581682,298.6345643584759,298.1518460471704,0.0,0.0,0.0,-4.691139633460436e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161844.0,21161844.0,286.1718790482804,284.4101258144235,0.813580555,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.103559122212347e-19,0.0,294.15,291.2353698676381,0.0008008867985057516,0.0,0.00045057275391950966,0.0,9.498607149943487e-05,0.0,9.020103217045898e-05,0.0,9.498603517609282e-05,0.0,7.015639117068945e-05,303.15,285.15,298.07640265007126,298.2878107588336,297.9893692621091,297.76864000639074,298.63352728745235,298.15114999297145,0.0,0.0,0.0,-4.691164316841582e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161880.0,21161880.0,286.1617083333333,284.40573693075015,0.814115,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.0246485878748223e-19,0.0,294.15,291.2334128567719,0.0008008895480287044,0.0,0.0004505742515569313,0.0,9.498638701243188e-05,0.0,9.020133192864208e-05,0.0,9.498635081910697e-05,0.0,7.015662419848059e-05,303.15,285.15,298.0759644827963,298.2868767976124,297.98895858075605,297.76799193928514,298.6324894690492,298.1504562538998,0.0,0.0,0.0,-4.6911952407215663e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161916.0,21161916.0,286.1514984781746,284.4013465228631,0.8146535450000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.8838993145632624e-19,0.0,294.15,291.2314617819639,0.0008008929355271651,0.0,0.0004505761087221672,0.0,9.498677831981377e-05,0.0,9.020170366185162e-05,0.0,9.498674225542893e-05,0.0,7.015691320782086e-05,303.15,285.15,298.075523150844,298.2859353593835,297.9885937577747,297.76732433208537,298.6314476032399,298.14976484066545,0.0,0.0,0.0,-4.691233653390832e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161952.0,21161952.0,286.1412494391534,284.39695417736397,0.8151961600000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.858842500940145e-19,0.0,294.15,291.22951071506014,0.0008008964054832108,0.0,0.0004505780122777881,0.0,9.498717940683858e-05,0.0,9.020208468204233e-05,0.0,9.498714347138982e-05,0.0,7.015720944037233e-05,303.15,285.15,298.07508181473713,298.28499391208123,297.98822900024606,297.76665669847046,298.630405733997,298.1490734319064,0.0,0.0,0.0,-4.691273032226934e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21161988.0,21161988.0,286.13096117261904,284.3925594810631,0.815742815,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.833947340299789e-19,0.0,294.15,291.2275596481564,0.0008008998754353513,0.0,0.00045057991583078805,0.0,9.498758049330909e-05,0.0,9.020246570170786e-05,0.0,9.498754468679747e-05,0.0,7.015750567251435e-05,303.15,285.15,298.07464047907234,298.2840524657445,297.9878642430362,297.76598906563584,298.62936386580344,298.14838202385846,0.0,0.0,0.0,-4.691312411171539e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162024.0,21162024.0,286.12063363492064,284.3881620209869,0.8162934799999999,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.6169954010667645e-19,0.0,294.15,291.22561545443125,0.0008009040767201415,0.0,0.0004505822315198978,0.0,9.498806846486246e-05,0.0,9.0202929228224e-05,0.0,9.498803278605163e-05,0.0,7.015786607776829e-05,303.15,285.15,298.0741956630723,298.28310318772805,297.9875468332468,297.7653027463473,298.62831952764583,298.14769359160806,0.0,0.0,0.0,-4.6913603748742266e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162060.0,21162060.0,286.1102667824074,284.3837613843858,0.816848125,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.593660506853526e-19,0.0,294.15,291.223673183738,0.0008009084906947652,0.0,0.0004505846670610847,0.0,9.498858170318682e-05,0.0,9.020341674830622e-05,0.0,9.498854615173089e-05,0.0,7.01582451449972e-05,303.15,285.15,298.0737498564562,298.2821515374003,297.98724266508617,297.76461091046946,298.627273800171,298.14700575391663,0.0,0.0,0.0,-4.6914108352691106e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162096.0,21162096.0,286.09986057142856,284.37935715874164,0.81740672,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.5704761567321553e-19,0.0,294.15,291.2217309130448,0.0008009129046657196,0.0,0.0004505871025996783,0.0,9.498909494096229e-05,0.0,9.020390426786868e-05,0.0,9.498905951686264e-05,0.0,7.01586242118206e-05,303.15,285.15,298.073304050283,298.2811998880402,297.9869384972256,297.7639190753894,298.6262280737394,298.1463179169355,0.0,0.0,0.0,-4.691461295878595e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162132.0,21162132.0,286.0894149583333,284.3749489317747,0.8179692350000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.3251108724920546e-19,0.0,294.15,291.21979214516324,0.0008009176125486986,0.0,0.00045058970383949666,0.0,9.49896431114824e-05,0.0,9.020442495974503e-05,0.0,9.498960781411843e-05,0.0,7.015902907989324e-05,303.15,285.15,298.0728566183374,298.2802444616775,297.9866543752473,297.7632198239777,298.62518146620016,298.14563134908803,0.0,0.0,0.0,-4.691515208538416e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162168.0,21162168.0,286.0789298994709,284.3705362914517,0.8185356400000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.3036590590797384e-19,0.0,294.15,291.21785855980283,0.0008009227317353776,0.0,0.0004505925369914596,0.0,9.499024017325627e-05,0.0,9.020499207895469e-05,0.0,9.499020500171041e-05,0.0,7.015947005894303e-05,303.15,285.15,298.07240681091014,298.27928331843566,297.986399053285,297.7625095831837,298.6241327917184,298.14494631150654,0.0,0.0,0.0,-4.6915739526771604e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162204.0,21162204.0,286.06840535119045,284.36611882599254,0.819105905,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.2823456411424374e-19,0.0,294.15,291.21592497444243,0.0008009278509330908,0.0,0.00045059537014902843,0.0,9.499083723620944e-05,0.0,9.020555919928596e-05,0.0,9.499080219048327e-05,0.0,7.015991103886371e-05,303.15,285.15,298.07195700392674,298.2783221761632,297.9861437316015,297.7617993431988,298.62308411827365,298.14426127463275,0.0,0.0,0.0,-4.691632697297238e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162240.0,21162240.0,286.0578412698412,284.3616961238779,0.8196800000000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.1675560505332077e-19,0.0,294.15,291.21399192320945,0.0008009330075810673,0.0,0.00045059822442783924,0.0,9.499143875191429e-05,0.0,9.020613054795901e-05,0.0,9.499140383191557e-05,0.0,7.016035530757804e-05,303.15,285.15,298.07150696579777,298.27736051830794,297.985891111356,297.76108827341756,298.62203557865064,298.143576489506,0.0,0.0,0.0,-4.6916918823034316e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162276.0,21162276.0,286.04723761177246,284.3572677738565,0.820257895,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.056780860463359e-19,0.0,294.15,291.21206704725273,0.0008009385872128578,0.0,0.00045060131747626356,0.0,9.49920906053145e-05,0.0,9.020674969699667e-05,0.0,9.499205580961767e-05,0.0,7.016083675564159e-05,303.15,285.15,298.0710536551671,298.2763904270574,297.98567375791265,297.76036481633525,298.6209851869454,298.1428935686836,0.0,0.0,0.0,-4.6917560427617743e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
