,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21162312.0,21162312.0,286.0365943333333,284.35283336495206,0.82083956,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.911940407706797e-19,0.0,294.15,291.2101435878247,0.0008009441651604023,0.0,0.0004506044097137033,0.0,9.499274228813126e-05,0.0,9.020736868378657e-05,0.0,9.499270761649607e-05,0.0,7.016131807772951e-05,303.15,285.15,298.0705998793777,298.27541915419863,297.9854608042778,297.7596399489442,298.6199353980401,298.14221103696764,0.0,0.0,0.0,-4.691820187250514e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162348.0,21162348.0,286.025911390873,284.34839248647063,0.821424965,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.893154146228817e-19,0.0,294.15,291.208222955923,0.000800949840244947,0.0,0.00045060755687280514,0.0,9.499340554984894e-05,0.0,9.020799866566019e-05,0.0,9.49933710017898e-05,0.0,7.016180795198793e-05,303.15,285.15,298.07014517502387,298.27444552347225,297.9852566219318,297.7589122710957,298.61888681856493,298.14152928201776,0.0,0.0,0.0,-4.6918854768730864e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162384.0,21162384.0,286.0151887407407,284.34394472800756,0.82201408,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.7206202832091765e-19,0.0,294.15,291.20630137320876,0.00080095546220465,0.0,0.00045061067405134436,0.0,9.499406249104808e-05,0.0,9.020862264559528e-05,0.0,9.499402806673168e-05,0.0,7.016229315792129e-05,303.15,285.15,298.06969080740424,298.27347249386645,297.9850487765273,297.7581855152468,298.61783640349154,298.14084679930727,0.0,0.0,0.0,-4.691950142276974e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162420.0,21162420.0,286.0044263392857,284.33948967945474,0.8226068750000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.676952452540896e-19,0.0,294.15,291.20438108665263,0.0008009612062027216,0.0,0.0004506138600132638,0.0,9.499473393294796e-05,0.0,9.020926039550446e-05,0.0,9.49946996321486e-05,0.0,7.016278907403847e-05,303.15,285.15,298.06923597349333,298.27249785082455,297.9848461260179,297.7574573621615,298.61678488642804,298.14016443978505,0.0,0.0,0.0,-4.692016240989254e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162456.0,21162456.0,285.99362414285713,284.33502693100706,0.8232033200000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.633985520651854e-19,0.0,294.15,291.2024633883664,0.0008009669796833112,0.0,0.0004506170628123116,0.0,9.49954089250142e-05,0.0,9.02099015162633e-05,0.0,9.499537474728958e-05,0.0,7.016328761232717e-05,303.15,285.15,298.0687802292336,298.2715205364968,297.9846527193946,297.75672682478614,298.615734229947,298.1394829079716,0.0,0.0,0.0,-4.6920826916855314e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162492.0,21162492.0,285.9827821078042,284.3305560731702,0.8238033849999999,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.492990658488169e-19,0.0,294.15,291.20054847686765,0.0008009727332937216,0.0,0.00045062025470107175,0.0,9.499608161781499e-05,0.0,9.021054045307705e-05,0.0,9.499604756269229e-05,0.0,7.016378445241904e-05,303.15,285.15,298.0683236077836,298.27054046042963,297.98446762044165,297.7559942701806,298.61468482500857,298.1388021567688,0.0,0.0,0.0,-4.6921489165867376e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162528.0,21162528.0,285.97190019047616,284.32607669676656,0.82440704,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.452976440184961e-19,0.0,294.15,291.198635821532,0.0008009784386712091,0.0,0.00045062341967048265,0.0,9.499674863630488e-05,0.0,9.021117400102073e-05,0.0,9.499671470340435e-05,0.0,7.016427710151066e-05,303.15,285.15,298.06786637777645,298.2695579917876,297.9842875674216,297.7552604827485,298.61363386177374,298.1381212563016,0.0,0.0,0.0,-4.6922145821072206e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162564.0,21162564.0,285.9609783472222,284.3215883929428,0.825014255,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.437151165504656e-19,0.0,294.15,291.19672536311117,0.0008009840865090827,0.0,0.00045062655247859605,0.0,9.499740887540262e-05,0.0,9.0211801110694e-05,0.0,9.499737506435528e-05,0.0,7.016476474339196e-05,303.15,285.15,298.0674085576265,298.26857332103657,297.98411200292264,297.7545256395736,298.61258160560516,298.1374402253529,0.0,0.0,0.0,-4.6922795790470456e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162600.0,21162600.0,285.9500165343915,284.31709075317633,0.825625,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.3902852876158024e-19,0.0,294.15,291.1948171968367,0.0008009896316820904,0.0,0.0004506296277462393,0.0,9.499805698490193e-05,0.0,9.021241670139774e-05,0.0,9.499802329532587e-05,0.0,7.016524342641974e-05,303.15,285.15,298.0669501731833,298.2675865696783,297.9839396579884,297.7537901402612,298.6115281548208,298.13675893918634,0.0,0.0,0.0,-4.692343378879384e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162636.0,21162636.0,285.93901470833333,284.3125833692822,0.826239245,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.2844064133706353e-19,0.0,294.15,291.1929124638229,0.0008009950566831623,0.0,0.0004506326357324298,0.0,9.499869091159455e-05,0.0,9.021301882314981e-05,0.0,9.499865734291587e-05,0.0,7.016571163411474e-05,303.15,285.15,298.0664908468259,298.26659636414854,297.98376344997337,297.75305357001355,298.6104711823173,298.13607508265574,0.0,0.0,0.0,-4.692405779099199e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162672.0,21162672.0,285.9279728253968,284.3080658334195,0.8268569600000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.2696686611522262e-19,0.0,294.15,291.19101043596726,0.0008010003017764012,0.0,0.00045063554275853713,0.0,9.49993035554271e-05,0.0,9.02136007337052e-05,0.0,9.499927010720005e-05,0.0,7.016616412239279e-05,303.15,285.15,298.06602968619313,298.26560365860536,297.9835213189938,297.7523167128883,298.6094118056479,298.1353766364657,0.0,0.0,0.0,-4.692466078032676e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162708.0,21162708.0,285.9168908419312,284.30353773809844,0.827478115,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.2550259889244794e-19,0.0,294.15,291.18911012938116,0.000801005435215257,0.0,0.0004506383871306057,0.0,9.49999029915043e-05,0.0,9.021417010155296e-05,0.0,9.49998696634457e-05,0.0,7.016660685548743e-05,303.15,285.15,298.065567357967,298.26460936276845,297.9832372089437,297.75157967366135,298.60835089999813,298.13466890066775,0.0,0.0,0.0,-4.692525073080086e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162744.0,21162744.0,285.90576871428567,284.29899867618644,0.82810268,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.13431648767967e-19,0.0,294.15,291.1872133115417,0.0008010103073789524,0.0,0.00045064108483767123,0.0,9.500047150978927e-05,0.0,9.021471010850423e-05,0.0,9.500043830132731e-05,0.0,7.016702675284582e-05,303.15,285.15,298.06510038132785,298.2636116471403,297.9828169262844,297.7508424405612,298.60728605686813,298.1339314904364,0.0,0.0,0.0,-4.6925810151625686e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162780.0,21162780.0,285.8946063988095,284.2944482409152,0.828730625,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.1000592370255735e-19,0.0,294.15,291.18531908230227,0.0008010149563867508,0.0,0.0004506436572396482,0.0,9.500101361296306e-05,0.0,9.02152250305753e-05,0.0,9.500098052367649e-05,0.0,7.01674271401224e-05,303.15,285.15,298.06462907622915,298.2626111833037,297.98231278662456,297.75010496279367,298.60621780849823,298.1331751634899,0.0,0.0,0.0,-4.6926343487738604e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162816.0,21162816.0,285.8834038518518,284.28988602588663,0.8293619200000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.0865107928879139e-19,0.0,294.15,291.18342725115923,0.0008010193615839053,0.0,0.00045064609269774496,0.0,9.500152684737884e-05,0.0,9.021571253775969e-05,0.0,9.500149387687991e-05,0.0,7.01678062050597e-05,303.15,285.15,298.0641530797683,298.2616081791867,297.98173513917646,297.749367311213,298.60514663085604,298.1324020680401,0.0,0.0,0.0,-4.69268483140789e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162852.0,21162852.0,285.87216102976186,284.2853116250799,0.8299965349999999,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.9876449658238413e-19,0.0,294.15,291.18153805313324,0.0008010235190106932,0.0,0.00045064838900529553,0.0,9.500201074790625e-05,0.0,9.021617218831717e-05,0.0,9.500197789576893e-05,0.0,7.016816360411658e-05,303.15,285.15,298.063671694053,298.260602191902,297.98108550599494,297.74862935238104,298.6040716455753,298.1316120779813,0.0,0.0,0.0,-4.692732417138048e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162888.0,21162888.0,285.86087788888887,284.2807246328573,0.8306344400000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.9557418941853866e-19,0.0,294.15,291.17965144584355,0.0008010274248681584,0.0,0.0004506505440200761,0.0,9.50024648629263e-05,0.0,9.021660355338811e-05,0.0,9.500243212873289e-05,0.0,7.016849900372828e-05,303.15,285.15,298.0631847238867,298.25959304385384,297.9803766164633,297.7478909614226,298.60299227104053,298.13080752333343,0.0,0.0,0.0,-4.692777061288915e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162924.0,21162924.0,285.849554385582,284.27612464397095,0.8312756050000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.863072332852865e-19,0.0,294.15,291.1777687092805,0.0008010308750696137,0.0,0.00045065244303951936,0.0,9.500286501211341e-05,0.0,9.02169836705364e-05,0.0,9.500283239524546e-05,0.0,7.016879454440267e-05,303.15,285.15,298.0626892340239,298.25857918362374,297.9796040086036,297.74715186182834,298.60190724169564,298.129986305955,0.0,0.0,0.0,-4.6928163753392804e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162960.0,21162960.0,285.83819047619045,284.27151125356886,0.83192,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.8213421265627205e-19,0.0,294.15,291.175887333186,0.0008010341357785249,0.0,0.0004506542355753287,0.0,9.500324271364477e-05,0.0,9.021734247061746e-05,0.0,9.50032102138874e-05,0.0,7.016907350533e-05,303.15,285.15,298.06219084203167,298.2575637040023,297.9788120523273,297.74641252137025,298.60082038997257,298.12915990194085,0.0,0.0,0.0,-4.6928534722686366e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21162996.0,21162996.0,285.8267861170635,284.2668840572014,0.832567595,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.757646483286496e-19,0.0,294.15,291.17400980367836,0.0008010369164741924,0.0,0.0004506557584078227,0.0,9.500356355952848e-05,0.0,9.021764727854497e-05,0.0,9.50035311762708e-05,0.0,7.016931047291218e-05,303.15,285.15,298.06168439124843,298.256543018662,297.97797188380696,297.74567231927796,298.5997263032361,298.1283195832463,0.0,0.0,0.0,-4.692884953483813e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163032.0,21163032.0,285.8153412645502,284.26224265082726,0.83321836,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.7294350458137452e-19,0.0,294.15,291.17213378830854,0.0008010394240688213,0.0,0.00045065712773139537,0.0,9.500385204430695e-05,0.0,9.021792135533214e-05,0.0,9.500381977731396e-05,0.0,7.016952353870865e-05,303.15,285.15,298.06117516361485,298.25552046168906,297.97711856916754,297.74493199418055,298.5986301314039,298.1274752640112,0.0,0.0,0.0,-4.692913238151632e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163068.0,21163068.0,285.80385587499995,284.25758663081984,0.833872265,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.7182776681099117e-19,0.0,294.15,291.1702607963007,0.00080104142176466,0.0,0.00045065821046090857,0.0,9.500408011245007e-05,0.0,9.021813805851525e-05,0.0,9.500404796125014e-05,0.0,7.016969198101699e-05,303.15,285.15,298.0606603925302,298.2544941672572,297.9762390298351,297.7441914234037,298.5975297985823,298.12662296232173,0.0,0.0,0.0,-4.692935554952155e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163104.0,21163104.0,285.79232990476186,284.2529155939732,0.83452928,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.6368599522934097e-19,0.0,294.15,291.1683913907859,0.0008010430365266377,0.0,0.00045065907807496794,0.0,9.50042628326375e-05,0.0,9.021831169757412e-05,0.0,9.500423079666306e-05,0.0,7.016982692951926e-05,303.15,285.15,298.06013925482614,298.2534630725867,297.975331119175,297.7434501247619,298.59642326499045,298.125761367268,0.0,0.0,0.0,-4.6929533927239414e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163140.0,21163140.0,285.78076331018514,284.24822913750813,0.8351893749999999,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.6262998189248719e-19,0.0,294.15,291.16652321490056,0.0008010444592753277,0.0,0.0004506598377734675,0.0,9.500442280326558e-05,0.0,9.021846373289552e-05,0.0,9.500439088232487e-05,0.0,7.016994507528786e-05,303.15,285.15,298.0596159684966,298.25243027503325,297.97441392098176,297.7427085085538,298.5953144061644,298.12489661584596,0.0,0.0,0.0,-4.692968983348513e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163176.0,21163176.0,285.76915604761905,284.24352685907843,0.83585252,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.6001965859426872e-19,0.0,294.15,291.16465821982587,0.0008010452483565955,0.0,0.00045066024125601427,0.0,9.500450768017293e-05,0.0,9.021854445688058e-05,0.0,9.500447587377845e-05,0.0,7.017000775712414e-05,303.15,285.15,298.0590883514612,298.2513938429975,297.973481025685,297.7419670873018,298.5942020008483,298.1240264616588,0.0,0.0,0.0,-4.692977156030822e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163212.0,21163212.0,285.7575080734127,284.23880835677613,0.836518685,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.5243739448743603e-19,0.0,294.15,291.1627966475271,0.000801045518877947,0.0,0.00045066035330190756,0.0,9.500453111966355e-05,0.0,9.021856683783934e-05,0.0,9.500449942728441e-05,0.0,7.017002506153072e-05,303.15,285.15,298.0585561100311,298.25035327757917,297.9725316558437,297.7412255814434,298.59308503270813,298.1231503315211,0.0,0.0,0.0,-4.69297926000378e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163248.0,21163248.0,285.74581934391534,284.2340732291384,0.83718784,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.5145395102675127e-19,0.0,294.15,291.1609378719729,0.0008010454078563949,0.0,0.00045066025094027407,0.0,9.500450936022746e-05,0.0,9.021854629633743e-05,0.0,9.500447778142856e-05,0.0,7.017000898219433e-05,303.15,285.15,298.0580201335458,298.24930907180635,297.97156932280143,297.7404836584242,298.59196345183244,298.12226912768205,0.0,0.0,0.0,-4.692976899365331e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163284.0,21163284.0,285.7340898154762,284.22932107515265,0.837859955,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.4950605710596349e-19,0.0,294.15,291.15907947793625,0.0008010451903277774,0.0,0.00045066008869181217,0.0,9.500447497603681e-05,0.0,9.021851376600223e-05,0.0,9.500444351076127e-05,0.0,7.016998357826118e-05,303.15,285.15,298.05748380959216,298.24826447087145,297.9706057566767,297.73974185819594,298.5908415272975,298.1213874845268,0.0,0.0,0.0,-4.6929732915734894e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163320.0,21163320.0,285.7223194444444,284.2245514942627,0.838535,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.4758321562323309e-19,0.0,294.15,291.1572247946701,0.0008010439368346235,0.0,0.00045065934394083275,0.0,9.50043177943708e-05,0.0,9.021836462362153e-05,0.0,9.500428644206599e-05,0.0,7.016986747656973e-05,303.15,285.15,298.0569441015826,298.2472160177594,297.9696301872764,297.7390012452176,298.5897162509929,298.1205015605658,0.0,0.0,0.0,-4.6929575530759677e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163356.0,21163356.0,285.7105081871693,284.2197640863746,0.839212945,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.424219624359276e-19,0.0,294.15,291.15537542802383,0.0008010423427490978,0.0,0.00045065840803300506,0.0,9.5004120315927e-05,0.0,9.021817721355161e-05,0.0,9.500408907575888e-05,0.0,7.016972161187348e-05,303.15,285.15,298.05639951990184,298.2461616896657,297.9686396471199,297.7382605296453,298.5885845239111,298.1196091820488,0.0,0.0,0.0,-4.6929378350601195e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163392.0,21163392.0,285.69865599999997,284.2149584518619,0.8398937599999999,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.4150313311529755e-19,0.0,294.15,291.15352606762144,0.0008010406031295457,0.0,0.0004506573902498871,0.0,9.500390557720646e-05,0.0,9.021797341270985e-05,0.0,9.500387444917918e-05,0.0,7.016956299879533e-05,303.15,285.15,298.0558549338002,298.2451073563045,297.96764909115393,297.73751981625463,298.5874527914198,298.1187167977866,0.0,0.0,0.0,-4.692916411863785e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163428.0,21163428.0,285.6867628392857,284.2101341915718,0.840577415,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.3968321959769623e-19,0.0,294.15,291.151678313068,0.0008010384269310951,0.0,0.0004506561269883399,0.0,9.500363908913517e-05,0.0,9.021772046917818e-05,0.0,9.500360807301125e-05,0.0,7.016936616383969e-05,303.15,285.15,298.0553095388521,298.24405166731515,297.96665520951314,297.7367798587902,298.58632015659,298.11782328621206,0.0,0.0,0.0,-4.692889876638891e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163464.0,21163464.0,285.6748286613756,284.2052909068308,0.8412638800000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.330645636676281e-19,0.0,294.15,291.1498366732647,0.000801035228862521,0.0,0.0004506542893507915,0.0,9.500325151734773e-05,0.0,9.021735254062685e-05,0.0,9.500322061220029e-05,0.0,7.016907989692836e-05,303.15,285.15,298.0547608616094,298.2429903935152,297.96564913092107,297.7360416122058,298.585182570972,298.1169249138447,0.0,0.0,0.0,-4.692851380928903e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163500.0,21163500.0,285.66285342261904,284.20042819944985,0.841953125,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.3135318107982973e-19,0.0,294.15,291.1479966696037,0.0008010317945202798,0.0,0.0004506523189265507,0.0,9.500283595296716e-05,0.0,9.02169580293641e-05,0.0,9.500280515854622e-05,0.0,7.016877295480053e-05,303.15,285.15,298.0542112601126,298.2419275282992,297.9646399002378,297.73530355213563,298.5840433083228,298.11602510982163,0.0,0.0,0.0,-4.692810120369719e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163536.0,21163536.0,285.65083707936503,284.19554567173014,0.84264512,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.2675952168808883e-19,0.0,294.15,291.1461607927143,0.0008010278917913913,0.0,0.00045065008533728745,0.0,9.500236491131721e-05,0.0,9.021651083486958e-05,0.0,9.500233422699344e-05,0.0,7.016842503739433e-05,303.15,285.15,298.0536603817004,298.240861972627,297.9636250613737,297.7345670549636,298.5829029726656,298.1151234886661,0.0,0.0,0.0,-4.6927633804257486e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163572.0,21163572.0,285.6387795879629,284.1906429264687,0.8433398350000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.2075323358612626e-19,0.0,294.15,291.14432620561263,0.000801023671786046,0.0,0.0004506476733587796,0.0,9.500185626342729e-05,0.0,9.021602792837593e-05,0.0,9.500182568901048e-05,0.0,7.016804934416068e-05,303.15,285.15,298.0531092737245,298.2397953337031,297.96260838055736,297.7338310427248,298.58176147840777,298.11422110182355,0.0,0.0,0.0,-4.692712925873344e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163608.0,21163608.0,285.6266809047619,284.18571956696366,0.84403724,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.1997419916136375e-19,0.0,294.15,291.1424941928489,0.0008010188249785708,0.0,0.0004506449089615386,0.0,9.500127332214272e-05,0.0,9.021547447067132e-05,0.0,9.500124285725387e-05,0.0,7.016761877810533e-05,303.15,285.15,298.05255770911464,298.23872653089194,297.9615880239903,297.7330959977528,298.58061766663724,298.1133171856774,0.0,0.0,0.0,-4.692655132750943e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163644.0,21163644.0,285.6145409861111,284.1807751970197,0.844737305,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.1920019064453714e-19,0.0,294.15,291.1406621800852,0.0008010139781652124,0.0,0.0004506421445614415,0.0,9.500069038025816e-05,0.0,9.021492101239549e-05,0.0,9.500066002489596e-05,0.0,7.016718821160692e-05,303.15,285.15,298.0520061450277,298.23765772908763,297.9605676685152,297.73236095358413,298.57947385593513,298.11241327042995,0.0,0.0,0.0,-4.692597339927643e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163680.0,21163680.0,285.60235978835976,284.1758094209533,0.84544,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.1690799734190376e-19,0.0,294.15,291.1388340391094,0.0008010083273670252,0.0,0.00045063892816681885,0.0,9.500001215354331e-05,0.0,9.021427706872587e-05,0.0,9.499998190713507e-05,0.0,7.016668726809742e-05,303.15,285.15,298.051454416551,298.2365867449642,297.95954286811144,297.7316281600796,298.5783293970745,298.1115083173562,0.0,0.0,0.0,-4.692530135331682e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163716.0,21163716.0,285.59013726785713,284.1708218435983,0.846145295,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.1281951227024896e-19,0.0,294.15,291.1370118837877,0.0008010018145489508,0.0,0.00045063522729841084,0.0,9.499923179550303e-05,0.0,9.02135361377187e-05,0.0,9.499920165715295e-05,0.0,7.016611089080132e-05,303.15,285.15,298.05090270833244,298.2355117531899,297.95851119623376,297.7308982354788,298.5771816573042,298.1106011101078,0.0,0.0,0.0,-4.6924528434121836e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163752.0,21163752.0,285.5778733809524,284.1658120703108,0.84685316,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.1209166191599114e-19,0.0,294.15,291.13518973651645,0.0008009951745045279,0.0,0.0004506314548550543,0.0,9.499843634862248e-05,0.0,9.021278087798568e-05,0.0,9.499840631833229e-05,0.0,7.016552336893909e-05,303.15,285.15,298.0503510009906,298.2344367576358,297.95747951641977,297.73016831641473,298.5760339153951,298.1096939013712,0.0,0.0,0.0,-4.6923740615231774e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163788.0,21163788.0,285.56556808399466,284.16077970697455,0.847563565,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.1136850725778385e-19,0.0,294.15,291.13336758924527,0.0008009885344732511,0.0,0.0004506276824197025,0.0,9.499764090343228e-05,0.0,9.021202561985596e-05,0.0,9.499761098120022e-05,0.0,7.01649358483255e-05,303.15,285.15,298.0497992941713,298.23336176309056,297.9564478376759,297.72943839814974,298.5748861745557,298.1087866935287,0.0,0.0,0.0,-4.692295280465858e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163824.0,21163824.0,285.5532213333333,284.15572436000633,0.84827648,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.060914966540225e-19,0.0,294.15,291.13155137210737,0.0008009808551100293,0.0,0.0004506233257457114,0.0,9.499672229528262e-05,0.0,9.021115340226338e-05,0.0,9.499669248023446e-05,0.0,7.016425736003057e-05,303.15,285.15,298.0492486481776,298.23228375672727,297.95541056551167,297.7287120929844,298.5737369713954,298.1078784069593,0.0,0.0,0.0,-4.6922043348490046e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163860.0,21163860.0,285.54083308531744,284.15064563636065,0.848991875,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.0540705181048867e-19,0.0,294.15,291.1297381294926,0.0008009726390946176,0.0,0.00045061866739730947,0.0,9.499574009133137e-05,0.0,9.021022079208842e-05,0.0,9.499571038302799e-05,0.0,7.016353190012385e-05,303.15,285.15,298.04869853458115,298.231204240188,297.954370488246,297.72798760059055,298.57258703529783,298.1069695797807,0.0,0.0,0.0,-4.692107108585773e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163896.0,21163896.0,285.5284032962963,284.14554314353495,0.84970972,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.0472702263417242e-19,0.0,294.15,291.12792488687785,0.0008009644230726678,0.0,0.00045061400904596857,0.0,9.499475788676399e-05,0.0,9.020928818132601e-05,0.0,9.499472828520319e-05,0.0,7.016280643976226e-05,303.15,285.15,298.0481484215056,298.2301247246587,297.95333041203156,297.72726310899145,298.5714371002704,298.1060607534916,0.0,0.0,0.0,-4.692009883273089e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163932.0,21163932.0,285.515931922619,284.1404164895749,0.850429985,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,9.97647076804335e-20,0.0,294.15,291.1261143786034,0.0008009557924012857,0.0,0.0004506091176350683,0.0,9.499372655115274e-05,0.0,9.020830891410331e-05,0.0,9.499369705593103e-05,0.0,7.016204469140716e-05,303.15,285.15,298.0475991719321,298.2290441048152,297.9522881298156,297.72654047636007,298.57028682225354,298.1051517410353,0.0,0.0,0.0,-4.691907806388766e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21163968.0,21163968.0,285.5034189206349,284.1352652830788,0.85115264,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,9.912107985075727e-20,0.0,294.15,291.1243093500804,0.0008009461834522479,0.0,0.00045060367629139484,0.0,9.499257928454456e-05,0.0,9.020721955514246e-05,0.0,9.499254989486066e-05,0.0,7.016119731686853e-05,303.15,285.15,298.0470516526886,298.22796127118596,297.951241425772,297.725821568979,298.5691358560631,298.10424235493775,0.0,0.0,0.0,-4.6917942801841825e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21164004.0,21164004.0,285.4908642466931,284.1300891332034,0.851877655,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,9.848160435904467e-20,0.0,294.15,291.1225043215574,0.0008009365745012646,0.0,0.00045059823494747583,0.0,9.499143201788867e-05,0.0,9.02061301961336e-05,0.0,9.499140273374005e-05,0.0,7.016034994229483e-05,303.15,285.15,298.04650413396337,298.2268784385674,297.95019472276306,297.7251026623879,298.5679848909426,298.1033329697249,0.0,0.0,0.0,-4.691680755353081e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21164040.0,21164040.0,285.47826785714284,284.1248876496677,0.852605,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,9.721500340779893e-20,0.0,294.15,291.1206992930344,0.0008009269655483358,0.0,0.0004505927936033114,0.0,9.499028475118506e-05,0.0,9.020504083707672e-05,0.0,9.499025557256918e-05,0.0,7.015950256768608e-05,303.15,285.15,298.04595661575655,298.2257956069596,297.9491480207887,297.72438375658675,298.56683392689206,298.1024235853967,0.0,0.0,0.0,-4.6915672318954646e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21164076.0,21164076.0,285.4656297083333,284.11966044275874,0.8533346450000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,9.381521811328863e-20,0.0,294.15,291.1189028357286,0.0008009159862457812,0.0,0.00045058658198665846,0.0,9.498897510400177e-05,0.0,9.020379727625008e-05,0.0,9.498894602967039e-05,0.0,7.015853525949523e-05,303.15,285.15,298.04541277149934,298.22471016502664,297.9480952630816,297.723671495439,298.56568297132225,298.10151453327376,0.0,0.0,0.0,-4.691437672443045e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21164112.0,21164112.0,285.45294975661375,284.1144071233358,0.85406656,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.965962642205261e-20,0.0,294.15,291.11710704856574,0.0008009050298460877,0.0,0.0004505803833077589,0.0,9.498766818441443e-05,0.0,9.02025563055024e-05,0.0,9.498763921426316e-05,0.0,7.015756996590462e-05,303.15,285.15,298.04486869120205,298.22362456342705,297.9470421033172,297.7229596383902,298.5645321359587,298.100605426459,0.0,0.0,0.0,-4.691308384399128e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21164148.0,21164148.0,285.4402279583333,284.1091273028354,0.854800715,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.908119110053132e-20,0.0,294.15,291.1153125930795,0.0008008936736091966,0.0,0.0004505739597889326,0.0,9.498631386623697e-05,0.0,9.020127032370445e-05,0.0,9.498628500007728e-05,0.0,7.015656966388986e-05,303.15,285.15,298.0443241341319,298.2225386455762,297.9459881456289,297.7222485836917,298.56338154158493,298.0996962101227,0.0,0.0,0.0,-4.691174416658057e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21164184.0,21164184.0,285.42746426984127,284.1038205932761,0.8555370800000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.486022772759954e-20,0.0,294.15,291.1135215510535,0.0008008819156989881,0.0,0.0004505673105567228,0.0,9.498491196582809e-05,0.0,9.019993915613317e-05,0.0,9.498488320316005e-05,0.0,7.015553421783614e-05,303.15,285.15,298.0437826462513,298.22145194218524,297.94493203318126,297.721540874962,298.5622309593754,298.09878769119103,0.0,0.0,0.0,-4.69103575187327e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21164220.0,21164220.0,285.41465864748676,284.0984866072628,0.856275625,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.431275552557495e-20,0.0,294.15,291.1117322241069,0.0008008696485002587,0.0,0.00045056037493739626,0.0,9.498344969204452e-05,0.0,9.019855065628592e-05,0.0,9.498342103262636e-05,0.0,7.015445418023054e-05,303.15,285.15,298.0432426984568,298.2203648451856,297.94387483873356,297.7208348484332,298.56108038458325,298.09787952307846,0.0,0.0,0.0,-4.690891126346921e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21164256.0,21164256.0,285.40181104761905,284.09312495799185,0.85701632,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.376881531751285e-20,0.0,294.15,291.10994289716035,0.0008008573812942785,0.0,0.0004505534393150377,0.0,9.498198741762677e-05,0.0,9.019716215583305e-05,0.0,9.498195886145531e-05,0.0,7.015337414215673e-05,303.15,285.15,298.042702751174,298.21927774919715,297.94281764529245,297.7201288226833,298.5599298108597,298.09697135584133,0.0,0.0,0.0,-4.690746502993282e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21164292.0,21164292.0,285.3889214265873,284.08773525925517,0.857759135,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.928474641253838e-20,0.0,294.15,291.10815774343155,0.0008008443575614836,0.0,0.00045054607839792565,0.0,9.498043548704362e-05,0.0,9.019568851507561e-05,0.0,9.498040703352093e-05,0.0,7.015222788438626e-05,303.15,285.15,298.0421655414878,298.2181902180657,297.94175819178065,297.7194277832231,298.5587804550912,298.09606443792967,0.0,0.0,0.0,-4.690593027688487e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21164328.0,21164328.0,285.3759897407407,284.08231712544506,0.85850404,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.877324419450562e-20,0.0,294.15,291.1063778375181,0.0008008303322575702,0.0,0.000450538154408338,0.0,9.497876485537763e-05,0.0,9.019410215209528e-05,0.0,9.497873650375466e-05,0.0,7.015099395445261e-05,303.15,285.15,298.04163184382605,298.21710186844865,297.94069569091886,297.71873307952126,298.557631934104,298.0951588833638,0.0,0.0,0.0,-4.690427832447595e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21164364.0,21164364.0,285.36301594642856,284.0768701715587,0.859251005,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.82650419115914e-20,0.0,294.15,291.1045979316046,0.0008008163069461146,0.0,0.0004505302304156795,0.0,9.497709422306992e-05,0.0,9.019251578850173e-05,0.0,9.497706597334306e-05,0.0,7.014976002404525e-05,303.15,285.15,298.04109814667083,298.2160135198427,297.93963319104904,297.7180383765882,298.55648341418373,298.09425332966686,0.0,0.0,0.0,-4.690262640058982e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.725845213089389e-20,0.0,294.15,291.10281802569114,0.0008008022816465017,0.0,0.00045052230643085613,0.0,9.497542359241961e-05,0.0,9.019092942647826e-05,0.0,9.49753954445853e-05,0.0,7.014852609486223e-05,303.15,285.15,298.0405644500221,298.2149251722478,297.9385706921713,297.71734367442406,298.55533489533025,298.0933477768391,0.0,0.0,0.0,-4.6900974507497146e-08,298.9375631680052,298.95135613322657,298.56234276951443,298.7909953773625,299.40598596210964,0.0,0.0,0.5426322385305882,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,-1.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.700883404659312e-20,0.0,294.15,291.10281802569114,0.0008008022816465017,0.0,0.00045052230643085613,0.0,9.497542359241961e-05,0.0,9.019092942647826e-05,0.0,9.49753954445853e-05,0.0,7.014852609486223e-05,303.15,285.15,298.0405644500221,298.2149251722478,297.9385706921713,297.71734367442406,298.55533489533025,298.0933477768391,0.0,0.0,0.0,-4.6900974507497146e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21164436.0,21164436.0,285.33683199999996,284.0659124430515,0.860764875,0.0,-1.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.431569520627714e-20,0.0,294.15,291.10104502955136,0.0008007757310058191,0.0,0.0004505073363452144,0.0,9.497226756211011e-05,0.0,9.018793249238701e-05,0.0,9.497223951558919e-05,0.0,7.014619505459421e-05,303.15,285.15,298.0400566748854,298.21383859511053,297.93750082932564,297.7167302936072,298.5541935279431,298.09246398417434,0.0,0.0,0.0,-4.689785564495949e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21164472.0,21164472.0,285.3234061683501,284.06044826813724,0.8615590000000001,0.0,-1.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.383625061380953e-20,0.0,294.15,291.09927204080986,0.0008007488589360118,0.0,0.0004504921854299461,0.0,9.496907341079191e-05,0.0,9.018489935766752e-05,0.0,9.496904546558786e-05,0.0,7.014383585827887e-05,303.15,285.15,298.03954892656196,298.21275202146273,297.93643096055075,297.7161169943209,298.55305216946806,298.0915802144729,0.0,0.0,0.0,-4.689469923856777e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21164508.0,21164508.0,285.30972864646463,284.05499963007935,0.862381625,0.0,-1.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.33598991380329e-20,0.0,294.15,291.0974990520684,0.0008007219868562665,0.0,0.00045047703451130003,0.0,9.496587925877231e-05,0.0,9.01818662222747e-05,0.0,9.496585141487835e-05,0.0,7.014147666144594e-05,303.15,285.15,298.0390411787245,298.21166544882544,297.9353610927633,297.71550369572884,298.5519108120566,298.09069644561976,0.0,0.0,0.0,-4.689154293783247e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21164544.0,21164544.0,285.2958055757575,284.04956467732,0.863232,0.0,-1.0,-1.0,0.0,5.0,0.5414388126154853,268.15,273.15,280.6666723023256,290.5792205820995,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.09572847236683,0.0008006813862261541,0.0,0.0004504541602495184,0.0,9.496105693538664e-05,0.0,9.017728693608655e-05,0.0,9.49610291929126e-05,0.0,7.013791490278404e-05,303.15,285.15,298.0385530330836,298.21058132963196,297.93428919239534,297.71495507961095,298.55077583790563,298.0898308945255,20037.692170703405,1514.2745089020088,-0.00029310273691502775,-4.6886778916149225e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21164580.0,21164580.0,285.2816430976431,284.04414156690484,0.8641093750000001,0.0,-1.0,-1.0,0.0,5.0,0.5414388125822578,268.15,273.15,273.99973219741213,290.2759541965272,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0939554273601,0.000800631296817069,0.0,0.00045042594778491247,0.0,9.495510925604296e-05,0.0,9.017163898484805e-05,0.0,9.495508161516488e-05,0.0,7.013352196003519e-05,303.15,285.15,298.0380716468261,298.20949608596715,297.9332112961783,297.7144381356338,298.5496388423729,298.0889712013956,15198.008630246306,1514.2745089020088,-0.00029310273691502775,-4.688090391247139e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21164616.0,21164616.0,285.2672473535353,284.03872846621135,0.865013,0.0,-1.0,-1.0,0.0,5.0,0.541615352296601,268.15,273.15,273.1499303232609,290.0958926523732,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0921688638532,0.0008005732943103242,0.0,0.0004503932836900796,0.0,9.494822312107764e-05,0.0,9.016509985333657e-05,0.0,9.494819558168882e-05,0.0,7.012843587717027e-05,303.15,285.15,298.03761485232974,298.2084125888574,297.93212849462736,297.7140124459975,298.54850746781534,298.0881351699255,12024.223858753123,2257.8104328140384,-0.00029310273691502775,-4.687410267952322e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21164652.0,21164652.0,285.25262448484847,284.0333235546233,0.865942125,0.0,-1.0,-1.0,0.0,5.0,0.5419742651520575,268.15,273.15,272.74898810558193,289.81391453619017,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0903481446023,0.0008005074613091359,0.0,0.0004503562144365952,0.0,9.494040832725162e-05,0.0,9.015767884478752e-05,0.0,9.49403808892401e-05,0.0,7.0122663890044e-05,303.15,285.15,298.0371868296466,298.2073320234131,297.93103816811896,297.71369151355094,298.54738458617004,298.08732662417987,10488.6297744224,2257.8104328140384,-0.00029310273691502775,-4.6866385091318024e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21164688.0,21164688.0,285.2377806329966,284.0279250251519,0.866896,0.0,-1.0,-1.0,0.0,5.0,0.5423341396524013,268.15,273.15,272.1367637811461,289.3403738109628,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.08847012003235,0.000800434092489871,0.0,0.0004503149058054806,0.0,9.493169982316455e-05,0.0,9.014940914722385e-05,0.0,9.49316724864065e-05,0.0,7.01162318115738e-05,303.15,285.15,298.03678923240545,298.20625516162136,297.92954832054977,297.7134889467505,298.5462716411502,298.0864706604955,8911.040484821713,2257.8104328140384,-0.00029310273691502775,-4.685778587553547e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21164724.0,21164724.0,285.2227219393939,284.02253108600314,0.8678738749999999,0.0,-1.0,-1.0,0.0,5.0,0.542694014152824,268.15,273.15,271.78621596689044,288.6609354233554,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0865123357838,0.0008003538327094069,0.0,0.00045026972058763177,0.0,9.492217408943157e-05,0.0,9.014036338845785e-05,0.0,9.492214685377481e-05,0.0,7.010919613008368e-05,303.15,285.15,298.03641768237486,298.20518285974015,297.92742937185193,297.7134203359279,298.54517041888545,298.085524133756,8102.013977227317,2257.8104328140384,-0.00029310273691502775,-4.684838076896127e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21164760.0,21164760.0,285.20745454545454,284.0171399620918,0.8688750000000001,0.0,-1.0,-1.0,0.0,5.0,0.5430538886532579,268.15,273.15,271.6266739418058,287.8158464665904,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0844563468401,0.0008002678337707255,0.0,0.00045022130676992283,0.0,9.491196772932952e-05,0.0,9.013067129022697e-05,0.0,9.491194059458658e-05,0.0,7.010165774028988e-05,303.15,285.15,298.03606694687215,298.2041155206622,297.92476829364614,297.71349761324706,298.54408145142577,298.08450596517065,7719.127155193765,2257.8104328140384,-0.00029310273691502775,-4.683830484045512e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21164796.0,21164796.0,285.1919845925926,284.01174989650144,0.869898625,0.0,-1.0,-1.0,0.0,5.0,0.5434137631536923,268.15,273.15,271.5666898783936,286.8530830095369,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0822817109746,0.0008001778882155221,0.0,0.0004501706728201205,0.0,9.490129333978792e-05,0.0,9.012053473964383e-05,0.0,9.490126630570357e-05,0.0,7.009377366556455e-05,303.15,285.15,298.0357340003317,298.2030531162766,297.92161681358607,297.7137393335177,298.5430040907388,298.08342947089017,7534.489185421657,2257.8104328140384,-0.00029310273691502775,-4.682776811432964e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
