,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21164832.0,21164832.0,285.1763182222222,284.0063591518917,0.8709439999999999,0.0,-1.0,-1.0,0.0,5.0,0.5437736376541047,268.15,273.15,271.5441562029216,285.83327012744934,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.07997686155545,0.0008000865971292247,0.0,0.00045011928207045143,0.0,9.489045940849715e-05,0.0,9.011024668400104e-05,0.0,9.489043247473888e-05,0.0,7.00857717538707e-05,303.15,285.15,298.0354146298893,298.20199509480403,297.91806023722813,297.7141554065503,298.5419367009384,298.08231241388205,7421.626465306028,2257.8104328140384,-0.00029310273691502775,-4.681707515100556e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21164868.0,21164868.0,285.16046157575755,284.00096601185095,0.872010375,0.0,-1.0,-1.0,0.0,5.0,0.5441335121545102,268.15,273.15,271.53646751004425,284.8067397155811,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.07752557629044,0.0007999973144607471,0.0,0.0004500690214155943,0.0,9.487986371514408e-05,0.0,9.010018486438372e-05,0.0,9.487983688126153e-05,0.0,7.007794580393686e-05,303.15,285.15,298.0351054181493,298.20094131053463,297.9141507769483,297.71476605420173,298.5408788716591,298.0811684862986,7339.090366940259,2257.8104328140384,-0.00029310273691502775,-4.680661847553649e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21164904.0,21164904.0,285.14442079461276,283.995568782197,0.8730970000000001,0.0,-1.0,-1.0,0.0,5.0,0.5444933866549181,268.15,273.15,271.5336327882954,283.80724875431156,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0749135729528,0.0007999142888861314,0.0,0.00045002228111065337,0.0,9.487001015371671e-05,0.0,9.009082779055855e-05,0.0,9.486998341911733e-05,0.0,7.007066799015153e-05,303.15,285.15,298.0348016809063,298.1998911773271,297.9099488400531,297.7155920393973,298.5398290856373,298.08001256466423,7268.750150599263,2257.8104328140384,-0.00029310273691502775,-4.679689512630669e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21164940.0,21164940.0,285.128202020202,283.99016579222354,0.874203125,0.0,-1.0,-1.0,0.0,5.0,0.544853261155352,268.15,273.15,271.53260107338696,282.86064640447904,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0721336400264,0.0007998424037650717,0.0,0.0004499818084705606,0.0,9.486147789064664e-05,0.0,9.008272545281697e-05,0.0,9.486145125458577e-05,0.0,7.006436608288734e-05,303.15,285.15,298.0344974744356,298.19884345001265,297.90551739841266,297.71664893337777,298.53878438078317,298.0788583274044,7207.606543645937,2257.8104328140384,-0.00029310273691502775,-4.678847620042666e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21164976.0,21164976.0,285.1118113939394,283.98475539589367,0.875328,0.0,-1.0,-1.0,0.0,5.0,0.5452131356557566,268.15,273.15,271.5322666156247,281.9926678093654,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0691761923731,0.0007997868880081864,0.0,0.00044995054521675636,0.0,9.485488707551608e-05,0.0,9.007646676002273e-05,0.0,9.485486053708196e-05,0.0,7.005949812251469e-05,303.15,285.15,298.0341857337751,298.19779717828357,297.90090675031394,297.7179588598018,298.53774285941284,298.07771827631746,7153.777626802061,2257.8104328140384,-0.00029310273691502775,-4.678197305727677e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165012.0,21165012.0,285.09525505723906,283.97933597298174,0.876470875,0.0,-1.0,-1.0,0.0,5.0,0.5455730101561467,268.15,273.15,271.53217643876957,281.1934363811375,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.06602882052607,0.0007997542383213163,0.0,0.0004499321463220732,0.0,9.485100821975683e-05,0.0,9.007278340823183e-05,0.0,9.485098177781615e-05,0.0,7.005663320616814e-05,303.15,285.15,298.03385752142606,298.19675107549995,297.8961630167715,297.719551312592,298.536701842614,298.0766049537807,7103.747709992377,2257.8104328140384,-0.00029310273691502775,-4.677814528997344e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165048.0,21165048.0,285.07853915151514,283.9739059301611,0.8776309999999999,0.0,-1.0,-1.0,0.0,5.0,0.5459328846565201,268.15,273.15,271.53215136326554,280.43604518022323,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.06268567724226,0.0007997437639425678,0.0,0.00044992622311704065,0.0,9.48497593869317e-05,0.0,9.007159758886611e-05,0.0,9.484973304058181e-05,0.0,7.005571081585956e-05,303.15,285.15,298.0335042461138,298.1957030626392,297.89133833692426,297.72143578376034,298.5356568480365,298.07552765549485,7055.83117268207,2257.8104328140384,-0.00029310273691502775,-4.677691176423896e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165084.0,21165084.0,285.06166981818177,283.9684637020403,0.8788076250000001,0.0,-1.0,-1.0,0.0,5.0,0.5462927591569434,268.15,273.15,271.5321423396241,279.7092330803286,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.05915489136686,0.0007997703581679018,0.0,0.00044994115445501587,0.0,9.485290693866446e-05,0.0,9.007458668084436e-05,0.0,9.48528806862443e-05,0.0,7.005803558031468e-05,303.15,285.15,298.03311387894104,298.1946509856177,297.886481982636,297.7236375689263,298.5346035270773,298.0744975886397,7010.023211160086,2257.8104328140384,-0.00029310273691502775,-4.678001463121606e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165120.0,21165120.0,285.0446531986532,283.9630077521474,0.88,0.0,-1.0,-1.0,0.0,5.0,0.546652633657355,268.15,273.15,271.532139851868,279.01332578024113,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0554245411118,0.0007998265218533482,0.0,0.0004499727213705276,0.0,9.485956146697966e-05,0.0,9.008090608126834e-05,0.0,9.485953530723313e-05,0.0,7.006295058580729e-05,303.15,285.15,298.0326761804163,298.19359265746516,297.8816300250463,297.7261841637242,298.5335376641848,298.07352413816733,6966.515025717403,2257.8104328140384,-0.00029310273691502775,-4.678657699385284e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165156.0,21165156.0,285.0274954343434,283.95753657386143,0.881207375,0.0,-1.0,-1.0,0.0,5.0,0.5470125081577667,268.15,273.15,271.5321399322526,278.3527177706216,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0514823778861,0.000799920816337018,0.0,0.0004500257404152961,0.0,9.487073835809062e-05,0.0,9.009152002497583e-05,0.0,9.487071228932249e-05,0.0,7.007120579316383e-05,303.15,285.15,298.032179089469,298.1925250188335,297.8768158265756,297.7291221433799,298.5324530308882,298.07261902182927,6925.652569721663,2257.8104328140384,-0.00029310273691502775,-4.6797601295385616e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165192.0,21165192.0,285.01020266666666,283.95204869129367,0.8824290000000001,0.0,-1.0,-1.0,0.0,5.0,0.5473723826581544,268.15,273.15,271.532139966276,277.7260027065463,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0473495100532,0.000800047823054868,0.0,0.0004500971631145404,0.0,9.488579495724972e-05,0.0,9.010581823185168e-05,0.0,9.488576897811653e-05,0.0,7.00823265397542e-05,303.15,285.15,298.03162040622277,298.1914460489336,297.8720752459757,297.73243081151674,298.53134601246285,298.07178370502237,6887.291846877167,2257.8104328140384,-0.00029310273691502775,-4.6812455001815515e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165228.0,21165228.0,284.992781037037,283.9465426601167,0.883664125,0.0,-1.0,-1.0,0.0,5.0,0.5477322571585512,268.15,273.15,271.5321399791715,277.1375300610965,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.04301239810843,0.0008002060030408839,0.0,0.00045018612367034685,0.0,9.490454874404106e-05,0.0,9.012362737614503e-05,0.0,9.490452285324637e-05,0.0,7.009617801661865e-05,303.15,285.15,298.0309911088956,298.19035262076846,297.8674439474056,297.7361601990483,298.53021111421685,298.071031798067,6851.635017336222,2257.8104328140384,-0.00029310273691502775,-4.6830959798612184e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165264.0,21165264.0,284.97523668686864,283.9410170683431,0.884912,0.0,-1.0,-1.0,0.0,5.0,0.548092131658952,268.15,273.15,271.5321399813113,276.59043939359634,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0384596237327,0.0008003904391210976,0.0,0.0004502898557453925,0.0,9.492641654190843e-05,0.0,9.014439365945864e-05,0.0,9.492639073831226e-05,0.0,7.011232949152866e-05,303.15,285.15,298.0302869844338,298.1892419736357,297.86295084876934,297.74034968079786,298.5290435103291,298.07037459959315,6818.81871694605,2257.8104328140384,-0.00029310273691502775,-4.685254216971232e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165300.0,21165300.0,284.95757575757574,283.9354705370533,0.886171875,0.0,-1.0,-1.0,0.0,5.0,0.5484520061593359,268.15,273.15,271.532139981377,276.0825223195623,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.033706322263,0.0008005933043017936,0.0,0.00045040395595261345,0.0,9.495047006482301e-05,0.0,9.016723555923819e-05,0.0,9.495044434758049e-05,0.0,7.013009533556992e-05,303.15,285.15,298.02951681381,298.1881129688035,297.85861466994646,297.74498776633754,298.52784187444894,298.0698148186693,6788.621458444874,2257.8104328140384,-0.00029310273691502775,-4.687628765370719e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165336.0,21165336.0,284.93980439057236,283.92990172107346,0.887443,0.0,-1.0,-1.0,0.0,5.0,0.548811880659733,268.15,273.15,271.53213998134504,275.61699214089543,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0287350350116,0.0008008068591389569,0.0,0.0004505240701870004,0.0,9.497579141609057e-05,0.0,9.019128141881996e-05,0.0,9.49757657845717e-05,0.0,7.01487975933492e-05,303.15,285.15,298.0286826353223,298.1869627712518,297.8544745462166,297.7501311936999,298.52660241488246,298.0693707122746,6761.176740002092,2257.8104328140384,-0.00029310273691502775,-4.6901291322454234e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165372.0,21165372.0,284.9219287272727,283.92430930960387,0.888724625,0.0,-1.0,-1.0,0.0,5.0,0.549171755160118,268.15,273.15,271.5321399813254,275.19026742148395,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.023558430955,0.0008010212709700103,0.0,0.00045064466670197134,0.0,9.50012144382006e-05,0.0,9.021542382719199e-05,0.0,9.500118889212698e-05,0.0,7.016757494488808e-05,303.15,285.15,298.02779836534035,298.18579214045025,297.85053879703725,297.7552564136257,298.5253283510198,298.0689428134947,6736.1994218498,2257.8104328140384,-0.00029310273691502775,-4.6926402102373827e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165408.0,21165408.0,284.9039549090909,283.91869202679703,0.890016,0.0,-1.0,-1.0,0.0,5.0,0.5495316296605093,268.15,273.15,271.532139981311,274.8012053399241,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0181755191208,0.0008012277997834311,0.0,0.00045076082847554373,0.0,9.502570256488896e-05,0.0,9.023867843625313e-05,0.0,9.502567710425688e-05,0.0,7.01856617858559e-05,303.15,285.15,298.02686363072394,298.1846004795394,297.84680134799703,297.75963977501533,298.52401967557927,298.068384981771,6713.577855972814,2257.8104328140384,-0.00029310273691502775,-4.695059576249028e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165444.0,21165444.0,284.88588907744105,283.91304863228777,0.8913163749999999,0.0,-1.0,-1.0,0.0,5.0,0.5498915041608962,268.15,273.15,271.5321399813024,274.4472212364455,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0125891197483,0.0008014185067393153,0.0,0.00045086808921315877,0.0,9.504831424855496e-05,0.0,9.026015112989494e-05,0.0,9.50482888736105e-05,0.0,7.020236269238564e-05,303.15,285.15,298.02587936004227,298.1833879235408,297.84324927570674,297.76327485669174,298.52267798162814,298.0676938795219,6693.114405012447,2257.8104328140384,-0.00029310273691502775,-4.697294095160524e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165480.0,21165480.0,284.8677373737373,283.90737792167386,0.892625,0.0,-1.0,-1.0,0.0,5.0,0.550251378661283,268.15,273.15,271.53213998130076,274.1270906165727,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.00679575985004,0.0008015877792259155,0.0,0.0004509632913335431,0.0,9.50683838338206e-05,0.0,9.027920978584569e-05,0.0,9.506835854497505e-05,0.0,7.021718601367326e-05,303.15,285.15,298.024850042229,298.18215433883256,297.83988216664505,297.76625500814197,298.52130414115663,298.0668891394011,6674.7076264969255,2257.8104328140384,-0.00029310273691502775,-4.699277826662101e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165516.0,21165516.0,284.8495059393939,283.9016787269495,0.8939411250000001,0.0,-1.0,-1.0,0.0,5.0,0.5506112531616952,268.15,273.15,271.5321399813001,273.8413196333219,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.00078091958306,0.000801749292024495,0.0,0.00045105412811106933,0.0,9.508753315376176e-05,0.0,9.029739453553078e-05,0.0,9.508750795096558e-05,0.0,7.023132963013254e-05,303.15,285.15,298.02377623114353,298.18089816083085,297.83670589644953,297.7686245204913,298.51989649292483,298.065980260368,6658.364582808368,2257.8104328140384,-0.00029310273691502775,-4.701170979609258e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165552.0,21165552.0,284.83120091582487,283.8959499168898,0.895264,0.0,-1.0,-1.0,0.0,5.0,0.5509711276621065,268.15,273.15,271.5321399812936,273.58284156619857,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.994572565892,0.0008018563057536684,0.0,0.0004511143045344952,0.0,9.510021890965234e-05,0.0,9.030944132999855e-05,0.0,9.510019379435392e-05,0.0,7.024069928011464e-05,303.15,285.15,298.02268276226505,298.17962338817085,297.83375179385064,297.7705689550146,298.51846285644376,298.065017951149,6643.643574768173,2257.8104328140384,-0.00029310273691502775,-4.702425280159799e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165588.0,21165588.0,284.81282844444445,283.89019039738866,0.8965928750000001,0.0,-1.0,-1.0,0.0,5.0,0.551331002162506,268.15,273.15,271.53213998129905,273.3510387643457,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.98816145031054,0.0008017475848277802,0.0,0.0004510531115030262,0.0,9.50873185527169e-05,0.0,9.029719093971131e-05,0.0,9.508729353134339e-05,0.0,7.023117111392773e-05,303.15,285.15,298.0216669723457,298.178334542862,297.8311483598448,297.7721261841545,298.5170154545941,298.0640583027602,6630.491705731091,2257.8104328140384,-0.00029310273691502775,-4.7011494204395074e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165624.0,21165624.0,284.7943946666666,283.88439911174993,0.897927,0.0,-1.0,-1.0,0.0,5.0,0.5516908766628971,268.15,273.15,271.53213998130525,273.14570324113816,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.98153617673324,0.0008015691584796214,0.0,0.0004509527032532401,0.0,9.506615116562493e-05,0.0,9.027708997953544e-05,0.0,9.506612623995977e-05,0.0,7.021553694732187e-05,303.15,285.15,298.02078573829976,298.17703721532195,297.8290105201974,297.77331231388933,298.51557004826924,298.06314316719556,6618.88452357279,2257.8104328140384,-0.00029310273691502775,-4.699056426582059e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165660.0,21165660.0,284.7759057239057,283.8785750409316,0.8992656250000001,0.0,-1.0,-1.0,0.0,5.0,0.5520507511632908,268.15,273.15,271.532139981306,272.9619772437452,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.97471939703337,0.0008013862146569514,0.0,0.0004508497536899952,0.0,9.504444804025192e-05,0.0,9.025648026908261e-05,0.0,9.504442321006746e-05,0.0,7.01995070862634e-05,303.15,285.15,298.02003727836683,298.1757400636092,297.8272956765578,297.7742106508947,298.51414466899286,298.0622856676843,6608.531505849129,2257.8104328140384,-0.00029310273691502775,-4.696910948881287e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165696.0,21165696.0,284.7573677575757,283.872717203744,0.9006080000000001,0.0,-1.0,-1.0,0.0,5.0,0.5524106256637088,268.15,273.15,271.5321399813054,272.7978197502413,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.96770586269383,0.0008011693822355006,0.0,0.00045072773899555295,0.0,9.501872576087352e-05,0.0,9.023205387347525e-05,0.0,9.501870102683132e-05,0.0,7.018050869171001e-05,303.15,285.15,298.0194431577854,298.1744541722913,297.82602830552315,297.7748638433435,298.51276244341244,298.06151038447115,6599.304906865751,2257.8104328140384,-0.00029310273691502775,-4.694368821269252e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165732.0,21165732.0,284.7387869090909,283.86682465700295,0.901953375,0.0,-1.0,-1.0,0.0,5.0,0.55277050016412,268.15,273.15,271.53213998130434,272.6530864810406,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9604848351217,0.0008009252171446986,0.0,0.00045059034746424066,0.0,9.498976186350506e-05,0.0,9.020454915947059e-05,0.0,9.498973722603237e-05,0.0,7.015911604912863e-05,303.15,285.15,298.0190143561898,298.17303480419287,297.82523785883365,297.7752794847141,298.51143405643023,298.0608001120722,6591.1907894534725,2257.8104328140384,-0.00029310273691502775,-4.691507170950197e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165768.0,21165768.0,284.7201693198653,283.86089649563706,0.903301,0.0,-1.0,-1.0,0.0,5.0,0.5531303746645201,268.15,273.15,271.5321399813039,272.52691152044554,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9530439434002,0.000800667127272284,0.0,0.0004504451222152274,0.0,9.495914652672298e-05,0.0,9.017547619863243e-05,0.0,9.495912198580154e-05,0.0,7.013650365902656e-05,303.15,285.15,298.0187570885619,298.17067253062345,297.8249474634041,297.7754792054807,298.5101741605157,298.0600060897172,6584.134141744023,2257.8104328140384,-0.00029310273691502775,-4.688483316575683e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165804.0,21165804.0,284.7015211313131,283.854931852751,0.904650125,0.0,-1.0,-1.0,0.0,5.0,0.5534902491649235,268.15,273.15,271.5321399813037,272.41328531177965,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.94543208926507,0.000800411346206376,0.0,0.0004503011960213945,0.0,9.492880504667574e-05,0.0,9.014666329830871e-05,0.0,9.492878060187151e-05,0.0,7.011409353860549e-05,303.15,285.15,298.0186158993134,298.16700460956247,297.82505707151654,297.7755390930289,298.5089749450266,298.0590383236896,6577.789929957499,2257.8104328140384,-0.00029310273691502775,-4.6854874720984047e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165840.0,21165840.0,284.6828484848485,283.848929899644,0.9059999999999999,0.0,-1.0,-1.0,0.0,5.0,0.5538501236653269,268.15,273.15,271.53213998130377,272.3121246740137,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.93763612775945,0.000800175998827545,0.0,0.0004501687657183938,0.0,9.490088703666107e-05,0.0,9.012015178266983e-05,0.0,9.490086268696723e-05,0.0,7.009347338496001e-05,303.15,285.15,298.01857777024526,298.1621028482404,297.8256120184269,297.77546208657753,298.50784065972647,298.0579190766434,6572.150791908811,2257.8104328140384,-0.00029310273691502775,-4.682731748959988e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165876.0,21165876.0,284.6641575218855,283.84288984578495,0.9073498750000001,0.0,-1.0,-1.0,0.0,5.0,0.5542099981657206,268.15,273.15,271.5321399813037,272.2254772734817,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9296038554065,0.0007999841991252106,0.0,0.00045006083497850085,0.0,9.487813382434304e-05,0.0,9.009854488193508e-05,0.0,9.48781095679688e-05,0.0,7.007666793341342e-05,303.15,285.15,298.01863521558613,298.15588574069085,297.8267480901572,297.77522976125886,298.5067838131485,298.0566565241683,6567.329103883222,2257.8104328140384,-0.00029310273691502775,-4.680486401951847e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165912.0,21165912.0,284.64545438383834,283.83681093874395,0.908699,0.0,-1.0,-1.0,0.0,5.0,0.5545698726661005,268.15,273.15,271.5321399813052,272.14780161048714,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9214026127524,0.0007998457344976568,0.0,0.00044998291000947807,0.0,9.486170618305639e-05,0.0,9.008294489437255e-05,0.0,9.48616820180538e-05,0.0,7.006453452720497e-05,303.15,285.15,298.01871993047706,298.1489914574132,297.828326841914,297.7749041500216,298.50577418771593,298.0553433135084,6563.011825961924,2257.8104328140384,-0.00029310273691502775,-4.678865569706031e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165948.0,21165948.0,284.6267452121212,283.83069246408087,0.910046625,0.0,-1.0,-1.0,0.0,5.0,0.554929747166482,268.15,273.15,271.53213998130514,272.0801331625548,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.91298762200825,0.0007997892541210004,0.0,0.00044995110849800217,0.0,9.48550019113804e-05,0.0,9.007657845072342e-05,0.0,9.485497783488839e-05,0.0,7.005958276884745e-05,303.15,285.15,298.0187870042747,298.1414824898546,297.8305232591221,297.77447427844805,298.5048076010546,298.05401492655085,6559.255149084385,2257.8104328140384,-0.00029310273691502775,-4.678204079731685e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21165984.0,21165984.0,284.60803614814813,283.82453374519156,0.9113920000000001,0.0,-1.0,-1.0,0.0,5.0,0.5552896216668907,268.15,273.15,271.5321399813039,272.0198117976676,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9043239132592,0.0007997847932550128,0.0,0.0004499485724156384,0.0,9.485446713639423e-05,0.0,9.007607070937619e-05,0.0,9.485444314749054e-05,0.0,7.005918777978013e-05,303.15,285.15,298.01880940984336,298.13360744710553,297.8332604599471,297.773966672409,298.5038629199468,298.05270138185034,6555.910231535709,2257.8104328140384,-0.00029310273691502775,-4.678151175158661e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166020.0,21166020.0,284.5893333333333,283.81833414311234,0.912734375,0.0,-1.0,-1.0,0.0,5.0,0.5556494961673035,268.15,273.15,271.5321399813035,271.9661047138571,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8955105512601,0.0007998983988990249,0.0,0.00045001245923671686,0.0,9.486793509402313e-05,0.0,9.008886029717781e-05,0.0,9.486791118855261e-05,0.0,7.006913516158243e-05,303.15,285.15,298.0187489622838,298.1255056445857,297.8366185647078,297.77338784194495,298.5029242902515,298.0514370607547,6552.934815567258,2257.8104328140384,-0.00029310273691502775,-4.679479571731015e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166056.0,21166056.0,284.5706429090909,283.8120930562822,0.9140729999999999,0.0,-1.0,-1.0,0.0,5.0,0.5560093706677164,268.15,273.15,271.5321399813082,271.9182227682107,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.88655669469654,0.0008000652484893112,0.0,0.0004501063006307345,0.0,9.488771783002112e-05,0.0,9.010764654886774e-05,0.0,9.488769400574593e-05,0.0,7.008374661731954e-05,303.15,285.15,298.0185832780795,298.11729151700035,297.8406655662652,297.77274430666205,298.50197735049244,298.05025240369986,6550.283332657606,2257.8104328140384,-0.00029310273691502775,-4.681431244339448e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166092.0,21166092.0,284.551971016835,283.80580992026415,0.915407125,0.0,-1.0,-1.0,0.0,5.0,0.5563692451681007,268.15,273.15,271.53213998131,271.87627171833657,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8774529254519,0.000800278434909569,0.0,0.0004502262107884301,0.0,9.491299617020203e-05,0.0,9.013165155687918e-05,0.0,9.491297242493643e-05,0.0,7.010241710772602e-05,303.15,285.15,298.01828963118714,298.1090436681129,297.84556499447376,297.7720330470475,298.50100757729876,298.049187783624,6547.961084490456,2257.8104328140384,-0.00029310273691502775,-4.683925725949536e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166128.0,21166128.0,284.5333237979798,283.7994842074259,0.916736,0.0,-1.0,-1.0,0.0,5.0,0.5567291196684763,268.15,273.15,271.5321399813056,271.84011972831723,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.86810533204397,0.0008005120509461275,0.0,0.00045035761445767476,0.0,9.494069747808304e-05,0.0,9.015795747305505e-05,0.0,9.49406738112927e-05,0.0,7.012287719385426e-05,303.15,285.15,298.0178611709875,298.1008597699479,297.8512489725996,297.77125317380893,298.4999960993377,298.0482438373364,6545.96165850843,2257.8104328140384,-0.00029310273691502775,-4.686660085052975e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166164.0,21166164.0,284.5147073939394,283.79311542658024,0.9180588749999999,0.0,-1.0,-1.0,0.0,5.0,0.5570889941688627,268.15,273.15,271.5321399813012,271.8079068735278,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.85858773082157,0.00080074726842003,0.0,0.00045048991919498856,0.0,9.496858874207488e-05,0.0,9.01844437758726e-05,0.0,9.496856515350233e-05,0.0,7.014347758093633e-05,303.15,285.15,298.0173517298149,298.0928143155511,297.8564186543725,297.77042816609077,298.4989451250283,298.04719159817154,6544.181343864062,2257.8104328140384,-0.00029310273691502775,-4.6894140017969236e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166200.0,21166200.0,284.4961279461279,283.78670312258487,0.919375,0.0,-1.0,-1.0,0.0,5.0,0.5574488686692627,268.15,273.15,271.5321399812963,271.7791757258793,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8489015587499,0.0008009681237464426,0.0,0.00045061414409639633,0.0,9.499477668168425e-05,0.0,9.020931256088081e-05,0.0,9.499475317154035e-05,0.0,7.01628198984208e-05,303.15,285.15,298.01761736601685,298.0850017902414,297.85406400123026,297.7696198153687,298.4979523396671,298.04485106250485,6542.594258907148,2257.8104328140384,-0.00029310273691502775,-4.69200046315837e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166236.0,21166236.0,284.47759159595955,283.7802468759036,0.9206836250000001,0.0,-1.0,-1.0,0.0,5.0,0.5578087431696351,268.15,273.15,271.53213998129695,271.7547759345343,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8389860420876,0.0008011777588053546,0.0,0.0004507320567925423,0.0,9.501963393447203e-05,0.0,9.023291769351548e-05,0.0,9.501961050277558e-05,0.0,7.018117937515297e-05,303.15,285.15,298.0189319888125,298.07754473966753,297.84175090489845,297.7688999679164,298.49713103244665,298.04085172674826,6541.2472144323165,2257.8104328140384,-0.00029310273691502775,-4.6944561506449936e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166272.0,21166272.0,284.45910448484847,283.77374630212705,0.9219839999999999,0.0,-1.0,-1.0,0.0,5.0,0.5581686176700352,268.15,273.15,271.53213998129945,271.73283082486495,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.828918883425,0.0008013852257925168,0.0,0.0004508487498686786,0.0,9.504423407728186e-05,0.0,9.025627866815569e-05,0.0,9.504421072390215e-05,0.0,7.019934895134096e-05,303.15,285.15,298.0199845610258,298.07037533199025,297.83020371573264,297.76826369533603,298.4964278442029,298.0370510296575,6540.036071401112,2257.8104328140384,-0.00029310273691502775,-4.696887068872752e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166308.0,21166308.0,284.4406727542087,283.76720105145625,0.9232753750000001,0.0,-1.0,-1.0,0.0,5.0,0.5585284921704396,268.15,273.15,271.532139981304,271.71324026038843,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8186844490366,0.0008016710361366672,0.0,0.00045100951800271087,0.0,9.50781257624671e-05,0.0,9.028846311352393e-05,0.0,9.507810248491776e-05,0.0,7.022438122922921e-05,303.15,285.15,298.02078201057344,298.0635586658625,297.81911117407304,297.7677092378256,298.49577968988837,298.03338815564456,6538.955185278654,2257.8104328140384,-0.00029310273691502775,-4.7002372417267606e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166344.0,21166344.0,284.4223025454545,283.7606108081459,0.924557,0.0,-1.0,-1.0,0.0,5.0,0.5588883666708463,268.15,273.15,271.53213998130695,271.6963542309081,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8082522544679,0.0008019077184676574,0.0,0.000451142647509771,0.0,9.510619089950768e-05,0.0,9.031511452909409e-05,0.0,9.510616769896376e-05,0.0,7.02451100384369e-05,303.15,285.15,298.02128813614115,298.0572115973857,297.8088289505447,297.767232159349,298.4951811008047,298.02994838884507,6538.023834442806,2257.8104328140384,-0.00029310273691502775,-4.703012340923213e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166380.0,21166380.0,284.404,283.753975289911,0.925828125,0.0,-1.0,-1.0,0.0,5.0,0.5592482411712464,268.15,273.15,271.53213998130644,271.6813237877325,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.79766602603456,0.0008015883730064737,0.0,0.00045096296328170593,0.0,9.506831121230405e-05,0.0,9.027914316135516e-05,0.0,9.506828810455991e-05,0.0,7.021713222413512e-05,303.15,285.15,298.02160928714517,298.0513941785589,297.8007448696887,297.76673658647593,298.4945699835189,298.0270109810775,6537.19499906468,2257.8104328140384,-0.00029310273691502775,-4.699266597761897e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166416.0,21166416.0,284.38577125925923,283.7472942472949,0.927088,0.0,-1.0,-1.0,0.0,5.0,0.5596081156716488,268.15,273.15,271.5321399813053,271.6679259994971,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.78692767093213,0.0008014364823841146,0.0,0.00045087748705737043,0.0,9.505029168389944e-05,0.0,9.026203147526662e-05,0.0,9.505026866378484e-05,0.0,7.020382305578742e-05,303.15,285.15,298.0217921174706,298.046211801494,297.7949146532866,297.7661992268389,298.49392169919344,298.0246078996567,6536.456280465625,2257.8104328140384,-0.00029310273691502775,-4.6974851745621925e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166452.0,21166452.0,284.36762246464644,283.74056746300033,0.9283358749999999,0.0,-1.0,-1.0,0.0,5.0,0.5599679901720377,268.15,273.15,271.5321399813044,271.65619820001314,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.77521353330815,0.0008011169480385845,0.0,0.0004506976974000813,0.0,9.501238977496976e-05,0.0,9.022603900254588e-05,0.0,9.501236684514267e-05,0.0,7.017582882876873e-05,303.15,285.15,298.0218630466864,298.04180504259824,297.79109460046203,297.7656263755922,298.4932245593493,298.02272272493764,6535.809578569389,2257.8104328140384,-0.00029310273691502775,-4.693739466952246e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166488.0,21166488.0,284.3495597575757,283.73379475118276,0.929571,0.0,-1.0,-1.0,0.0,5.0,0.5603278646724309,268.15,273.15,271.532139981304,271.6463916856068,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.76253320844927,0.0008009496599428322,0.0,0.0004506035601319714,0.0,9.499254440310897e-05,0.0,9.020719344728553e-05,0.0,9.499252155712441e-05,0.0,7.016117109893077e-05,303.15,285.15,298.0218250146295,298.0383572967778,297.78942762106254,297.76501343760725,298.49246291718293,298.02141725745196,6535.268382028865,2257.8104328140384,-0.00029310273691502775,-4.69177872615928e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166524.0,21166524.0,284.33158927946124,283.7269759567075,0.930792625,0.0,-1.0,-1.0,0.0,5.0,0.5606877391728309,268.15,273.15,271.5321399813038,271.6377181512108,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.75105177945125,0.0008007811597566631,0.0,0.0004505087401897288,0.0,9.497255511126448e-05,0.0,9.01882112250175e-05,0.0,9.49725323518179e-05,0.0,7.014640707009613e-05,303.15,285.15,298.02175253906046,298.03563656432726,297.7887402017313,297.7643876029392,298.4916595063289,298.02043528287743,6534.790010517303,2257.8104328140384,-0.00029310273691502775,-4.6898041735677315e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166560.0,21166560.0,284.31371717171714,283.72011095437006,0.932,0.0,-1.0,-1.0,0.0,5.0,0.5610476136732492,268.15,273.15,271.5321399813038,271.6300503588013,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.73958391873447,0.0008005568974581662,0.0,0.0004503825492585015,0.0,9.494595244495421e-05,0.0,9.016294878411296e-05,0.0,9.494592977365743e-05,0.0,7.012675842531064e-05,303.15,285.15,298.02165850382505,298.0336576945929,297.78893812976423,297.7637459324593,298.4903769317415,298.0196754384766,6534.3674384277865,2257.8104328140384,-0.00029310273691502775,-4.68717706155881e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166596.0,21166596.0,284.29594957575756,283.71319964808,0.933192375,0.0,-1.0,-1.0,0.0,5.0,0.5614074881736377,268.15,273.15,271.5321399813038,271.6233182214856,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7279472595739,0.0008003335503044168,0.0,0.00045025687332756457,0.0,9.491945834737851e-05,0.0,9.013778944227214e-05,0.0,9.491943576382652e-05,0.0,7.010718996905116e-05,303.15,285.15,298.0215393421487,298.03248604078243,297.78980533753503,297.76304819968664,298.48741081892825,298.01885794781623,6533.996440012818,2257.8104328140384,-0.00029310273691502775,-4.6845614030301595e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166632.0,21166632.0,284.2782926329966,283.7062419700089,0.934369,0.0,-1.0,-1.0,0.0,5.0,0.5617673626740377,268.15,273.15,271.53213998130377,271.6172306639271,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7161805914823,0.0008001398038723934,0.0,0.0004501478504835181,0.0,9.489647491736374e-05,0.0,9.011596391405406e-05,0.0,9.489645242042589e-05,0.0,7.009021447996515e-05,303.15,285.15,298.02139570032955,298.03199851743443,297.79092418985056,297.76228701856587,298.48330582591194,298.01798225041847,6533.66097544873,2257.8104328140384,-0.00029310273691502775,-4.682292911141082e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166668.0,21166668.0,284.26075248484847,283.6992378797027,0.9355291250000001,0.0,-1.0,-1.0,0.0,5.0,0.5621272371744478,268.15,273.15,271.53213998130377,271.61166480960986,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.70430229986755,0.000799978591808176,0.0,0.00045005713113825907,0.0,9.487735008112427e-05,0.0,9.009780259856943e-05,0.0,9.487732766963376e-05,0.0,7.00760889351705e-05,303.15,285.15,298.0212285551478,298.0321076691758,297.7921392496115,297.76146579782403,298.4783999215172,298.01706823865527,6533.354291462944,2257.8104328140384,-0.00029310273691502775,-4.6804056613360464e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166704.0,21166704.0,284.2433352727272,283.6921873631584,0.936672,0.0,-1.0,-1.0,0.0,5.0,0.5624871116748617,268.15,273.15,271.53213998130377,271.60694619104675,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.692502998774,0.000799884828425289,0.0,0.00045000435750862735,0.0,9.48662246488822e-05,0.0,9.008723770878922e-05,0.0,9.486620232113277e-05,0.0,7.006787172301882e-05,303.15,285.15,298.02101092308936,298.03330089246975,297.79321013009167,297.76051910627797,298.47253783244696,298.01611577687515,6533.094443990515,2257.8104328140384,-0.00029310273691502775,-4.679307905530132e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166740.0,21166740.0,284.22604713804714,283.68509043186515,0.937796875,0.0,-1.0,-1.0,0.0,5.0,0.5628469861752616,268.15,273.15,271.53213998130377,271.60299280725667,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.67995114963963,0.0007998385802908338,0.0,0.0004499783158343801,0.0,9.486073463052213e-05,0.0,9.0082024341247e-05,0.0,9.486071238362306e-05,0.0,7.006381680855338e-05,303.15,285.15,298.0207254368694,298.0356601882403,297.7937368831123,297.75943452466356,298.4662147941385,298.0151543654048,6532.876617040089,2257.8104328140384,-0.00029310273691502775,-4.678766183735621e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166776.0,21166776.0,284.20889422222217,283.6779471218106,0.9389029999999999,0.0,-1.0,-1.0,0.0,5.0,0.5632068606756746,268.15,273.15,271.53213998130377,271.5995990631683,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.66597160925505,0.0007998487288742083,0.0,0.0004499840031187461,0.0,9.486193345554124e-05,0.0,9.008316285625872e-05,0.0,9.486191128490805e-05,0.0,7.006470225132751e-05,303.15,285.15,298.02038461110465,298.0388967953214,297.7938528930848,297.7582582411772,298.4599016222208,298.0142588325818,6532.694284209114,2257.8104328140384,-0.00029310273691502775,-4.67888431360075e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166812.0,21166812.0,284.19188266666663,283.6707574924516,0.939989625,0.0,-1.0,-1.0,0.0,5.0,0.5635667351760814,268.15,273.15,271.53213998130377,271.59654690763784,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6519650047581,0.0007999947299708726,0.0,0.00045006611920946586,0.0,9.487924437396991e-05,0.0,9.009960180088669e-05,0.0,9.48792222758475e-05,0.0,7.007748803137862e-05,303.15,285.15,298.019999637593,298.04275467048285,297.79322973834354,297.7570216343089,298.45367620426236,298.01333637699815,6532.5302193736225,2257.8104328140384,-0.00029310273691502775,-4.680591982104161e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166848.0,21166848.0,284.1750186127946,283.6635216256513,0.941056,0.0,-1.0,-1.0,0.0,5.0,0.5639266096764814,268.15,273.15,271.53213998130377,271.59391829052896,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.63917548831785,0.0008001710080678829,0.0,0.0004501652679961105,0.0,9.49001459811596e-05,0.0,9.01194505524701e-05,0.0,9.49001239574637e-05,0.0,7.00929258818005e-05,303.15,285.15,298.0195097638892,298.0477765649739,297.79096427232275,297.7556772063049,298.4477110441462,298.0123277703274,6532.383244410444,2257.8104328140384,-0.00029310273691502775,-4.6826543158867504e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166884.0,21166884.0,284.1583082020202,283.65623962457977,0.942101375,0.0,-1.0,-1.0,0.0,5.0,0.5642864841768817,268.15,273.15,271.53213998130377,271.5914707397969,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.62627559408594,0.0008003712094468282,0.0,0.00045027787577597134,0.0,9.492388490325737e-05,0.0,9.014199368604456e-05,0.0,9.492386295317982e-05,0.0,7.011045936397401e-05,303.15,285.15,298.0189645735018,298.053362846982,297.78810388799434,297.754281614173,298.44190483290316,298.0113235511109,6532.245327711436,2257.8104328140384,-0.00029310273691502775,-4.684997174628891e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166920.0,21166920.0,284.14175757575754,283.6489116125817,0.943125,0.0,-1.0,-1.0,0.0,5.0,0.5646463586772816,268.15,273.15,271.53213998130377,271.5893298721313,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.61316597261236,0.0008006005037661675,0.0,0.00045040685101217656,0.0,9.495107427854299e-05,0.0,9.016781345226023e-05,0.0,9.495105240097555e-05,0.0,7.013054133901621e-05,303.15,285.15,298.0183138072622,298.0597254900672,297.78436056410465,297.7527929305169,298.43651546040854,298.01034165047184,6532.125232574064,2257.8104328140384,-0.00029310273691502775,-4.6876813092731804e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166956.0,21166956.0,284.12537287542085,283.64153773200866,0.9441261249999999,0.0,-1.0,-1.0,0.0,5.0,0.5650062331776704,268.15,273.15,271.5321399813032,271.5873772931451,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.59992935863954,0.000800858364153174,0.0,0.0004505518972210055,0.0,9.4981651604534e-05,0.0,9.019685049738163e-05,0.0,9.498162979852947e-05,0.0,7.015312564278456e-05,303.15,285.15,298.01759771375896,298.06665705328066,297.7800062267327,297.7512502268586,298.4313360505424,298.0093694542347,6532.015992334616,2257.8104328140384,-0.00029310273691502775,-4.6907008389151494e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21166992.0,21166992.0,284.1091602424242,283.63411814301713,0.945104,0.0,-1.0,-1.0,0.0,5.0,0.5653661076780704,268.15,273.15,271.53213998130326,271.5856956539684,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5864934049671,0.0008011007923663468,0.0,0.0004506882616572169,0.0,9.501039871096363e-05,0.0,9.022414952188273e-05,0.0,9.501037697665283e-05,0.0,7.017435815262406e-05,303.15,285.15,298.01678287471464,298.0735493851127,297.7751080430414,297.7496237885041,298.42654764566834,298.00832234740824,6531.922685634782,2257.8104328140384,-0.00029310273691502775,-4.693540511324e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167028.0,21167028.0,284.0931258181818,283.6266530223326,0.9460578749999999,0.0,-1.0,-1.0,0.0,5.0,0.5657259821784524,268.15,273.15,271.53213998130207,271.5841705126877,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.57292539339136,0.0008013269676016386,0.0,0.0004508154824928069,0.0,9.503721823888124e-05,0.0,9.024961807147896e-05,0.0,9.503719657652117e-05,0.0,7.019416695952837e-05,303.15,285.15,298.015909896067,298.0795962323731,297.77008500272854,297.74794347127124,298.42202474604557,298.0071118696971,6531.83827590367,2257.8104328140384,-0.00029310273691502775,-4.696190540437064e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167064.0,21167064.0,284.07727574410774,283.6191425619784,0.946987,0.0,-1.0,-1.0,0.0,5.0,0.5660858566788459,268.15,273.15,271.5321399813011,271.58277709049713,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5592471557902,0.0008015431393376135,0.0,0.0004509370755811555,0.0,9.506285137155802e-05,0.0,9.027395999159808e-05,0.0,9.506282978128714e-05,0.0,7.021309949895164e-05,303.15,285.15,298.0149859804167,298.08494656365417,297.764915721065,297.7462176959402,298.41772301562634,298.00575779534046,6531.761370441705,2257.8104328140384,-0.00029310273691502775,-4.6987240348559596e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
