,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21167100.0,21167100.0,284.06161616161614,283.6115869679713,0.947890625,0.0,-1.0,-1.0,0.0,5.0,0.5664457311792398,268.15,273.15,271.5321399813017,271.58166598613775,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.54528247957336,0.0008017062292633515,0.0,0.00045102880581505966,0.0,9.508218906326217e-05,0.0,9.029232360969591e-05,0.0,9.508216754600949e-05,0.0,7.022738224705527e-05,303.15,285.15,298.01395263326685,298.0888262443959,297.75989334721953,297.74438288086196,298.4139654805869,298.0042041172662,6531.700198130827,2257.8104328140384,-0.00029310273691502775,-4.700635725503118e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167136.0,21167136.0,284.04615321212117,283.6039864589821,0.9487680000000001,0.0,-1.0,-1.0,0.0,5.0,0.5668056056796308,268.15,273.15,271.53213998130246,271.58060147079146,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.53125462886084,0.0008018650836598665,0.0,0.00045111815324616774,0.0,9.510102443218591e-05,0.0,9.03102102099561e-05,0.0,9.510100298797522e-05,0.0,7.02412939812621e-05,303.15,285.15,298.0129042072086,298.09246432767975,297.75497018520383,297.74253139667553,298.4103415784713,298.00264233904784,6531.641594008164,2257.8104328140384,-0.00029310273691502775,-4.702498127509521e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167172.0,21167172.0,284.030893037037,283.5963412649622,0.949618375,0.0,-1.0,-1.0,0.0,5.0,0.5671654801799972,268.15,273.15,271.5321399813029,271.57966918500375,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5170689300553,0.0008020393862387542,0.0,0.00045121619173892237,0.0,9.512169197976038e-05,0.0,9.032983669066759e-05,0.0,9.51216706079355e-05,0.0,7.025655895642238e-05,303.15,285.15,298.0118082095923,298.09541374074377,297.7502104431964,297.7406274241305,298.40701156153574,298.00101427583974,6531.5902989397555,2257.8104328140384,-0.00029310273691502775,-4.70454213034774e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167208.0,21167208.0,284.0158417777778,283.58865162573545,0.950441,0.0,-1.0,-1.0,0.0,5.0,0.5675253546803846,268.15,273.15,271.53213998130315,271.5789001640385,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5026489636002,0.0008019877755937587,0.0,0.00045118713479852496,0.0,9.511556631262878e-05,0.0,9.032401969253937e-05,0.0,9.511554501872556e-05,0.0,7.025203455414544e-05,303.15,285.15,298.0106995251095,298.0975152061157,297.7469589984404,297.73868525521124,298.40428110878577,297.99962801873255,6531.5479480575905,2257.8104328140384,-0.00029310273691502775,-4.703936074393774e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167244.0,21167244.0,284.0010055757576,283.5809177895559,0.9512351250000001,0.0,-1.0,-1.0,0.0,5.0,0.5678852291807845,268.15,273.15,271.5321399813034,271.5781364709025,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4882216466015,0.0008019288501907461,0.0,0.0004511539626866355,0.0,9.510857311888038e-05,0.0,9.031737887033213e-05,0.0,9.510855190306689e-05,0.0,7.024686939965483e-05,303.15,285.15,298.00959004643767,298.09958897321064,297.7437492754495,297.7367416328516,298.4015698684787,297.9982479592856,6531.505889634585,2257.8104328140384,-0.00029310273691502775,-4.703244255938543e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167280.0,21167280.0,283.9863905723906,283.5731400116305,0.9520000000000001,0.0,-1.0,-1.0,0.0,5.0,0.5682451036811719,268.15,273.15,271.53213998130354,271.57748579798186,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.47359332577594,0.000801821508866068,0.0,0.00045109355263599595,0.0,9.509583784729325e-05,0.0,9.030528523301037e-05,0.0,9.509581671040769e-05,0.0,7.023746316598575e-05,303.15,285.15,298.00850648104745,298.10107714832543,297.74171946541696,297.7348028065308,298.3993676604766,297.99709471235946,6531.470005842138,2257.8104328140384,-0.00029310273691502775,-4.701984638244624e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167316.0,21167316.0,283.97200290909086,283.5653185526079,0.952734875,0.0,-1.0,-1.0,0.0,5.0,0.5686049781815523,268.15,273.15,271.53213998130394,271.57686330034636,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.45891785588776,0.0008016944950833717,0.0,0.00045102207518434923,0.0,9.508076943731515e-05,0.0,9.029097599146114e-05,0.0,9.508074837975474e-05,0.0,7.022633368422607e-05,303.15,285.15,298.0074258637568,298.1024253700036,297.73996193795097,297.7328620661418,298.39729409536267,297.99599386664323,6531.435664789595,2257.8104328140384,-0.00029310273691502775,-4.70049449921182e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167352.0,21167352.0,283.9578487272727,283.5574536770314,0.953439,0.0,-1.0,-1.0,0.0,5.0,0.5689648526819523,268.15,273.15,271.5321399813039,271.5763842546998,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.44393024835574,0.0008015406406594247,0.0,0.0004509354978491396,0.0,9.506251779503195e-05,0.0,9.027364387551442e-05,0.0,9.506249681679629e-05,0.0,7.021285307793578e-05,303.15,285.15,298.0064259147661,298.1030508242154,297.7397065866005,297.73097429632423,298.3958828526962,297.99520809492054,6531.409157094226,2257.8104328140384,-0.00029310273691502775,-4.6986899133468815e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167388.0,21167388.0,283.94393416835015,283.5495456517572,0.954111625,0.0,-1.0,-1.0,0.0,5.0,0.5693247271823523,268.15,273.15,271.5321399813039,271.57590520905325,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4289426408237,0.0008013867862210166,0.0,0.0004508489205138535,0.0,9.504426615277859e-05,0.0,9.025631175956498e-05,0.0,9.504424525383873e-05,0.0,7.019937247166948e-05,303.15,285.15,298.0054259665126,298.10367627696553,297.73945123537476,297.72908652754006,298.39447161044166,297.9944223233669,6531.382649487146,2257.8104328140384,-0.00029310273691502775,-4.696885674012445e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167424.0,21167424.0,283.93026537373737,283.5415947443382,0.954752,0.0,-1.0,-1.0,0.0,5.0,0.5696846016827479,268.15,273.15,271.53213998130434,271.575472840013,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4138315102875,0.0008012287494845239,0.0,0.0004507599903954542,0.0,9.502551851659734e-05,0.0,9.023850863557235e-05,0.0,9.502549769675807e-05,0.0,7.018552552598973e-05,303.15,285.15,298.0044683632098,298.10407220415595,297.7396576337381,297.7272361347869,298.39329259821426,297.993745386821,6531.358695530923,2257.8104328140384,-0.00029310273691502775,-4.6950327692128206e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167460.0,21167460.0,283.91684848484846,283.53360122137093,0.955359375,0.0,-1.0,-1.0,0.0,5.0,0.5700444761831479,268.15,273.15,271.532139981305,271.57506389858105,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3986583892235,0.0008010675544291787,0.0,0.00045066928351529973,0.0,9.500639631836382e-05,0.0,9.022034981830139e-05,0.0,9.500637557753927e-05,0.0,7.017140193005947e-05,303.15,285.15,298.0035320114973,298.10435293044395,297.74009580671805,297.725404499682,298.3922301549776,297.9931230806638,6531.336023308601,2257.8104328140384,-0.00029310273691502775,-4.6931432247159645e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167496.0,21167496.0,283.9036896430976,283.52556534680787,0.955933,0.0,-1.0,-1.0,0.0,5.0,0.5704043506835489,268.15,273.15,271.5321399813048,271.57476838143333,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.38307482313576,0.0008009182080713657,0.0,0.0004505852429246789,0.0,9.49886794540234e-05,0.0,9.020352553875702e-05,0.0,9.498865879096688e-05,0.0,7.015831630904473e-05,303.15,285.15,298.0026412581975,298.1040998367664,297.74123668261575,297.7214465694451,298.3917114848987,297.9922271663847,6531.31955705917,2257.8104328140384,-0.00029310273691502775,-4.691392878705632e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167532.0,21167532.0,283.89079498989895,283.51748738023326,0.956472125,0.0,-1.0,-1.0,0.0,5.0,0.5707642251839551,268.15,273.15,271.5321399813046,271.57446084421355,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3670430700411,0.0008007343103528721,0.0,0.0004504817644556494,0.0,9.496686485720664e-05,0.0,9.018280995336337e-05,0.0,9.496684427194601e-05,0.0,7.014220411678891e-05,303.15,285.15,298.00174808620966,298.1038945106501,297.7423677333316,297.7176532649411,298.39114168005074,297.9913610550367,6531.3022760295125,2257.8104328140384,-0.00029310273691502775,-4.689238184901147e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167568.0,21167568.0,283.8781706666666,283.5093675751027,0.9569759999999999,0.0,-1.0,-1.0,0.0,5.0,0.5711240996843525,268.15,273.15,271.5321399813037,271.57415956653495,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3499397057799,0.0008005752327574086,0.0,0.00045039225002974195,0.0,9.494799404850196e-05,0.0,9.016488985748493e-05,0.0,9.494797353834884e-05,0.0,7.012826619658446e-05,303.15,285.15,298.0008615473272,298.10358267843577,297.743593010507,297.7135387513783,298.39068074879077,297.9904513472879,6531.284948240782,2257.8104328140384,-0.00029310273691502775,-4.68737464141259e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167604.0,21167604.0,283.8658228148148,283.50120617694614,0.957443875,0.0,-1.0,-1.0,0.0,5.0,0.5714839741847526,268.15,273.15,271.5321399813025,271.5738685391053,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3327794419785,0.0008004423784537335,0.0,0.0004503174885103326,0.0,9.493223332657023e-05,0.0,9.01499231743635e-05,0.0,9.493221289071137e-05,0.0,7.01166253759255e-05,303.15,285.15,297.9999789160914,298.10320415594475,297.74485878718116,297.7092065131593,298.3902894234833,297.989507559172,6531.268158203098,2257.8104328140384,-0.00029310273691502775,-4.685818485121212e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167640.0,21167640.0,283.8537575757575,283.4930034215331,0.9578749999999999,0.0,-1.0,-1.0,0.0,5.0,0.57184384868515,268.15,273.15,271.53213998130377,271.57367995351564,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.31557704215794,0.0008003331922645984,0.0,0.00045025604244105415,0.0,9.491927965870581e-05,0.0,9.013762213685751e-05,0.0,9.491925929637047e-05,0.0,7.010705783588586e-05,303.15,285.15,297.99909846826296,298.10264832205644,297.74617338919705,297.7045329776141,298.3900596154896,297.988502554524,6531.259301627637,2257.8104328140384,-0.00029310273691502775,-4.684539657110394e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167676.0,21167676.0,283.8419810909091,283.48475953300226,0.9582686250000001,0.0,-1.0,-1.0,0.0,5.0,0.5722037231855871,268.15,273.15,271.53213998130377,271.5734097458958,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.29965702149093,0.0008002702431072439,0.0,0.0004502206080149144,0.0,9.491180954798727e-05,0.0,9.01305284191349e-05,0.0,9.491178926036288e-05,0.0,7.010154043238062e-05,303.15,285.15,297.9982055022471,298.1020607911965,297.74672119561944,297.6998204035968,298.3898517969707,297.9873319379261,6531.240763956536,2257.8104328140384,-0.00029310273691502775,-4.6838021910074885e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167712.0,21167712.0,283.8304995016835,283.47647472195047,0.9586240000000001,0.0,-1.0,-1.0,0.0,5.0,0.5725635976859879,268.15,273.15,271.53213998130377,271.57315828648325,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.28358224012356,0.0008001835083099314,0.0,0.000450171792276706,0.0,9.490151849956515e-05,0.0,9.012075587099408e-05,0.0,9.490149828689878e-05,0.0,7.009393949388569e-05,303.15,285.15,297.99730683155394,298.10135356600307,297.74771219906137,297.6950268239162,298.3897244079278,297.9862247656925,6531.226270196778,2257.8104328140384,-0.00029310273691502775,-4.682786400168969e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167748.0,21167748.0,283.8193189494949,283.4681491834861,0.958940375,0.0,-1.0,-1.0,0.0,5.0,0.5729234721863878,268.15,273.15,271.53213998130377,271.57293863775624,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2673945945727,0.0008001082118658803,0.0,0.00045012941170068354,0.0,9.48925840595825e-05,0.0,9.011227159044925e-05,0.0,9.489256392132027e-05,0.0,7.008734054179853e-05,303.15,285.15,297.9964020859479,298.10057165005077,297.7486018875148,297.6902510995871,298.3896315378664,297.9850916521934,6531.214300439762,2257.8104328140384,-0.00029310273691502775,-4.6819045872985416e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167784.0,21167784.0,283.80844557575756,283.45978309524145,0.959217,0.0,-1.0,-1.0,0.0,5.0,0.5732833466867763,268.15,273.15,271.53213998130377,271.5727589853829,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2510226329394,0.0008000490733260647,0.0,0.0004500961215051913,0.0,9.488556597960148e-05,0.0,9.0105607130829e-05,0.0,9.488554591491498e-05,0.0,7.008215700673414e-05,303.15,285.15,297.99548471274136,298.0996947466407,297.7492104444606,297.68566469117934,298.3895301418647,297.9839169473774,6531.204610359318,2257.8104328140384,-0.00029310273691502775,-4.6812119461519206e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167820.0,21167820.0,283.7978855218855,283.45137661534704,0.959453125,0.0,-1.0,-1.0,0.0,5.0,0.5736432211871763,268.15,273.15,271.53213998130377,271.57259082988264,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.23460740963117,0.0007999955461912863,0.0,0.0004500659882483891,0.0,9.487921341966284e-05,0.0,9.009957466487534e-05,0.0,9.487919342830573e-05,0.0,7.00774650225217e-05,303.15,285.15,297.994564144109,298.09879117380785,297.74974693225,297.6811138964656,298.38943255787063,297.98272974090065,6531.195592552623,2257.8104328140384,-0.00029310273691502775,-4.6805850195565065e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167856.0,21167856.0,283.7876449292929,283.44292988036506,0.959648,0.0,-1.0,-1.0,0.0,5.0,0.574003095687568,268.15,273.15,271.53213998130377,271.57247685071206,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2177341195358,0.0007999649271234357,0.0,0.00045004874317735574,0.0,9.487557784279412e-05,0.0,9.009612231003901e-05,0.0,9.48755579231556e-05,0.0,7.007477979285571e-05,303.15,285.15,297.99362239930923,298.097744682197,297.74966674078223,297.6773575776576,298.38910630524015,297.98149954103724,6531.1893609874,2257.8104328140384,-0.00029310273691502775,-4.6802261931374994e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167892.0,21167892.0,283.7777299393939,283.4344430031829,0.959800875,0.0,-1.0,-1.0,0.0,5.0,0.5743629701879647,268.15,273.15,271.5321399813038,271.57236320461953,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.201009684988,0.0007999339116436858,0.0,0.0004500312750139345,0.0,9.48718952350011e-05,0.0,9.009262529379366e-05,0.0,9.487187538735571e-05,0.0,7.007205982629026e-05,303.15,285.15,297.9926808811033,298.09669900376,297.749608120561,297.67353365614383,298.3888175642534,297.98026784516435,6531.183196449165,2257.8104328140384,-0.00029310273691502775,-4.6798627375465285e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167928.0,21167928.0,283.76814669360266,283.4259160708649,0.9599110000000001,0.0,-1.0,-1.0,0.0,5.0,0.5747228446883474,268.15,273.15,271.5321399813038,271.57226006900794,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.1840777954282,0.0007999102360200067,0.0,0.0004500179362944188,0.0,9.486908316330044e-05,0.0,9.008995495903677e-05,0.0,9.486906338704908e-05,0.0,7.006998283475703e-05,303.15,285.15,297.9917379040611,298.09562590268354,297.74940361736134,297.66994872917263,298.38843610681255,297.9790304520182,6531.1775334845615,2257.8104328140384,-0.00029310273691502775,-4.6795851807737084e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21167964.0,21167964.0,283.7589013333333,283.4173491424626,0.959977625,0.0,-1.0,-1.0,0.0,5.0,0.5750827191887474,268.15,273.15,271.5321399813038,271.57216338566116,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.1670090573115,0.0007998874817627364,0.0,0.0004500051160186969,0.0,9.486638038609843e-05,0.0,9.008738841265907e-05,0.0,9.486636068094229e-05,0.0,7.006798656778872e-05,303.15,285.15,297.990792790515,298.09453518918286,297.74911067397085,297.6665032026091,298.3880028449254,297.9777889402407,6531.172175293012,2257.8104328140384,-0.00029310273691502775,-4.6793184162544286e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
21168000.0,21168000.0,283.75,283.40874224678214,0.96,0.0,-1.0,-1.0,0.0,5.0,0.5754425936891474,268.15,273.15,271.5321399813038,271.5720667023144,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.14994031919474,0.0007998647274980092,0.0,0.00044999229573986367,0.0,9.486367760824687e-05,0.0,9.008482186566024e-05,0.0,9.486365797418191e-05,0.0,7.006599030034093e-05,303.15,285.15,297.9898476775948,298.0934444776005,297.7488177309998,297.66305767444646,298.3875695835019,297.9765474288287,6531.166817105055,2257.8104328140384,-0.00029310273691502775,-4.679051659282275e-08,298.89040235011805,298.6007748426747,298.4179942933976,299.87229761811176,299.0191649816139,8788.977249919093,9277.121482884711,0.5719268839467654,0.064
