,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21098808.0,21098808.0,288.37598399999996,287.13186582371515,0.8757248400000001,2.1096628965517246,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.584345297001342e-27,0.0,294.15,287.2735879174171,0.0008060213091912698,0.0,0.0004534528680581016,0.0,9.559318229495165e-05,0.0,9.07775930303369e-05,0.0,9.559317559967555e-05,0.0,7.06047985055113e-05,303.15,285.15,297.6270793402658,297.883612039794,297.70739009503967,297.22540661336086,297.92995418694215,297.67468845508046,0.0,0.0,-0.0,-4.751254838511948e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098844.0,21098844.0,288.362198,287.1150539106203,0.875379255,2.256142,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.53541521123734e-27,0.0,294.15,287.2727786161876,0.0008058945262292227,0.0,0.00045338154183217287,0.0,9.557814586621766e-05,0.0,9.076331409330078e-05,0.0,9.557813919569756e-05,0.0,7.059369265079042e-05,303.15,285.15,297.6275182940834,297.8831993004294,297.70474949627595,297.2255386864282,297.9296509099967,297.67413133744276,0.0,0.0,-0.0,-4.7497602382054335e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098880.0,21098880.0,288.34866666666665,287.0985544982336,0.87504,2.407034482758621,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.438500014366786e-27,0.0,294.15,287.27196931495814,0.0008057677432765145,0.0,0.00045331021561163874,0.0,9.556310943862836e-05,0.0,9.074903515734589e-05,0.0,9.556310279285682e-05,0.0,7.058258679691493e-05,303.15,285.15,297.62795724712316,297.8827865619716,297.7021089032514,297.225670759407,297.9293476336645,297.6735742210835,0.0,0.0,-0.0,-4.7482658731309466e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098916.0,21098916.0,288.335402,287.0823817622697,0.874707345,2.5622911034482763,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.109007960981228e-27,0.0,294.15,287.2716677030676,0.0008065141304957911,0.0,0.00045373011950285255,0.0,9.565163009366966e-05,0.0,9.083309651548033e-05,0.0,9.565162344907922e-05,0.0,7.064796785203836e-05,303.15,285.15,297.628415066812,297.8824050922861,297.6996445900964,297.2258456314127,297.9290823885849,297.6730785538384,0.0,0.0,-0.0,-4.757066413431295e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098952.0,21098952.0,288.322416,287.06654987286635,0.8743815600000001,2.721862620689656,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.063144494115431e-27,0.0,294.15,287.27085199346686,0.0008055654565197958,0.0,0.000453196412405029,0.0,9.55391183546199e-05,0.0,9.072625267129053e-05,0.0,9.553911174286135e-05,0.0,7.056486706466292e-05,303.15,285.15,297.62887836309596,297.8819856196731,297.6970479927526,297.2259787762471,297.928772326181,297.67253261558994,0.0,0.0,-0.0,-4.745882026808259e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21098988.0,21098988.0,288.30972066666664,287.0510729950023,0.874062915,2.885699793103449,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.972303310188159e-27,0.0,294.15,287.27004220997804,0.0008053803810887851,0.0,0.0004530922918984015,0.0,9.551716850688264e-05,0.0,9.070540858467166e-05,0.0,9.551716192089066e-05,0.0,7.054865498195474e-05,303.15,285.15,297.6293097725656,297.88156587708914,297.69436627530405,297.22609946715755,297.9284598665988,297.67196025174303,0.0,0.0,-0.0,-4.743701577702023e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099024.0,21099024.0,288.297328,287.03596528893354,0.87375168,3.0537533793103457,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.66346167140833e-27,0.0,294.15,287.2692340342508,0.0008052694760778728,0.0,0.0004530298983142653,0.0,9.550401518393854e-05,0.0,9.069291789011575e-05,0.0,9.550400862269685e-05,0.0,7.053893998274497e-05,303.15,285.15,297.6297334558636,297.88114510791155,297.6916694184432,297.2262161320636,297.9281454992521,297.67138192270676,0.0,0.0,-0.0,-4.742395182349035e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099060.0,21099060.0,288.28524999999996,287.0212409106479,0.873448125,3.2259741379310354,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.577760926111525e-27,0.0,294.15,287.26842852582064,0.0008051638378357388,0.0,0.00045297046771683696,0.0,9.549148649349386e-05,0.0,9.068102036152438e-05,0.0,9.549147995672767e-05,0.0,7.052968633508248e-05,303.15,285.15,297.63014471594846,297.8807232809888,297.6889834453905,297.2263264099191,297.92782833964253,297.6708012383779,0.0,0.0,-0.0,-4.741150993170552e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099096.0,21099096.0,288.2734986666666,287.00691401233877,0.87315252,3.4023128275862073,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.535324777222447e-27,0.0,294.15,287.267639473966,0.0008050772577790108,0.0,0.00045292175889980444,0.0,9.548121808052612e-05,0.0,9.067126924664261e-05,0.0,9.548121156760395e-05,0.0,7.052210212064607e-05,303.15,285.15,297.6304787343597,297.8802972237182,297.6864086810389,297.2263986429441,297.9274962406348,297.67021590453913,0.0,0.0,-0.0,-4.7401313879909266e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099132.0,21099132.0,288.26208599999995,286.99299874289693,0.872865135,3.5827202068965525,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.2055445490812845e-27,0.0,294.15,287.26684643050174,0.0008049722553772262,0.0,0.00045286268600926936,0.0,9.546876479921296e-05,0.0,9.065944332813435e-05,0.0,9.54687583104021e-05,0.0,7.051290416990486e-05,303.15,285.15,297.63083157011727,297.8798720871395,297.68378852418203,297.22648246987876,297.9271676754742,297.66962846535836,0.0,0.0,-0.0,-4.738894982774009e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099168.0,21099168.0,288.251024,286.9795092484216,0.87258624,3.7671470344827593,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.1257332109129054e-27,0.0,294.15,287.26605743814685,0.0008048847057950436,0.0,0.000452813431755663,0.0,9.54583814018331e-05,0.0,9.064958302126888e-05,0.0,9.54583749368616e-05,0.0,7.050523502837433e-05,303.15,285.15,297.6311639349009,297.8794436633936,297.6812364994559,297.2265523301038,297.9268326315726,297.6690458118854,0.0,0.0,-0.0,-4.7378642061122826e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099204.0,21099204.0,288.24032466666665,286.9664596727495,0.872316105,3.955544068965518,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.086213299880391e-27,0.0,294.15,287.2652718963038,0.0008048075189324229,0.0,0.0004527700073779912,0.0,9.544922701077372e-05,0.0,9.064088980838497e-05,0.0,9.544922056944662e-05,0.0,7.049847362671696e-05,303.15,285.15,297.63147965218957,297.87901378622536,297.67873006585546,297.2266115537114,297.9264937203107,297.66846575565853,0.0,0.0,-0.0,-4.736955527971902e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099240.0,21099240.0,288.22999999999996,286.9538641580029,0.872055,4.147862068965519,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.007936716093146e-27,0.0,294.15,287.2644863544607,0.000804730332074447,0.0,0.00045272658300302056,0.0,9.54400726202882e-05,0.0,9.06321965960426e-05,0.0,9.54400662026011e-05,0.0,7.049171222548337e-05,303.15,285.15,297.6317953689577,297.8785839099225,297.67622363703765,297.2266707772771,297.9261548096749,297.667885700574,0.0,0.0,-0.0,-4.736046937035989e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099276.0,21099276.0,288.220062,286.9417368451561,0.871803195,4.344051793103449,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.7418121746704575e-27,0.0,294.15,287.26439617956095,0.0008056910456814635,0.0,0.00045326706304282507,0.0,9.555401214365815e-05,0.0,9.074039632300188e-05,0.0,9.555400572533481e-05,0.0,7.057586756906846e-05,303.15,285.15,297.632107482853,297.8781914827152,297.67369229527566,297.2267838453355,297.92585960918666,297.6673269430732,0.0,0.0,-0.0,-4.7473615294449635e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099312.0,21099312.0,288.21052266666663,286.93009187462025,0.87156096,4.5440640000000005,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.3993979840818216e-27,0.0,294.15,287.2234977698067,0.0008028533040148509,0.0,0.0004516706090380528,0.0,9.521746091981938e-05,0.0,9.042079915652697e-05,0.0,9.521745452283242e-05,0.0,7.032729198262782e-05,303.15,285.15,297.63249647950613,297.8777714451248,297.67118740249265,297.2268579909331,297.9255315470747,297.6667689730263,0.0,0.0,-0.0,-4.713979638908203e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099348.0,21099348.0,288.201394,286.91894338684745,0.871328565,4.747849448275863,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.295568755030737e-27,0.0,294.15,287.2263923675598,0.0008049852741766945,0.0,0.00045287001548659504,0.0,9.547030983906003e-05,0.0,9.06609106126159e-05,0.0,9.547030345008034e-05,0.0,7.051404533266503e-05,303.15,285.15,297.63279356567836,297.87733257726336,297.6686944523377,297.226905543061,297.92518180076013,297.6661815878201,0.0,0.0,-0.0,-4.739048214184355e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099384.0,21099384.0,288.192688,286.90830552295216,0.8711062800000001,4.955358896551725,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.979766385709174e-27,0.0,294.15,287.18754297478716,0.000803793700640194,0.0,0.00045219966536018456,0.0,9.532899217180246e-05,0.0,9.052671194458295e-05,0.0,9.532898579203611e-05,0.0,7.04096685854599e-05,303.15,285.15,297.6331444583261,297.876911730631,297.6663061633186,297.2269573402229,297.92485136297444,297.6656342110946,0.0,0.0,-0.0,-4.725029122458903e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099420.0,21099420.0,288.18441666666666,286.89819242535197,0.870894375,5.1665431034482765,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.8840065794850335e-27,0.0,294.15,287.20299744585276,0.0008048776621939489,0.0,0.0004528094793789679,0.0,9.545754808773765e-05,0.0,9.064879176871766e-05,0.0,9.54575417295685e-05,0.0,7.050461954712686e-05,303.15,285.15,297.633385351289,297.8764684911173,297.6639673863483,297.2269750399505,297.9244926950053,297.66505779274206,0.0,0.0,-0.0,-4.737781328989197e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099456.0,21099456.0,288.17659199999997,286.88861823842615,0.87069312,5.381352827586208,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.8056149076990146e-27,0.0,294.15,287.2090520262424,0.0008044521151391776,0.0,0.00045257007284403545,0.0,9.540707835711278e-05,0.0,9.060086451418232e-05,0.0,9.540707202798449e-05,0.0,7.046734277657626e-05,303.15,285.15,297.6336235613662,297.87602265773177,297.6617381407809,297.2270093054475,297.92412763124184,297.6645042593136,0.0,0.0,-0.0,-4.732772875638996e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099492.0,21099492.0,288.169226,286.8795971091935,0.8705027850000001,5.599738827586209,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.5336791243163165e-27,0.0,294.15,287.20607983352954,0.0008042905295165822,0.0,0.00045247916755774577,0.0,9.53879144340387e-05,0.0,9.058266600803694e-05,0.0,9.538790812921072e-05,0.0,7.045318836952176e-05,303.15,285.15,297.63383995208085,297.8755748361551,297.6595997937249,297.2271077445723,297.9237578754461,297.6639760403959,0.0,0.0,-0.0,-4.7308717943540906e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099528.0,21099528.0,288.16233066666666,286.8711431880068,0.8703236400000001,5.821651862068967,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.44649747746781e-27,0.0,294.15,287.2054530039691,0.0008042513094965537,0.0,0.0004524571025695923,0.0,9.53832628537807e-05,0.0,9.057824877206373e-05,0.0,9.538325657097244e-05,0.0,7.044975272811744e-05,303.15,285.15,297.6340122841416,297.8751208286419,297.65762290517665,297.227264643442,297.92337560547935,297.66347925337635,0.0,0.0,-0.0,-4.730410401854826e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099564.0,21099564.0,288.155918,286.8632706292671,0.8701559550000001,6.047042689655173,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.41781108537963e-27,0.0,294.15,287.20483015409576,0.000804217148332833,0.0,0.00045243788360420725,0.0,9.537921124841815e-05,0.0,9.057440128683269e-05,0.0,9.537920498790256e-05,0.0,7.044676022609617e-05,303.15,285.15,297.6341428266352,297.87466126664106,297.6558160478797,297.2274661546804,297.9229813624177,297.66301353165085,0.0,0.0,-0.0,-4.730008539529434e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.360992314406268e-27,0.0,294.15,287.20420730422245,0.0008041829871690175,0.0,0.00045241866463881307,0.0,9.537515964305561e-05,0.0,9.057055380160018e-05,0.0,9.537515340483076e-05,0.0,7.044376772407483e-05,303.15,285.15,297.63427336892414,297.87420170550394,297.6540091936603,297.22766766575154,297.9225871200366,297.66254781077527,0.0,0.0,-0.0,-4.729606694274671e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,0.0,0.27331255083522965,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,-1.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.346902172588151e-27,0.0,294.15,287.20420730422245,0.0008041829871690175,0.0,0.00045241866463881307,0.0,9.537515964305561e-05,0.0,9.057055380160018e-05,0.0,9.537515340483076e-05,0.0,7.044376772407483e-05,303.15,285.15,297.63427336892414,297.87420170550394,297.6540091936603,297.22766766575154,297.9225871200366,297.66254781077527,0.0,0.0,-0.0,-4.729606694274671e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21099636.0,21099636.0,288.1443799821428,286.8491146579853,0.869854965,6.508060758620691,-1.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.208480489890901e-27,0.0,294.15,287.20358850529374,0.0008041561953851021,0.0,0.00045240359155519934,0.0,9.537198203822502e-05,0.0,9.056753628817186e-05,0.0,9.537197582251712e-05,0.0,7.044142075612565e-05,303.15,285.15,297.63436738090286,297.8737358756139,297.65240514135826,297.2278787185398,297.92217993685136,297.66211341065326,0.0,0.0,-0.0,-4.729291545910273e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21099672.0,21099672.0,288.13885366666665,286.8424258965159,0.86971972,6.743589517241381,-1.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.181329654420909e-27,0.0,294.15,287.20296971098725,0.0008041302521858971,0.0,0.00045238899586988517,0.0,9.536890507455735e-05,0.0,9.056461434601808e-05,0.0,9.536889888135639e-05,0.0,7.043914812139477e-05,303.15,285.15,297.6344613474529,297.8732700369036,297.65080131665667,297.2280897872917,297.92177273709325,297.66167904507967,0.0,0.0,-0.0,-4.7289863889333086e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21099708.0,21099708.0,288.13342166071425,286.83592570484166,0.8695940550000001,6.9823991034482775,-1.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.1275523408583366e-27,0.0,294.15,287.20235875298573,0.000804112819940734,0.0,0.00045237918829953123,0.0,9.536683750103694e-05,0.0,9.056265094655805e-05,0.0,9.536683133050527e-05,0.0,7.043762101939441e-05,303.15,285.15,297.63449950612267,297.8727969819015,297.6495873507073,297.2282725456624,297.921347488597,297.6613007745982,0.0,0.0,-0.0,-4.728781343621491e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21099744.0,21099744.0,288.12808457142853,286.8296124816981,0.8694777600000001,7.2244402758620705,-1.0,-1.0,0.0,5.0,0.2778869095650388,268.15,273.15,279.45528850721695,286.7968873690728,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2017452686166,0.0008040901447878812,0.0,0.0004523664311630477,0.0,9.536414812418252e-05,0.0,9.056009706708825e-05,0.0,9.536414197653233e-05,0.0,7.043563465566496e-05,303.15,285.15,297.6345549211993,297.8723258264648,297.64824212505505,297.2284660393823,297.920927432747,297.66090326896966,19552.832101517957,1514.2745089020088,-0.00029310273691502775,-4.728514639443835e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21099780.0,21099780.0,288.12284300595235,286.8234846274929,0.869370625,7.46966379310345,-1.0,-1.0,0.0,5.0,0.2778869095416298,268.15,273.15,272.8754655690729,286.9532799229849,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.20112959739333,0.0008040753031081007,0.0,0.00045235808099487225,0.0,9.536238778849264e-05,0.0,9.055842542703373e-05,0.0,9.536238166325462e-05,0.0,7.0434334478155e-05,303.15,285.15,297.6346069166923,297.871853085865,297.64690700782353,297.2286647273646,297.9205053823125,297.66050742401166,11560.03156355918,1514.2745089020088,-0.00029310273691502775,-4.728340071900532e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21099816.0,21099816.0,288.11769757142855,286.81754054433367,0.86927244,7.718020413793105,-1.0,-1.0,0.0,5.0,0.2781327130385709,268.15,273.15,273.1412969193588,286.92735553800117,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2005055613852,0.0008040633959552337,0.0,0.0004523513817400735,0.0,9.53609754848742e-05,0.0,9.055708428656633e-05,0.0,9.536096938187635e-05,0.0,7.043329135587688e-05,303.15,285.15,297.6346397952963,297.87137699855214,297.6457071627777,297.22885445088696,297.9200764695112,297.66013097540485,11553.257846954806,2257.8104328140384,-0.00029310273691502775,-4.7282000200800224e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21099852.0,21099852.0,288.112648875,286.81177863605353,0.8691829950000001,7.969460896551725,-1.0,-1.0,0.0,5.0,0.27849258775836655,268.15,273.15,272.56831950942444,286.74688178168117,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1998569011063,0.0008040543242118473,0.0,0.0004523462776372007,0.0,9.535989945807605e-05,0.0,9.05560624826218e-05,0.0,9.535989337720931e-05,0.0,7.043249660650386e-05,303.15,285.15,297.6346550264999,297.87089798400245,297.64464371217036,297.2290297520459,297.9196412724601,297.6597735494357,9746.82728038115,2257.8104328140384,-0.00029310273691502775,-4.728093316756482e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21099888.0,21099888.0,288.1076975238095,286.8061973082341,0.86910208,8.223936000000002,-1.0,-1.0,0.0,5.0,0.2788524622587332,268.15,273.15,272.0116372539092,286.38974525998145,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.199164278492,0.0008040479946586842,0.0,0.0004523427162429051,0.0,9.535914865241674e-05,0.0,9.055534951645917e-05,0.0,9.535914259357939e-05,0.0,7.043194206435321e-05,303.15,285.15,297.63465393490736,297.87041579958026,297.6437168172534,297.22918575374,297.9191995508756,297.65943437127135,8420.91876066196,2257.8104328140384,-0.00029310273691502775,-4.728018864483786e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21099924.0,21099924.0,288.102844125,286.80079496822566,0.869029485,8.481396482758623,-1.0,-1.0,0.0,5.0,0.27921233675914103,268.15,273.15,271.7283453939516,285.85410726083376,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.19840828419603,0.0008040443194073891,0.0,0.0004523406481129328,0.0,9.535871264446723e-05,0.0,9.055493548973842e-05,0.0,9.53587066075585e-05,0.0,7.043162003071639e-05,303.15,285.15,297.63463740279803,297.8699308008846,297.64292883681844,297.2293184514934,297.9187518317064,297.6591134647402,7795.244238485231,2257.8104328140384,-0.00029310273691502775,-4.72797562888335e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21099960.0,21099960.0,288.09808928571425,286.7955700251646,0.8689650000000001,8.741793103448277,-1.0,-1.0,0.0,5.0,0.27957221125953474,268.15,273.15,271.6045378677154,285.1880068577736,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.19757288762537,0.0008040432154403737,0.0,0.00045234002654314216,0.0,9.535858158844455e-05,0.0,9.055481105266813e-05,0.0,9.535857557336656e-05,0.0,7.043152323353171e-05,303.15,285.15,297.63460669168046,297.86944360944335,297.64227723122707,297.22942541450277,297.91829904122443,297.65881039761564,7506.674010296145,2257.8104328140384,-0.00029310273691502775,-4.72796263319219e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21099996.0,21099996.0,288.0934336130952,286.79052088998867,0.8689084149999999,9.005076620689657,-1.0,-1.0,0.0,5.0,0.27993208575994916,268.15,273.15,271.5582291324027,284.4672239996583,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.19664023664524,0.0008040446041938437,0.0,0.00045234080733534866,0.0,9.53587461668368e-05,0.0,9.055496735688173e-05,0.0,9.535874017343232e-05,0.0,7.043164479090093e-05,303.15,285.15,297.6345622081483,297.8689541440468,297.6417658528429,297.22950321228427,297.9178410635195,297.65852529616836,7370.849532741951,2257.8104328140384,-0.00029310273691502775,-4.727978953331684e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100032.0,21100032.0,288.0888777142857,286.78564597544914,0.86885952,9.27119779310345,-1.0,-1.0,0.0,5.0,0.2802919602603859,268.15,273.15,271.54042849774714,283.7346458223684,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1955993241608,0.0008040484118088917,0.0,0.0004523429489372296,0.0,9.535919762000232e-05,0.0,9.055539608465438e-05,0.0,9.535919164828233e-05,0.0,7.043197823302811e-05,303.15,285.15,297.63450515806267,297.86846258381087,297.64139027462727,297.22955074718675,297.9173782905848,297.65825741085445,7288.84274560263,2257.8104328140384,-0.00029310273691502775,-4.728023720823469e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100068.0,21100068.0,288.08442219642853,286.7809436961211,0.868818105,9.540107379310347,-1.0,-1.0,0.0,5.0,0.2806518347608226,268.15,273.15,271.534557657669,282.9957506534332,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1944368740416,0.0008040545675154738,0.0,0.00045234641153561554,0.0,9.535992755474462e-05,0.0,9.05560892650712e-05,0.0,9.535992160457912e-05,0.0,7.043251736068578e-05,303.15,285.15,297.63443590426147,297.8679693516129,297.64115419714574,297.2295663484472,297.91691129966557,297.65800742022657,7228.764479686512,2257.8104328140384,-0.00029310273691502775,-4.7280961037655534e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100104.0,21100104.0,288.08006766666665,286.7764124684102,0.86878396,9.811756137931038,-1.0,-1.0,0.0,5.0,0.2810117092612488,268.15,273.15,271.53292584312186,282.253568894083,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.19313472258324,0.0008040630041282595,0.0,0.0004523511573333591,0.0,9.536092800303453e-05,0.0,9.055703933156634e-05,0.0,9.53609220743102e-05,0.0,7.04332562887227e-05,303.15,285.15,297.634354425889,297.8674745132349,297.64106707104185,297.2295470999941,297.91644011917805,297.6577766458676,7176.586717382554,2257.8104328140384,-0.00029310273691502775,-4.728195312638865e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100140.0,21100140.0,288.0758147321428,286.7720507105576,0.868756875,10.08609482758621,-1.0,-1.0,0.0,5.0,0.2813715837616533,268.15,273.15,271.5323739224971,281.5133866363432,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.19169592871833,0.0008040736556065356,0.0,0.000452357149176873,0.0,9.536219113247591e-05,0.0,9.055823884636968e-05,0.0,9.536218522510713e-05,0.0,7.043418923216279e-05,303.15,285.15,297.63426238019844,297.86697803469156,297.64111711449954,297.2294949955663,297.9159649551258,297.65756349601634,7127.0232188322,2257.8104328140384,-0.00029310273691502775,-4.7283205715769346e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100176.0,21100176.0,288.071664,286.76785684264235,0.8687366400000001,10.363074206896552,-1.0,-1.0,0.0,5.0,0.2817314582620863,268.15,273.15,271.53217960658196,280.78184336764923,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.19011069218044,0.0008040864613614755,0.0,0.0004523643529801795,0.0,9.53637097573264e-05,0.0,9.055968098571737e-05,0.0,9.53637038712166e-05,0.0,7.043531088363855e-05,303.15,285.15,297.63416004397084,297.8664802947683,297.64130824895335,297.229408925373,297.91548632172504,297.6573687669581,7079.255930465043,2257.8104328140384,-0.00029310273691502775,-4.728471169018986e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100212.0,21100212.0,288.06761607738093,286.76382928658046,0.868723045,10.642645034482761,-1.0,-1.0,0.0,5.0,0.2820913327624909,268.15,273.15,271.5321381225821,280.0653283970082,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1883678117977,0.0008041013736274063,0.0,0.0004523727418713689,0.0,9.536547821267457e-05,0.0,9.056136037007741e-05,0.0,9.536547234773094e-05,0.0,7.043661705906686e-05,303.15,285.15,297.63404743400366,297.86598151450744,297.6416466654216,297.22928723414907,297.9150044612197,297.6571934618603,7033.336316878059,2257.8104328140384,-0.00029310273691502775,-4.7286465443859515e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100248.0,21100248.0,288.06367157142853,286.7599664661226,0.86871588,10.92475806896552,-1.0,-1.0,0.0,5.0,0.28245120726285783,268.15,273.15,271.5321391923151,279.369357134206,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1864685671985,0.000804118298816867,0.0,0.00045238226319977586,0.0,9.53674853991428e-05,0.0,9.05632664592164e-05,0.0,9.536747955527794e-05,0.0,7.043809956048608e-05,303.15,285.15,297.63392540639614,297.86548148328785,297.64212656335616,297.22913082784305,297.91451920440755,297.6570366970582,6989.3769751337195,2257.8104328140384,-0.00029310273691502775,-4.728845598310934e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100284.0,21100284.0,288.0598310892857,286.7562668068481,0.868714935,11.20936406896552,-1.0,-1.0,0.0,5.0,0.2828110817632586,268.15,273.15,271.53213971826085,278.70085645338156,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.18440833597094,0.0008041372145253681,0.0,0.00045239290436113413,0.0,9.536972865960015e-05,0.0,9.056539672985678e-05,0.0,9.536972283672471e-05,0.0,7.043975642534706e-05,303.15,285.15,297.63379450278705,297.86498054404944,297.6427475924769,297.22893985812584,297.9140310532069,297.6568987101292,6947.656383507729,2257.8104328140384,-0.00029310273691502775,-4.729068068767663e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100320.0,21100320.0,288.0560952380952,286.7527287361572,0.86872,11.49641379310345,-1.0,-1.0,0.0,5.0,0.2831709562636594,268.15,273.15,271.5321399232141,278.0639424329107,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.18218287374356,0.000804158056189961,0.0,0.000452404629033594,0.0,9.537220033697686e-05,0.0,9.056774391066084e-05,0.0,9.537219453500259e-05,0.0,7.044158199816491e-05,303.15,285.15,297.6336550185346,297.86447903532576,297.6435105092961,297.22871436920326,297.9135404524214,297.65677987695625,6908.36317374763,2257.8104328140384,-0.00029310273691502775,-4.7293131980041655e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100356.0,21100356.0,288.05246462499997,286.7493506832606,0.868730865,11.785858000000003,-1.0,-1.0,0.0,5.0,0.28353083076409347,268.15,273.15,271.53213996520407,277.46361738296986,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.17978118492454,0.0008041807700694,0.0,0.0004524174069835457,0.0,9.537489405767827e-05,0.0,9.057030194910494e-05,0.0,9.537488827651343e-05,0.0,7.044357157142424e-05,303.15,285.15,297.633506956852,297.8639767908004,297.64442128713125,297.2284528210899,297.91304711237535,297.6566809936498,6871.749858438789,2257.8104328140384,-0.00029310273691502775,-4.729580355649316e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100392.0,21100392.0,288.04893985714284,286.7461310791663,0.86874732,12.077647448275865,-1.0,-1.0,0.0,5.0,0.28389070526449467,268.15,273.15,271.53213997899,276.89966436017414,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.17721669649234,0.0008042052987592978,0.0,0.0004524312059160811,0.0,9.537780301354912e-05,0.0,9.057306438000837e-05,0.0,9.537779725311002e-05,0.0,7.044572011664452e-05,303.15,285.15,297.6333516096382,297.86347399859716,297.6454647971487,297.2281592426088,297.9125514770685,297.65660022501226,6837.685015078423,2257.8104328140384,-0.00029310273691502775,-4.7298688683200786e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100428.0,21100428.0,288.04552154166663,286.74306835666414,0.868769155,12.371732896551727,-1.0,-1.0,0.0,5.0,0.28425057976489704,268.15,273.15,271.5321399819031,276.3744746830439,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1744816701419,0.000804231595046493,0.0,0.00045244599927012617,0.0,9.53809216052069e-05,0.0,9.057602588605986e-05,0.0,9.538091586540768e-05,0.0,7.044802349814104e-05,303.15,285.15,297.63318904907544,297.86297099520425,297.6466446963318,297.2278333149977,297.9120539409846,297.6565383993188,6806.251783220416,2257.8104328140384,-0.00029310273691502775,-4.730178182588412e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100464.0,21100464.0,288.04221028571425,286.74016095030805,0.86879616,12.66806510344828,-1.0,-1.0,0.0,5.0,0.28461045426523285,268.15,273.15,271.53213998171987,275.8904734974077,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1715660162786,0.0008042596021801746,0.0,0.00045246175511895703,0.0,9.538424310212794e-05,0.0,9.057918007578819e-05,0.0,9.538423738287958e-05,0.0,7.045047674477204e-05,303.15,285.15,297.63301935307163,297.8624678984137,297.64796560656487,297.22747444059826,297.91155457947025,297.65649637562376,6777.540326517179,2257.8104328140384,-0.00029310273691502775,-4.7305076328957226e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100500.0,21100500.0,288.03900669642854,286.73740729639513,0.8688281250000001,12.96659482758621,-1.0,-1.0,0.0,5.0,0.284970328765629,268.15,273.15,271.53213998139927,275.44405932939014,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.16848369799277,0.0008042892677185165,0.0,0.0004524784439595021,0.0,9.538776128471143e-05,0.0,9.05825210429158e-05,0.0,9.53877555859321e-05,0.0,7.045307526276143e-05,303.15,285.15,297.63284356260596,297.8619645695647,297.6494130173296,297.2270864595642,297.9110533730933,297.65647219643154,6751.263028337512,2257.8104328140384,-0.00029310273691502775,-4.730856604406356e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100536.0,21100536.0,288.03591138095237,286.7348058329431,0.86886484,13.26727282758621,-1.0,-1.0,0.0,5.0,0.28533020326605824,268.15,273.15,271.5321399813293,275.03753527858123,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.16521981599493,0.000804320542543569,0.0,0.00045249603815926333,0.0,9.539147032770955e-05,0.0,9.058604325564199e-05,0.0,9.539146464931139e-05,0.0,7.045581474960199e-05,303.15,285.15,297.6326616087681,297.86146137882434,297.65099452206186,297.2266685847741,297.91055069703634,297.65646735829296,6727.508768088706,2257.8104328140384,-0.00029310273691502775,-4.7312245214292793e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100572.0,21100572.0,288.0329249464285,286.7323549996646,0.8689060949999999,13.570049862068968,-1.0,-1.0,0.0,5.0,0.285690077766472,268.15,273.15,271.5321399813092,274.6666678310774,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1617858893991,0.0008043533816234885,0.0,0.0004525145123839503,0.0,9.539536489035093e-05,0.0,9.058974164224613e-05,0.0,9.539535923225296e-05,0.0,7.045869126061676e-05,303.15,285.15,297.6324743739004,297.8609586501382,297.65269755856514,297.2262247853162,297.91004708971195,297.6564804915264,6705.972620960502,2257.8104328140384,-0.00029310273691502775,-4.7316108563655924e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100608.0,21100608.0,288.03004799999997,286.7300532379396,0.86895168,13.874876689655176,-1.0,-1.0,0.0,5.0,0.28604995226687113,268.15,273.15,271.53213998130155,274.3300834545396,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.15818050978555,0.0008043876995318301,0.0,0.00045253381857428,0.0,9.53994348411751e-05,0.0,9.059360658164844e-05,0.0,9.539942920329637e-05,0.0,7.04616973127443e-05,303.15,285.15,297.6322822424423,297.8604561639266,297.6545194657349,297.22575632326823,297.9095422582452,297.6565112907234,6686.540111951066,2257.8104328140384,-0.00029310273691502775,-4.732014606377272e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100644.0,21100644.0,288.0272811488095,286.72789899078487,0.869001385,14.181704068965521,-1.0,-1.0,0.0,5.0,0.28640982676726123,268.15,273.15,271.5321399812979,274.0249102793863,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.15440645268575,0.000804423473568466,0.0,0.0004525539439595731,0.0,9.540367748797198e-05,0.0,9.059763551726184e-05,0.0,9.540367187023225e-05,0.0,7.046483091752732e-05,303.15,285.15,297.63208577514473,297.8599542176831,297.656453799698,297.22526605342193,297.90903663901156,297.6565592969919,6669.008972050132,2257.8104328140384,-0.00029310273691502775,-4.7324355065975725e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100680.0,21100680.0,288.02462499999996,286.72589070282123,0.869055,14.490482758620692,-1.0,-1.0,0.0,5.0,0.28676970126765133,268.15,273.15,271.53213998129974,273.749846169549,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.15046062484475,0.0008044606424029194,0.0,0.00045257485403653894,0.0,9.540808555704457e-05,0.0,9.060182154180722e-05,0.0,9.540807995936337e-05,0.0,7.046808670263803e-05,303.15,285.15,297.6318852826899,297.8594531533984,297.65849885647185,297.22475563324963,297.9085306558636,297.6566247163347,6653.2812573521205,2257.8104328140384,-0.00029310273691502775,-4.732872837658376e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100716.0,21100716.0,288.02208016071427,286.72402682023863,0.869112315,14.801163517241383,-1.0,-1.0,0.0,5.0,0.28712957576802195,268.15,273.15,271.5321399813024,273.505398256596,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.14632974506003,0.0008044991497156021,0.0,0.00045259651712115296,0.0,9.541265236903425e-05,0.0,9.06061583124003e-05,0.0,9.541264679132617e-05,0.0,7.047145973472494e-05,303.15,285.15,297.6316808774892,297.8589528976131,297.66065916241547,297.22422522519724,297.90802409485764,297.65670845151453,6639.369813798654,2257.8104328140384,-0.00029310273691502775,-4.733325939113031e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100752.0,21100752.0,288.0196472380952,286.722305790758,0.86917312,15.11369710344828,-1.0,-1.0,0.0,5.0,0.2874894502683957,268.15,273.15,271.5321399813034,273.2847136524774,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1420389295431,0.000804538933662955,0.0,0.000452618898420842,0.0,9.541737058924798e-05,0.0,9.061063886384803e-05,0.0,9.541736503143879e-05,0.0,7.047494459640887e-05,303.15,285.15,297.6314736598146,297.8584535211839,297.6629131471032,297.22368063792004,297.9075172858541,297.6568076503752,6626.855849191903,2257.8104328140384,-0.00029310273691502775,-4.733794085453799e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100788.0,21100788.0,288.0173268392857,286.7207260635919,0.869237205,15.428034275862071,-1.0,-1.0,0.0,5.0,0.28784932476878544,268.15,273.15,271.5321399813038,273.0872013273473,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1375785813319,0.0008045799453500714,0.0,0.0004526419704285033,0.0,9.542223441887035e-05,0.0,9.061525768945196e-05,0.0,9.542222888088203e-05,0.0,7.047853700470443e-05,303.15,285.15,297.63126370149996,297.8579554562278,297.66526187400456,297.2231245150497,297.90701071220354,297.6569232517971,6615.692420813115,2257.8104328140384,-0.00029310273691502775,-4.734276703496789e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100824.0,21100824.0,288.01511957142856,286.7192860894013,0.86930436,15.744125793103454,-1.0,-1.0,0.0,5.0,0.288209199269213,268.15,273.15,271.5321399813038,272.9141293100943,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1329237730767,0.00080462218007067,0.0,0.0004526657304971206,0.0,9.542724329988925e-05,0.0,9.062001425930234e-05,0.0,9.542723778163353e-05,0.0,7.048223654746583e-05,303.15,285.15,297.63104788593824,297.85745879703074,297.66771413700934,297.2225730694461,297.90650420393604,297.65705961867206,6605.942471978225,2257.8104328140384,-0.00029310273691502775,-4.734773740068877e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100860.0,21100860.0,288.01302604166665,286.71798432025145,0.869374375,16.061922413793106,-1.0,-1.0,0.0,5.0,0.28856907376962954,268.15,273.15,271.53213998132037,272.75941082489646,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1281080557265,0.0008046653998700882,0.0,0.00045269004475698214,0.0,9.543236901098602e-05,0.0,9.062488177376439e-05,0.0,9.543236351239014e-05,0.0,7.048602238052325e-05,303.15,285.15,297.63082024302116,297.85696278811037,297.67024746489204,297.2220629897745,297.9059969349975,297.6572180841591,6597.249817547002,2257.8104328140384,-0.00029310273691502775,-4.735282396786487e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100896.0,21100896.0,288.01104685714284,286.71681920956405,0.8694470400000001,16.381374896551726,-1.0,-1.0,0.0,5.0,0.2889289482700461,268.15,273.15,271.5321399813915,272.6207097586969,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.12313572865116,0.0008047097270459015,0.0,0.000452714982010418,0.0,9.543762605649673e-05,0.0,9.062987400650718e-05,0.0,9.543762057748888e-05,0.0,7.048990521672986e-05,303.15,285.15,297.6305794279421,297.85646708259384,297.6728550148797,297.2216058405339,297.90548830424586,297.6573991340391,6589.474248657765,2257.8104328140384,-0.00029310273691502775,-4.7358041149940955e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100932.0,21100932.0,288.009182625,286.7157892120679,0.869522145,16.702434000000004,-1.0,-1.0,0.0,5.0,0.289288822770413,268.15,273.15,271.5321399814089,272.49820206212763,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.11799150892426,0.0008047550448349012,0.0,0.000452740476569004,0.0,9.544300058853808e-05,0.0,9.06349778072414e-05,0.0,9.544299512904084e-05,0.0,7.049387482808659e-05,303.15,285.15,297.63032619610215,297.85597143163966,297.6755395587132,297.2212010141232,297.90497770825596,297.65760318176683,6582.621304724674,2257.8104328140384,-0.00029310273691502775,-4.736337522434711e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21100968.0,21100968.0,288.00743395238095,286.7148927837467,0.86959948,17.025050482758626,-1.0,-1.0,0.0,5.0,0.28964869727081305,268.15,273.15,271.53213998137744,272.39166754574416,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1126564676879,0.0008048012984633777,0.0,0.0004527664976185876,0.0,9.54484861111335e-05,0.0,9.064018700722442e-05,0.0,9.544848067106157e-05,0.0,7.049792641668683e-05,303.15,285.15,297.6300625337681,297.85547532277087,297.67830141500235,297.2208436065192,297.9044642215375,297.6578294199196,6576.674121877318,2257.8104328140384,-0.00029310273691502775,-4.736881976306522e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101004.0,21101004.0,288.00580144642856,286.71412838178475,0.869678835,17.349175103448278,-1.0,-1.0,0.0,5.0,0.2900085717712111,268.15,273.15,271.53213998134294,272.2954539583261,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1071806672056,0.0008048483582491005,0.0,0.0004527929722010923,0.0,9.545406724384382e-05,0.0,9.064548700083637e-05,0.0,9.545406182313392e-05,0.0,7.050204862259098e-05,303.15,285.15,297.6297935585954,297.8549790973102,297.6811117938452,297.2205142930104,297.90394893035983,297.6580695346242,6571.310707440381,2257.8104328140384,-0.00029310273691502775,-4.737435951836179e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101040.0,21101040.0,288.0042857142857,286.71349446450995,0.86976,17.67475862068966,-1.0,-1.0,0.0,5.0,0.2903684462716091,268.15,273.15,271.5321399813177,272.20981810563165,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.10154902015125,0.00080489624085351,0.0,0.00045281990969036235,0.0,9.545974596279187e-05,0.0,9.065087966464612e-05,0.0,9.545974056137413e-05,0.0,7.05062429053566e-05,303.15,285.15,297.6295200604931,297.8544831371597,297.68396860754297,297.2202124151926,297.90343219881663,297.65832328384107,6566.543642005818,2257.8104328140384,-0.00029310273691502775,-4.737999646847171e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101076.0,21101076.0,288.0028873630952,286.7129894913348,0.8698427650000001,18.001751793103452,-1.0,-1.0,0.0,5.0,0.29072832077198385,268.15,273.15,271.5321399813077,272.13677902389344,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0957120263453,0.0008049449095015979,0.0,0.00045284728939878714,0.0,9.54655179068083e-05,0.0,9.06563608571652e-05,0.0,9.546551252459162e-05,0.0,7.051050604383843e-05,303.15,285.15,297.6292425724605,297.8539877520952,297.68687436023833,297.219940757153,297.9029139272469,297.65859187383876,6562.48419680223,2257.8104328140384,-0.00029310273691502775,-4.738572630100672e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101112.0,21101112.0,288.001607,286.7126119226947,0.86992692,18.330105379310346,-1.0,-1.0,0.0,5.0,0.29108819527237995,268.15,273.15,271.53213998130445,272.07138115852933,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.08973069056475,0.0008049941435697079,0.0,0.0004528749872059736,0.0,9.547135690983297e-05,0.0,9.066190573049141e-05,0.0,9.547135154675375e-05,0.0,7.051481871187422e-05,303.15,285.15,297.62896405793754,297.85349336869547,297.6898020604865,297.2196853351954,297.90239541566,297.658868047595,6558.853299893867,2257.8104328140384,-0.00029310273691502775,-4.739152305538363e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
