,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21101148.0,21101148.0,288.00044523214285,286.71236021998413,0.870012255,18.659770137931037,-1.0,-1.0,0.0,5.0,0.291448069772769,268.15,273.15,271.5321399813038,272.0143002008001,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.08357092119167,0.000805044032239578,0.0,0.0004529030532848935,0.0,9.54772735489316e-05,0.0,9.066752432885013e-05,0.0,9.547726820491064e-05,0.0,7.051918872164836e-05,303.15,285.15,297.6286858430473,297.8530012235547,297.69274356828345,297.2194461377532,297.9018779461539,297.65915094375856,6555.687377174956,2257.8104328140384,-0.00029310273691502775,-4.739739724520368e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101184.0,21101184.0,287.99940266666664,286.7122328454903,0.87009856,18.99069682758621,-1.0,-1.0,0.0,5.0,0.29180794427320594,268.15,273.15,271.5321399813037,271.96358212353147,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0772606920482,0.0008050943981550238,0.0,0.0004529313878574782,0.0,9.548324678970549e-05,0.0,9.067319667747768e-05,0.0,9.548324146467675e-05,0.0,7.052360053722587e-05,303.15,285.15,297.6284087453364,297.85251126959525,297.69568961617347,297.2192184326585,297.90136176123735,297.6594379650002,6552.876728939843,2257.8104328140384,-0.00029310273691502775,-4.740332799941405e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101220.0,21101220.0,287.99847991071425,286.7122282623244,0.8701856250000001,19.322836206896554,-1.0,-1.0,0.0,5.0,0.2921678187736059,268.15,273.15,271.53213998130377,271.91895038562564,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.07078591567745,0.0008051452504656766,0.0,0.0004529599960715666,0.0,9.548927771738589e-05,0.0,9.06789238069309e-05,0.0,9.548927241127685e-05,0.0,7.052805496015475e-05,303.15,285.15,297.62813401894914,297.8520242114405,297.6986318516067,297.2190008256656,297.90084765161936,297.65972771185625,6550.405256678138,2257.8104328140384,-0.00029310273691502775,-4.740931640611384e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101256.0,21101256.0,287.99767757142854,286.71234493435094,0.87027324,19.656139034482763,-1.0,-1.0,0.0,5.0,0.29252769327402045,268.15,273.15,271.5321399813006,271.8785517092231,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.06418374412425,0.0008051964446058752,0.0,0.0004529887965961711,0.0,9.54953491864311e-05,0.0,9.068468943540174e-05,0.0,9.549534389918615e-05,0.0,7.053253932679661e-05,303.15,285.15,297.627861802691,297.8515399073976,297.70156620677653,297.21879004815344,297.90033581944226,297.66001875689216,6548.169519980838,2257.8104328140384,-0.00029310273691502775,-4.741534544998088e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101292.0,21101292.0,287.99699625595235,286.71258132611393,0.870361195,19.99055606896552,-1.0,-1.0,0.0,5.0,0.2928875677744199,268.15,273.15,271.5321399812948,271.8433847147072,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0574126551227,0.0008052480127884533,0.0,0.0004530178075548068,0.0,9.550146501750891e-05,0.0,9.069049719107444e-05,0.0,9.550145974905394e-05,0.0,7.053705645908336e-05,303.15,285.15,297.6275933903716,297.85105954221285,297.7044866128979,297.2185874961067,297.89982737658903,297.66031088363565,6546.224636626618,2257.8104328140384,-0.00029310273691502775,-4.742141893286817e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101328.0,21101328.0,287.99643657142855,286.7129359027616,0.87044928,20.326038068965524,-1.0,-1.0,0.0,5.0,0.29324744227480665,268.15,273.15,271.5321399812956,271.8131202460652,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0504584700284,0.0008052998108829152,0.0,0.00045304694786272323,0.0,9.550760811700989e-05,0.0,9.069633084143961e-05,0.0,9.550760286726505e-05,0.0,7.054159373173324e-05,303.15,285.15,297.62732987994343,297.85058387412136,297.7073859938438,297.2183922809046,297.8993231389186,297.66060303354635,6544.551982455831,2257.8104328140384,-0.00029310273691502775,-4.742751988625483e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101364.0,21101364.0,287.99599912499997,286.71340712996806,0.870537285,20.662535793103455,-1.0,-1.0,0.0,5.0,0.2936073167752067,268.15,273.15,271.5321399812987,271.78580795790094,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.043380222331,0.0008053517599434919,0.0,0.0004530761731048486,0.0,9.551376912169037e-05,0.0,9.070218149495493e-05,0.0,9.551376389060221e-05,0.0,7.054614422908682e-05,303.15,285.15,297.6270701346529,297.85011177070623,297.7102678424434,297.21820144154515,297.8988222389659,297.66089468566275,6543.043161378168,2257.8104328140384,-0.00029310273691502775,-4.7433639015671056e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101400.0,21101400.0,287.9956845238095,286.71399347385307,0.870625,21.0,-1.0,-1.0,0.0,5.0,0.29396719127559345,268.15,273.15,271.53213998130445,271.76139039109603,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.03615954541516,0.0008054037978590975,0.0,0.000453105448339164,0.0,9.55199406653716e-05,0.0,9.070804215651264e-05,0.0,9.551993545287853e-05,0.0,7.055070251050946e-05,303.15,285.15,297.6268154053472,297.8496444317933,297.7131246510344,297.2180152682633,297.8983260002871,297.661185151345,6541.69476731043,2257.8104328140384,-0.00029310273691502775,-4.7439769007640974e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101436.0,21101436.0,287.99549337499997,286.71469340089925,0.8707122150000001,21.34149243766578,-1.0,-1.0,0.0,5.0,0.29432706577599566,268.15,273.15,271.532139981306,271.74088951230954,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.02874115268474,0.0008054559129683508,0.0,0.00045313476700675537,0.0,9.552612136538246e-05,0.0,9.071391151307564e-05,0.0,9.552611617139819e-05,0.0,7.055526755476459e-05,303.15,285.15,297.62656717276906,297.8491832788642,297.71592041247953,297.21783480455656,297.89783564819254,297.66146826337234,6540.563270043687,2257.8104328140384,-0.00029310273691502775,-4.7445908490469965e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101472.0,21101472.0,287.99542628571425,286.71550537786686,0.8707987199999999,21.69012623872679,-1.0,-1.0,0.0,5.0,0.29468694027639564,268.15,273.15,271.53213998130605,271.7227157327506,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0211731240521,0.0008055079446450025,0.0,0.0004531640387409066,0.0,9.553229217133876e-05,0.0,9.071977147395527e-05,0.0,9.55322869957989e-05,0.0,7.055982529130371e-05,303.15,285.15,297.6263231857885,297.8487275180983,297.7185289090521,297.2176572168227,297.8973505594735,297.66171747784705,6539.560524171828,2257.8104328140384,-0.00029310273691502775,-4.7452038540884865e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101508.0,21101508.0,287.9954838630952,286.7164278717068,0.870884305,22.045929238726792,-1.0,-1.0,0.0,5.0,0.2950468147768135,268.15,273.15,271.5321399813052,271.7061117073342,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0135013373142,0.0008055599097697587,0.0,0.0004531932730370904,0.0,9.553845508497699e-05,0.0,9.072562394006474e-05,0.0,9.553844992783764e-05,0.0,7.05643771986029e-05,303.15,285.15,297.6260819241352,297.8482755382078,297.720999643375,297.2174814430131,297.89686915267316,297.66194154028085,6538.644629836615,2257.8104328140384,-0.00029310273691502775,-4.7458161145882005e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101544.0,21101544.0,287.9956667142857,286.71745934947023,0.87096876,22.408929273209548,-1.0,-1.0,0.0,5.0,0.2954066892772065,268.15,273.15,271.5321399813045,271.6920366976813,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.00563513693146,0.0008056116472580882,0.0,0.00045322237927469545,0.0,9.554459100245121e-05,0.0,9.073145076989864e-05,0.0,9.554458586362807e-05,0.0,7.056890916662606e-05,303.15,285.15,297.6258434706389,297.84783068760385,297.72313568927336,297.21730700182883,297.8963945005623,297.66210226998146,6537.868493220106,2257.8104328140384,-0.00029310273691502775,-4.746425732278892e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101580.0,21101580.0,287.99597544642853,286.71859827821703,0.871051875,22.779154177718834,-1.0,-1.0,0.0,5.0,0.295766563777622,268.15,273.15,271.532139981304,271.6796772448654,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.99761637935876,0.000805663102434357,0.0,0.0004532513266930224,0.0,9.555069343902692e-05,0.0,9.073724580541076e-05,0.0,9.555068831845454e-05,0.0,7.057341640577063e-05,303.15,285.15,297.62560556460545,297.84739129373014,297.72505158501053,297.21713259716137,297.8959247920717,297.66222116651585,6537.1871315522,2257.8104328140384,-0.00029310273691502775,-4.747032062323896e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101616.0,21101616.0,287.99641066666663,286.719843124921,0.87113344,23.15663178779841,-1.0,-1.0,0.0,5.0,0.296126438278022,268.15,273.15,271.53213998130377,271.6685878344013,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.98947190889805,0.0008057142675885557,0.0,0.0004532801109537969,0.0,9.555676148013301e-05,0.0,9.07430081781116e-05,0.0,9.5556756377758e-05,0.0,7.057789824053775e-05,303.15,285.15,297.6253673581559,297.8469565041849,297.7267928329199,297.21695778173756,297.8954592081403,297.6623067370278,6536.575908432686,2257.8104328140384,-0.00029310273691502775,-4.7476350132172384e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101652.0,21101652.0,287.99697298214284,286.72119235637325,0.871213245,23.541389938992044,-1.0,-1.0,0.0,5.0,0.2964863127784253,268.15,273.15,271.5321399813037,271.6588555940508,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9811818079246,0.0008057650722302183,0.0,0.0004533086924009445,0.0,9.556278676581342e-05,0.0,9.074872994917777e-05,0.0,9.556278168157346e-05,0.0,7.058234849629218e-05,303.15,285.15,297.6251282147453,297.8465268703783,297.72835096556724,297.21678219743933,297.89499807620973,297.662357264868,6536.039605842609,2257.8104328140384,-0.00029310273691502775,-4.7482337535313625e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101688.0,21101688.0,287.997663,286.7226444390829,0.87129108,23.933456466843502,-1.0,-1.0,0.0,5.0,0.29684618727883466,268.15,273.15,271.53213998130377,271.6503620739414,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9727388729084,0.0008058154258924955,0.0,0.00045333702013967633,0.0,9.556875856685381e-05,0.0,9.07544009298853e-05,0.0,9.556875350068336e-05,0.0,7.058675924847276e-05,303.15,285.15,297.6248872430138,297.846102427482,297.7297478302608,297.2166055112432,297.89454118046143,297.6623768384922,6535.571658845696,2257.8104328140384,-0.00029310273691502775,-4.748827216180588e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101724.0,21101724.0,287.99848132738094,286.7241978391756,0.8713667350000001,24.33285920689655,-1.0,-1.0,0.0,5.0,0.2972060617792051,268.15,273.15,271.53213998130377,271.6432024172754,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.96409650492484,0.0008058650930324477,0.0,0.0004533649616591695,0.0,9.557464894844155e-05,0.0,9.075999459264426e-05,0.0,9.55746439002542e-05,0.0,7.059110986452178e-05,303.15,285.15,297.6246430426694,297.8456847810695,297.73097978953365,297.2164277581891,297.8940896358064,297.6623650014536,6535.1772802429505,2257.8104328140384,-0.00029310273691502775,-4.74941262379066e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101760.0,21101760.0,287.99942857142855,286.72585102228993,0.8714400000000001,24.73962599469496,-1.0,-1.0,0.0,5.0,0.29756593627960404,268.15,273.15,271.5321399813038,271.6365500869475,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9553680921408,0.0008059143447470876,0.0,0.0004533926694703951,0.0,9.558049006162475e-05,0.0,9.0765541468907e-05,0.0,9.558048503138496e-05,0.0,7.059542409109456e-05,303.15,285.15,297.62439746738613,297.8452701050997,297.73215111478316,297.2162498586018,297.89364040052146,297.66234178927846,6534.810887208751,2257.8104328140384,-0.00029310273691502775,-4.749993170504983e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101796.0,21101796.0,288.00050533928567,286.727602453471,0.871510665,25.153784665782496,-1.0,-1.0,0.0,5.0,0.29792581078002534,268.15,273.15,271.53213998130377,271.63096155526233,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.94644658122786,0.0008059627933267707,0.0,0.00045341992545805187,0.0,9.55862359251913e-05,0.0,9.077099789376506e-05,0.0,9.55862309128155e-05,0.0,7.059966796662383e-05,303.15,285.15,297.62414858525585,297.84486145524556,297.73319801146243,297.2160712436958,297.893195467277,297.6622949525874,6534.503143926007,2257.8104328140384,-0.00029310273691502775,-4.750564284889858e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101832.0,21101832.0,288.0017122380952,286.7294505970618,0.87157852,25.57536305570292,-1.0,-1.0,0.0,5.0,0.2982856852804143,268.15,273.15,271.53213998130377,271.6257769125197,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.93743015107685,0.0008060105782657621,0.0,0.0004534468080962291,0.0,9.559190308235369e-05,0.0,9.077637957708774e-05,0.0,9.559189808780288e-05,0.0,7.060385370987062e-05,303.15,285.15,297.62389858309723,297.84445603988684,297.734201424086,297.215893336651,297.89275294587674,297.66224046591964,6534.217667882593,2257.8104328140384,-0.00029310273691502775,-4.751127609756812e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101868.0,21101868.0,288.003049875,286.73139391659276,0.8716433550000001,26.004389,-1.0,-1.0,0.0,5.0,0.2986455597808143,268.15,273.15,271.53213998130377,271.62121392760895,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9282675474922,0.0008060574089181038,0.0,0.0004534731538742699,0.0,9.559745706317301e-05,0.0,9.078165378536974e-05,0.0,9.559745208638566e-05,0.0,7.060795586145521e-05,303.15,285.15,297.62364685715255,297.8440556058218,297.73513792082247,297.2157165222245,297.89231413898113,297.6621742090005,6533.96645594066,2257.8104328140384,-0.00029310273691502775,-4.751679717010218e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101904.0,21101904.0,288.00451885714284,286.7334308746677,0.87170496,26.440890334217507,-1.0,-1.0,0.0,5.0,0.2990054342811978,268.15,273.15,271.53213998130377,271.61737908247494,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.91891797361893,0.0008061034278041177,0.0,0.0004534990429726498,0.0,9.560291477065335e-05,0.0,9.078683657009656e-05,0.0,9.560290981154709e-05,0.0,7.061198690587846e-05,303.15,285.15,297.62339299683845,297.84366120262746,297.73599872402906,297.21554104517145,297.8918796172129,297.6620947171759,6533.755369781999,2257.8104328140384,-0.00029310273691502775,-4.752222285109866e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101940.0,21101940.0,288.00611979166666,286.73555993284884,0.871763125,26.884894893899205,-1.0,-1.0,0.0,5.0,0.2993653087815978,268.15,273.15,271.53213998130377,271.6137814037514,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9095047143372,0.0008061490389175875,0.0,0.0004535247026674145,0.0,9.560832411719075e-05,0.0,9.0791973430082e-05,0.0,9.560831917573956e-05,0.0,7.061598223107369e-05,303.15,285.15,297.6231384221051,297.84326879995206,297.73683534684955,297.21536601550946,297.8914464811954,297.6620110131223,6533.557355538334,2257.8104328140384,-0.00029310273691502775,-4.75276007601437e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21101976.0,21101976.0,288.00785328571425,286.7377795515385,0.8718176400000001,27.33643051458886,-1.0,-1.0,0.0,5.0,0.29972518328199727,268.15,273.15,271.53213998130377,271.6106699429352,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.899916644948,0.0008061930457181986,0.0,0.0004535494598098697,0.0,9.561354319520345e-05,0.0,9.079692960641733e-05,0.0,9.561353827133418e-05,0.0,7.061983702458396e-05,303.15,285.15,297.622884030205,297.8428829443876,297.73762899895377,297.21519508243273,297.89101847286776,297.6619219057694,6533.386127944972,2257.8104328140384,-0.00029310273691502775,-4.753278979340456e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102012.0,21102012.0,288.00971994642856,286.7400881898589,0.8718682950000001,27.795525031830238,-1.0,-1.0,0.0,5.0,0.3000850577823878,268.15,273.15,271.53213998130377,271.6079823441245,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8901688167277,0.0008062359644580578,0.0,0.00045357360483360115,0.0,9.561863323148911e-05,0.0,9.080176324155366e-05,0.0,9.561862832513245e-05,0.0,7.062359650831338e-05,303.15,285.15,297.6226298281173,297.8425029150197,297.7383862895868,297.2150277739129,297.89059494302535,297.6618283499324,6533.23825002282,2257.8104328140384,-0.00029310273691502775,-4.753785079944555e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102048.0,21102048.0,288.01172038095234,286.7424843055289,0.8719148800000001,28.26220628116711,-1.0,-1.0,0.0,5.0,0.3004449322827878,268.15,273.15,271.53213998130377,271.6056588696339,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.88027529130466,0.0008062779594672511,0.0,0.0004535972301873302,0.0,9.562361371531548e-05,0.0,9.080649284297528e-05,0.0,9.562360882640764e-05,0.0,7.062727507696877e-05,303.15,285.15,297.6223758258851,297.84212802879756,297.73911360463,297.214863642953,297.8901752721928,297.66173127489174,6533.110429481756,2257.8104328140384,-0.00029310273691502775,-4.75428031375911e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102084.0,21102084.0,288.01385519642855,286.7449663547393,0.871957185,28.736502098143234,-1.0,-1.0,0.0,5.0,0.3008048067832062,268.15,273.15,271.53213998130377,271.60339888011055,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.87034839593736,0.000806319495139387,0.0,0.0004536205971272839,0.0,9.562853972250325e-05,0.0,9.081117071205392e-05,0.0,9.562853485103235e-05,0.0,7.063091340936437e-05,303.15,285.15,297.6221224594652,297.8417545873369,297.73983679414386,297.21470087825935,297.8897568263325,297.66163430910757,6532.986107092711,2257.8104328140384,-0.00029310273691502775,-4.754770156030049e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102120.0,21102120.0,288.016125,286.7475327920249,0.8719950000000001,29.218440318302388,-1.0,-1.0,0.0,5.0,0.3011646812836062,268.15,273.15,271.53213998130377,271.60145690525906,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.86025434081324,0.0008063587298513979,0.0,0.00045364266959353625,0.0,9.563319283954065e-05,0.0,9.08155894379928e-05,0.0,9.56331879854394e-05,0.0,7.063435018602399e-05,303.15,285.15,297.62187227662145,297.8413883810157,297.7405393221359,297.2145449566732,297.88934451442185,297.6615378901736,6532.879299377129,2257.8104328140384,-0.00029310273691502775,-4.755232885078185e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102156.0,21102156.0,288.0185303988095,286.75018207013477,0.872028115,29.708048777188328,-1.0,-1.0,0.0,5.0,0.30152455578400567,268.15,273.15,271.53213998130377,271.59995338743465,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.84989213866396,0.0008063966385007125,0.0,0.00045366399604824593,0.0,9.563768868873173e-05,0.0,9.081985881848432e-05,0.0,9.563768385187577e-05,0.0,7.063767080518638e-05,303.15,285.15,297.6216270504931,297.8410336479422,297.74121925215076,297.2143995258818,297.8889418206296,297.6614442594195,6532.796636940478,2257.8104328140384,-0.00029310273691502775,-4.755679995843195e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102192.0,21102192.0,288.021072,286.7529126398994,0.87205632,30.205355310344828,-1.0,-1.0,0.0,5.0,0.30188443028440565,268.15,273.15,271.53213998130377,271.598450346688,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8395296389962,0.0008064342634549053,0.0,0.0004536851629012542,0.0,9.564215089201156e-05,0.0,9.082409624800717e-05,0.0,9.564214607240412e-05,0.0,7.064096657359349e-05,303.15,285.15,297.6213818319321,297.84067892924793,297.74189915786866,297.21425410881625,297.88853913930654,297.66135063343427,6532.714001632026,2257.8104328140384,-0.00029310273691502775,-4.7561237812979084e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102228.0,21102228.0,288.0237504107143,286.75572295009624,0.872079405,30.71038775331565,-1.0,-1.0,0.0,5.0,0.30224430478480796,268.15,273.15,271.53213998130593,271.5970556668282,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.82907923122673,0.0008064705434693126,0.0,0.00045370557311791244,0.0,9.564645358752183e-05,0.0,9.08281822050666e-05,0.0,9.564644878512787e-05,0.0,7.064414453010511e-05,303.15,285.15,297.62114013030276,297.84032883951306,297.7425765980817,297.21411395491623,297.8881407086149,297.66126004628575,6532.637333716388,2257.8104328140384,-0.00029310273691502775,-4.756551722501846e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102264.0,21102264.0,288.0265662380952,286.75861144731215,0.87209716,31.22317394164456,-1.0,-1.0,0.0,5.0,0.30260417928519673,268.15,273.15,271.53213998130724,271.5959934900649,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.81833684727195,0.000806503826522214,0.0,0.000453724297306149,0.0,9.565040084862295e-05,0.0,9.083193063291319e-05,0.0,9.565039606331296e-05,0.0,7.064705996397159e-05,303.15,285.15,297.6209097942678,297.83999396858,297.7432500213712,297.213990711617,297.88775614489566,297.6611801281463,6532.578973856869,2257.8104328140384,-0.00029310273691502775,-4.7569443292304406e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102300.0,21102300.0,288.0295200892857,286.76157657580353,0.872109375,31.74374171087533,-1.0,-1.0,0.0,5.0,0.30296405378559677,268.15,273.15,271.53213998130656,271.5950228771306,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.80750901822387,0.0008065363129844798,0.0,0.0004537425733491954,0.0,9.565425363550675e-05,0.0,9.083558934572869e-05,0.0,9.565424886724309e-05,0.0,7.064990561950257e-05,303.15,285.15,297.6206827203595,297.8396635204179,297.74392314237724,297.21387229974954,297.88737558860805,297.66110345430246,6532.525655653475,2257.8104328140384,-0.00029310273691502775,-4.757327554799156e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102336.0,21102336.0,288.03261257142856,286.76461677735426,0.8721158400000001,32.272118896551724,-1.0,-1.0,0.0,5.0,0.3033239282860046,268.15,273.15,271.53213998130343,271.5941420596012,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7965749745315,0.0008065685105390219,0.0,0.0004537606868609038,0.0,9.565807215893287e-05,0.0,9.083921552109583e-05,0.0,9.565806740766286e-05,0.0,7.065272596815907e-05,303.15,285.15,297.6204617272042,297.8393394729832,297.7445994395255,297.2137615271054,297.88700118552805,297.6610326704693,6532.477280325143,2257.8104328140384,-0.00029310273691502775,-4.757707387451466e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102372.0,21102372.0,288.03584429166665,286.7677304911309,0.872116345,32.80833333421751,-1.0,-1.0,0.0,5.0,0.3036838027864066,268.15,273.15,271.53213998130144,271.593343362924,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7855224591504,0.0008065983550213092,0.0,0.0004537774765798223,0.0,9.566161161138101e-05,0.0,9.084257668387545e-05,0.0,9.566160687705804e-05,0.0,7.065534019594205e-05,303.15,285.15,297.62024805390104,297.83902310240575,297.74528279376426,297.21366006721996,297.88663420128273,297.66096964371474,6532.433427104035,2257.8104328140384,-0.00029310273691502775,-4.758059473925545e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102408.0,21102408.0,288.03921585714284,286.7709161535355,0.87211068,33.35241285941645,-1.0,-1.0,0.0,5.0,0.3040436772868066,268.15,273.15,271.5321399813018,271.5927087971907,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.77423298017317,0.0008066249779778635,0.0,0.00045379245393254195,0.0,9.566476899591175e-05,0.0,9.084557502563792e-05,0.0,9.566476427843208e-05,0.0,7.065767222966234e-05,303.15,285.15,297.6200490230917,297.8387220855273,297.74598028185636,297.21357723495333,297.8862820551912,297.66092213612404,6532.398611614778,2257.8104328140384,-0.00029310273691502775,-4.758373564893344e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102444.0,21102444.0,288.04272787499997,286.77417219805557,0.872098635,33.90438530769231,-1.0,-1.0,0.0,5.0,0.3044035517872066,268.15,273.15,271.5321399813021,271.5920742314575,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7629435011959,0.0008066516009296252,0.0,0.0004538074312825499,0.0,9.566792637986964e-05,0.0,9.084857336685728e-05,0.0,9.566792167923444e-05,0.0,7.066000426295958e-05,303.15,285.15,297.619849992558,297.8384210690652,297.7466777689257,297.21349440280517,297.8859299095823,297.66087462858735,6532.363796277762,2257.8104328140384,-0.00029310273691502775,-4.758687666170703e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102480.0,21102480.0,288.0463809523809,286.7774970551123,0.87208,34.464278514588855,-1.0,-1.0,0.0,5.0,0.3047634262876066,268.15,273.15,271.53213998130246,271.5914396657243,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.75165402221864,0.0008066782238862865,0.0,0.0004538224086352986,0.0,9.567108376440425e-05,0.0,9.085157170862517e-05,0.0,9.567107908061463e-05,0.0,7.066233629668277e-05,303.15,285.15,297.6196509622999,297.83812005301945,297.7473752549721,297.2134115707754,297.88557776445595,297.66082712110455,6532.32898109302,2257.8104328140384,-0.00029310273691502775,-4.759001777871974e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102516.0,21102516.0,288.05017569642854,286.78088915190534,0.872054565,35.03212031564986,-1.0,-1.0,0.0,5.0,0.3051233007880378,268.15,273.15,271.5321399813005,271.5909812909759,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7400346545213,0.0008067000549246614,0.0,0.00045383469014970704,0.0,9.567367283478911e-05,0.0,9.085403036541551e-05,0.0,9.567366816769777e-05,0.0,7.066424857551002e-05,303.15,285.15,297.6194792668062,297.83784309898584,297.74810172597023,297.21335958545046,297.8852495617116,297.66080664778485,6532.303865463169,2257.8104328140384,-0.00029310273691502775,-4.7592593581221065e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102552.0,21102552.0,288.0541127142857,286.7843469122557,0.87202212,35.60793854641909,-1.0,-1.0,0.0,5.0,0.30548317528843777,268.15,273.15,271.5321399812985,271.5905231064954,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.72841494236087,0.0008067215310896419,0.0,0.0004538467720188324,0.0,9.567621981760724e-05,0.0,9.085644905483651e-05,0.0,9.56762151672169e-05,0.0,7.066612976860392e-05,303.15,285.15,297.61930760073864,297.8375661712333,297.74882822596237,297.21330763328706,297.8849213851267,297.66078620326965,6532.2787603870975,2257.8104328140384,-0.00029310273691502775,-4.759512757938461e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102588.0,21102588.0,288.05819261309523,286.7878687564457,0.871982455,36.19176104244032,-1.0,-1.0,0.0,5.0,0.3058430497888378,268.15,273.15,271.53213998129644,271.590064922015,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.71679523020043,0.0008067430072498188,0.0,0.0004538588538852431,0.0,9.567876679985217e-05,0.0,9.085886774371394e-05,0.0,9.567876216616373e-05,0.0,7.066801096127449e-05,303.15,285.15,297.61913593490976,297.83728924386406,297.7495547248953,297.2132556811985,297.8845932089928,297.66076575877213,6532.253655390173,2257.8104328140384,-0.00029310273691502775,-4.759766164443486e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102624.0,21102624.0,288.062416,286.7914531010562,0.8719353599999999,36.78361563925729,-1.0,-1.0,0.0,5.0,0.3062029242892335,268.15,273.15,271.53213998129553,271.5897545572968,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7047629860282,0.0008067581669643294,0.0,0.00045386738224263603,0.0,9.568056466096567e-05,0.0,9.086057504889792e-05,0.0,9.568056004378953e-05,0.0,7.066933885562718e-05,303.15,285.15,297.6190053563494,297.8370481198012,297.7503155245702,297.2132478013668,297.88430159426855,297.6607836792713,6532.236689453375,2257.8104328140384,-0.00029310273691502775,-4.759945041917695e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102660.0,21102660.0,288.06678348214285,286.7950983588021,0.8718806250000001,37.38353017241379,-1.0,-1.0,0.0,5.0,0.3065627987896335,268.15,273.15,271.53213998129445,271.5894749755735,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6926483134728,0.0008067719175099962,0.0,0.00045387511782898514,0.0,9.568219539669439e-05,0.0,9.08621236477457e-05,0.0,9.568219079599403e-05,0.0,7.067054331173956e-05,303.15,285.15,297.61888294322625,297.8368138814643,297.7510832778522,297.2132485126577,297.88401697072936,297.660809117186,6532.2214182427015,2257.8104328140384,-0.00029310273691502775,-4.7601072939416105e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102696.0,21102696.0,288.07129566666663,286.7988029383638,0.87181804,37.991532477453575,-1.0,-1.0,0.0,5.0,0.30692267329003353,268.15,273.15,271.53213998129337,271.5891953938502,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6805336409174,0.0008067856680702289,0.0,0.00045388285342352116,0.0,9.568382613414842e-05,0.0,9.086367224823237e-05,0.0,9.568382154992446e-05,0.0,7.06717477691263e-05,303.15,285.15,297.61876053027424,297.8365796434523,297.75185103002286,297.21324922394757,297.8837323475832,297.66083455505606,6532.206147061324,2257.8104328140384,-0.00029310273691502775,-4.760269548902422e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102732.0,21102732.0,288.0759531607143,286.80256524421736,0.871747395,38.60765038992042,-1.0,-1.0,0.0,5.0,0.3072825477904051,268.15,273.15,271.53213998129365,271.5889199347387,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6684054322177,0.0008068003295971391,0.0,0.0004538911015117136,0.0,9.568556491127881e-05,0.0,9.086532344579973e-05,0.0,9.568556034351919e-05,0.0,7.067303202424958e-05,303.15,285.15,297.61863983631906,297.8363465259363,297.7526199923423,297.2132514535179,297.883448844142,297.6608613304515,6532.1911023431785,2257.8104328140384,-0.00029310273691502775,-4.760442556816095e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102768.0,21102768.0,288.08075657142854,286.80638367646105,0.8716684800000001,39.23191174535809,-1.0,-1.0,0.0,5.0,0.3076424222908051,268.15,273.15,271.5321399812964,271.58865278818456,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.65624995638325,0.0008068141250965105,0.0,0.000453898862389619,0.0,9.568720097878202e-05,0.0,9.086687710781317e-05,0.0,9.568719642747709e-05,0.0,7.067424041839223e-05,303.15,285.15,297.61852261068026,297.83611567371776,297.7533913999406,297.2132567504528,297.88316760458054,297.6608908078744,6532.176514225756,2257.8104328140384,-0.00029310273691502775,-4.760605347840371e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102804.0,21102804.0,288.0857065059524,286.81025663063986,0.871581085,39.86434437931034,-1.0,-1.0,0.0,5.0,0.30800229679119845,268.15,273.15,271.53213998129763,271.5884862687886,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6436437520921,0.0008068178525397562,0.0,0.00045390095916950004,0.0,9.568764298828345e-05,0.0,9.086729686331133e-05,0.0,9.568763845323472e-05,0.0,7.067456688536171e-05,303.15,285.15,297.6184620154796,297.8359315547507,297.75420686104354,297.2133201763577,297.8829351165089,297.6609711448281,6532.167470172583,2257.8104328140384,-0.00029310273691502775,-4.76064932672194e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102840.0,21102840.0,288.0908035714285,286.8141824975665,0.871485,40.50497612732096,-1.0,-1.0,0.0,5.0,0.30836217129159843,268.15,273.15,271.5321399812988,271.58833020963766,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6309906943448,0.0008068205334135694,0.0,0.00045390246716920437,0.0,9.568796087604856e-05,0.0,9.086759874979033e-05,0.0,9.568795635723549e-05,0.0,7.067480167643953e-05,303.15,285.15,297.61840730710634,297.83575229394864,297.75502690046966,297.2133896447025,297.88270769645874,297.66105676853715,6532.1590024348125,2257.8104328140384,-0.00029310273691502775,-4.76068095508209e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102876.0,21102876.0,288.09604837499995,286.81815966314076,0.8713800150000001,41.15383482493368,-1.0,-1.0,0.0,5.0,0.308722045791965,268.15,273.15,271.5321399813005,271.5881471226162,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.61847976217797,0.0008068286837736237,0.0,0.0004539070522005743,0.0,9.56889274380769e-05,0.0,9.086851663308015e-05,0.0,9.568892293555251e-05,0.0,7.0675515576118e-05,303.15,285.15,297.6183337926719,297.83555703501685,297.75583256574225,297.21343913635167,297.8824633739273,297.661125180742,6532.149044989965,2257.8104328140384,-0.00029310273691502775,-4.76077713020866e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102912.0,21102912.0,288.1014415238095,286.82218650816503,0.87126592,41.81094830769231,-1.0,-1.0,0.0,5.0,0.30908192029234915,268.15,273.15,271.53213998130155,271.58799325377123,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.60580448170447,0.0008068297802173727,0.0,0.0004539076688294605,0.0,9.56890574144377e-05,0.0,9.086864007434109e-05,0.0,9.568905292814524e-05,0.0,7.067561157647295e-05,303.15,285.15,297.6182834789926,297.8353802333075,297.75665647081235,297.2135122157993,297.88223844186626,297.66121416815565,6532.1406980839565,2257.8104328140384,-0.00029310273691502775,-4.7607900606589e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102948.0,21102948.0,288.106983625,286.82626140815756,0.871142505,42.47634441114058,-1.0,-1.0,0.0,5.0,0.3094417947927492,268.15,273.15,271.53213998130235,271.58785530408295,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5930679692752,0.0008068279713104392,0.0,0.0004539066509619111,0.0,9.56888428198244e-05,0.0,9.086843630265642e-05,0.0,9.568883834974429e-05,0.0,7.067545307788037e-05,303.15,285.15,297.61824061733836,297.83520931643375,297.757485388542,297.21359326767254,297.88201960258573,297.66130963851447,6532.13323083593,2257.8104328140384,-0.00029310273691502775,-4.760768704249882e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21102984.0,21102984.0,288.11267528571426,286.83038273316293,0.87100956,43.15005097082228,-1.0,-1.0,0.0,5.0,0.30980166929312913,268.15,273.15,271.5321399813021,271.58775558674114,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.58003094719766,0.000806821152891173,0.0,0.0004539028148372657,0.0,9.568803410375587e-05,0.0,9.086766833875029e-05,0.0,9.568802964973877e-05,0.0,7.067485576320387e-05,303.15,285.15,297.61824544545647,297.8350752920556,297.75835403962736,297.2137211432437,297.8818397853951,297.66144714115563,6532.127863109053,2257.8104328140384,-0.00029310273691502775,-4.76068822973933e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21103020.0,21103020.0,288.1185171130952,286.8345488475595,0.8708668749999999,43.83209582228116,-1.0,-1.0,0.0,5.0,0.3101615437935291,268.15,273.15,271.53213998130144,271.5876750538571,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5668431573542,0.0008068119649141239,0.0,0.0004538976456442169,0.0,9.568694436133042e-05,0.0,9.086663350535865e-05,0.0,9.56869399233003e-05,0.0,7.067405088341686e-05,303.15,285.15,297.6182741982965,297.83495977594214,297.7592426227485,297.21387250956747,297.881679544856,297.66160573028213,6532.123548894264,2257.8104328140384,-0.00029310273691502775,-4.76057979270531e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21103056.0,21103056.0,288.1245097142857,286.83875810986416,0.87071424,44.522506801061006,-1.0,-1.0,0.0,5.0,0.3105214182939291,268.15,273.15,271.5321399813008,271.5875945209731,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.55365536751066,0.0008068027769370577,0.0,0.0004538924764511632,0.0,9.568585461890428e-05,0.0,9.08655986719661e-05,0.0,9.56858501968608e-05,0.0,7.067324600362937e-05,303.15,285.15,297.61830295109587,297.83484425998995,297.76013120459504,297.214023875668,297.8815193045408,297.66176431917796,6532.119234681796,2257.8104328140384,-0.00029310273691502775,-4.7604713569062826e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21103092.0,21103092.0,288.13065369642857,286.84300887253363,0.870551445,45.221311742705566,-1.0,-1.0,0.0,5.0,0.310881292794318,268.15,273.15,271.53213998130065,271.5875117226482,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.540486412799,0.0008067975509090681,0.0,0.00045388953617848753,0.0,9.568523475900933e-05,0.0,9.086501005038302e-05,0.0,9.568523035294191e-05,0.0,7.067278817747777e-05,303.15,285.15,297.61832896180493,297.83472623606167,297.7610174272194,297.2141719954175,297.8813563813525,297.6619202003712,6532.114796046674,2257.8104328140384,-0.00029310273691502775,-4.7604096764769714e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21103128.0,21103128.0,288.1369496666666,286.84729948176374,0.8703782800000001,45.92853848275862,-1.0,-1.0,0.0,5.0,0.3112411672947245,268.15,273.15,271.5321399813012,271.5874348620057,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.52725017408073,0.000806784867471052,0.0,0.0004538824005035356,0.0,9.56837304591761e-05,0.0,9.086358154324035e-05,0.0,9.568372606908418e-05,0.0,7.067167710700259e-05,303.15,285.15,297.6183752282055,297.83461857018216,297.76191616191295,297.2143378957058,297.8812050095058,297.6620905731024,6532.1106848883,2257.8104328140384,-0.00029310273691502775,-4.7602599938888675e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21103164.0,21103164.0,288.14339823214283,286.8516282772851,0.870194535,46.644214856763924,-1.0,-1.0,0.0,5.0,0.31160104179512454,268.15,273.15,271.5321399813013,271.58738195391925,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.51377367465386,0.0008067487735201233,0.0,0.0004538620945012205,0.0,9.567944970010135e-05,0.0,9.085951644322666e-05,0.0,9.567944532596523e-05,0.0,7.066851535319467e-05,303.15,285.15,297.61848040504094,297.8345460722039,297.7628543125173,297.2145593444989,297.88109234084897,297.66230649502194,6532.107892391819,2257.8104328140384,-0.00029310273691502775,-4.759834063078147e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,-1.0,-1.0,1.0,5.0,0.3119609162955245,268.15,273.15,271.5321399813014,271.58732904583286,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.50029717522705,0.0008067126795739758,0.0,0.00045384178850161363,0.0,9.567516894159899e-05,0.0,9.085545134375546e-05,0.0,9.567516458341723e-05,0.0,7.066535359980943e-05,303.15,285.15,297.6185855817269,297.83447357432726,297.7637924617757,297.2147807929641,297.88097967235024,297.66252241662886,6532.1050998963,2257.8104328140384,-0.00029310273691502775,-4.759408151381071e-08,298.7767285694571,298.6157937347,298.304068797241,299.6091215395857,298.97803270788717,8789.915532710338,8253.266689616512,0.3104965947445713,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,2.0,-1.0,1.0,5.0,0.3119609162955245,268.15,273.15,271.5321399813014,271.58732904583286,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.50029717522705,0.0008067126795739758,0.0,0.00045384178850161363,0.0,9.567516894159899e-05,0.0,9.085545134375546e-05,0.0,9.567516458341723e-05,0.0,7.066535359980943e-05,303.15,285.15,297.6185855817269,297.83447357432726,297.7637924617757,297.2147807929641,297.88097967235024,297.66252241662886,6532.1050998963,2257.8104328140384,-0.00029310273691502775,-4.759408151381071e-08,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103236.0,21103236.0,288.15697066785714,286.86055668273053,0.8697901642105264,48.10102784880637,2.0,-1.0,1.0,5.0,0.3123207907959437,268.15,273.15,271.532139981302,271.5872773998393,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.48679771320803,0.0008066900304565587,0.0,0.0004538290463169443,0.0,9.567248272395823e-05,0.0,9.085290045878779e-05,0.0,9.567247838164139e-05,0.0,7.066336956886829e-05,303.15,285.15,297.6187210404589,297.83440816912673,297.7647401297499,297.2150276222744,297.8808763078213,297.6627546538863,6532.102372512231,2257.8104328140384,-0.00029310273691502775,-4.759140896401571e-08,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103272.0,21103272.0,288.1645178969697,286.8654747904249,0.869560892631579,48.84222013793104,2.0,-1.0,1.0,5.0,0.31268066529634375,268.15,273.15,271.5321399813026,271.5872342811282,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4731988629457,0.0008065494962945455,0.0,0.0004537499841564404,0.0,9.565581547808971e-05,0.0,9.083707285166646e-05,0.0,9.565581115220507e-05,0.0,7.065105919814176e-05,303.15,285.15,297.6189225376014,297.8343626792081,297.76571109685125,297.21533374963644,297.88079676095396,297.6630253648503,6532.100104786262,2257.8104328140384,-0.00029310273691502775,-4.7574828341262393e-08,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103308.0,21103308.0,288.172630239935,286.8707402075857,0.8693125389473684,49.59197340318302,2.0,-1.0,1.0,5.0,0.3130405397967266,268.15,273.15,271.532139981303,271.5871979918392,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4594514894438,0.0008063343041063744,0.0,0.00045362892073263936,0.0,9.563029387369947e-05,0.0,9.081283693173312e-05,0.0,9.563028956452967e-05,0.0,7.063220902839595e-05,303.15,285.15,297.6193354043638,297.83438472356266,297.7664149562712,297.21584175147086,297.8808053884958,297.6633564448329,6532.0981889922205,2257.8104328140384,-0.00029310273691502775,-4.7549444997394623e-08,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
