,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21103344.0,21103344.0,288.1812962493506,286.8763452102324,0.8690454568421053,50.3503154801061,2.0,2.0,1.0,4.0,0.3133981692971027,283.15,283.15,272.09992551606535,272.03721146157875,3.9682539682539675,1.6572716507178196,122091.80780204135,291.1499999999999,282.81845998183036,0.5528619617501767,0.6745,0.3110399127935188,0.1421925,0.06557085808400256,0.13502943750000002,0.062267671809794034,0.1421925,0.06557085663423377,0.10502289583333334,0.04843041225801524,297.15,293.15,297.6030141190275,297.81545522829384,297.7388573558705,297.1978937887565,297.85871861828196,297.64278782204605,4.2973227417193e-05,2253.1366893059035,402.2233855372985,9.424142017972985,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103380.0,21103380.0,288.1905044778138,286.8822820595714,0.8687600000000001,51.117274204244026,2.0,2.0,1.0,4.0,0.31360247937894153,283.15,283.15,272.8334813311221,275.18719495113015,3.9682539682539675,1.5777260282998686,110652.77305004041,291.1499999999999,274.6684576811716,0.5844827002900836,0.6745,0.32883110748067573,0.1421925,0.06932144897070353,0.13502943750000002,0.06582932466969887,0.1421925,0.06932144885166196,0.10502289583333334,0.0512005859239897,297.15,293.15,297.515600425661,297.7275500926195,297.6111642302289,297.11134365298113,297.75785861510917,297.54470340331994,4.611001771633914e-05,2253.3245558236595,346.86652835207775,12.40945920394726,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103416.0,21103416.0,288.2002434779221,286.8885430034818,0.8684565221052631,51.892877411140574,2.0,2.0,1.0,4.0,0.31362643562792336,283.15,283.15,273.78330235241526,277.02598976204456,3.9682539682539675,1.5105565435913781,101431.55761014007,291.1499999999999,275.06756899048185,0.634760423659791,0.6745,0.3571187717568091,0.1421925,0.07528481980588446,0.13502943750000002,0.07149228594821773,0.1421925,0.07528481979693116,0.10502289583333334,0.05560511129830647,297.15,293.15,297.42306389603135,297.63876387553114,297.48523138300413,297.02289175348426,297.65806103406044,297.4456023884223,4.788648277046567e-05,1509.952219567444,304.2704504005425,15.32878388596498,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103452.0,21103452.0,288.2105018022727,286.8951202779702,0.8681353768421053,52.677152936339525,2.0,2.0,1.0,4.0,0.3136264356158119,283.15,283.15,275.2379095558275,278.5711739430916,3.9682539682539675,1.453634640961952,93931.15215530805,291.1499999999999,276.8766106065978,0.6836292580100485,0.6745,0.38461383962086326,0.1421925,0.08108110213581422,0.13502943750000002,0.07699657586178807,0.1421925,0.08108110213534411,0.10502289583333334,0.05988622567055518,297.15,293.15,297.3374418966536,297.5595782201885,297.3757502325421,296.9436415212492,297.5707612724464,297.357434628616,4.9237910142872265e-05,1510.094398060854,271.0188497347699,18.64182474578293,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103488.0,21103488.0,288.2212680034632,286.9020061085975,0.8677969178947369,53.47012861538461,2.0,2.0,1.0,4.0,0.31362643559147324,283.15,283.15,276.6836736733673,280.0999463682031,3.9682539682539675,1.4049945792069012,87750.26139720384,291.1499999999999,278.64366688261214,0.7321578233433892,0.6745,0.411917651699533,0.1421925,0.08683706551411434,0.13502943750000002,0.08246257791742936,0.1421925,0.08683706551413765,0.10502289583333334,0.06413756060243138,297.15,293.15,297.26026968306616,297.4902209189443,297.2821904749119,296.8742433227268,297.49553686728336,297.2804922533865,5.026396630589897e-05,1510.218469595606,244.59541122801946,22.36853570032002,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103524.0,21103524.0,288.2325306340909,286.909192711876,0.8674414989473683,54.27183228381963,2.0,2.0,1.0,4.0,0.3136264355549793,283.15,283.15,278.10497554346614,281.5410893840946,3.9682539682539675,1.3633721632534574,82628.13808274013,291.1499999999999,280.3099306110623,0.7803299276415541,0.6745,0.43902109361495134,0.1421925,0.09255078851570357,0.13502943750000002,0.08788846748919407,0.1421925,0.0925507885157064,0.10502289583333334,0.06835769693603817,297.15,293.15,297.1922379305812,297.4304892233821,297.2038411666548,296.814625820336,297.43169586214555,297.2145780006199,5.0964022931991974e-05,1510.326527705867,223.39158861264772,26.52530265066839,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103560.0,21103560.0,288.2442782467532,286.9166722966377,0.8670694736842106,55.082291777188324,2.0,2.0,1.0,4.0,0.3136264355065847,283.15,283.15,279.4848092554005,282.90009024063954,3.9682539682539675,1.327629648325419,78352.52675571118,291.1499999999999,281.88456657420153,0.8284318392841485,0.6745,0.4660852319485112,0.1421925,0.09825622586188151,0.13502943750000002,0.09330648880217135,0.1421925,0.09825622586188093,0.10502289583333334,0.07257171351280028,297.15,293.15,297.1336220004407,297.38005959759073,297.14003343446467,296.764651360384,297.3785483581388,297.15938295020385,5.135171724260396e-05,1510.4207097731296,206.18817650906502,31.126125656438383,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103596.0,21103596.0,288.2564993940476,286.9244370653743,0.8666811957894737,55.901534931034476,2.0,2.0,1.0,4.0,0.31362643544625435,283.15,283.15,280.8262632137995,284.23043342174077,3.9682539682539675,1.2970330578561453,74782.71220378933,291.1499999999999,283.35180924566833,0.8762799948184105,0.6745,0.49300678757056265,0.1421925,0.10393160510248665,0.13502943750000002,0.09869596621102307,0.1421925,0.10393160510248661,0.10502289583333334,0.07676352927524016,297.15,293.15,297.0845728624873,297.33869806424326,297.0894607900551,296.72426015081004,297.3356790401951,297.11453418155816,5.145323315621364e-05,1510.502351871664,192.17988191350082,36.18170993349779,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103632.0,21103632.0,288.2691826285714,286.93247921554837,0.8662770189473684,56.72958958090185,2.0,2.0,1.0,4.0,0.31362643537461843,283.15,283.15,282.1064680480109,285.3951954901649,3.9682539682539675,1.2706583853685933,71772.27875471977,291.1499999999999,284.66836426552595,0.9271887479176554,0.6745,0.5216498031795395,0.1421925,0.10996988827072893,0.13502943750000002,0.10443006596785573,0.1421925,0.10996988827072893,0.10502289583333334,0.08122338464166519,297.15,293.15,297.04421649900894,297.3052758855069,297.0493629693711,296.69248251417264,297.30165176114957,297.07859792584185,494.3879498484823,1510.5734832703527,180.62396953555807,41.728053307272305,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103668.0,21103668.0,288.2823165029221,286.94079094087647,0.8658572968421052,57.56648356233421,2.0,2.0,1.0,4.0,0.31362643529452633,283.15,283.15,282.8383075065426,286.44721063101383,3.9682539682539675,1.24770038404451,69202.1741564225,291.1499999999999,285.80811144159804,0.9799432325730352,0.6745,0.551330444728012,0.1421925,0.11622691514008578,0.13502943750000002,0.11037189003446707,0.1421925,0.11622691514008578,0.10502289583333334,0.08584480336014107,297.15,293.15,297.01093374700304,297.2780976849792,297.01737744749346,296.66773873726527,297.2744538907762,297.04972030150344,5488.018067635392,1510.6359689858537,170.94855781726946,47.81302426384529,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103704.0,21103704.0,288.29588956969695,286.9493644325841,0.8654223831578948,58.41224471087533,2.0,2.0,1.0,4.0,0.31362643521089,283.15,283.15,283.05518842240815,287.1841508915686,3.9682539682539675,1.2278498224012677,67017.716356705,291.1499999999999,286.6200049475978,1.0320056459705529,0.6745,0.5806216566120728,0.1421925,0.12240184567503656,0.13502943750000002,0.1162357534360952,0.1421925,0.12240184567503656,0.10502289583333334,0.09040558600585148,297.15,293.15,296.9834612618362,297.255849373258,296.99141439876223,296.6488420798284,297.2524687319818,297.02640716913334,5829.8943216899215,1510.6904239312717,162.86528640953293,54.43629267695738,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103740.0,21103740.0,288.30989038149346,286.95819188063285,0.8649726315789473,59.26690086206896,2.0,2.0,1.0,4.0,0.313626435126238,283.15,283.15,283.12395279938397,287.6113369058531,3.9682539682539675,1.2105777192994207,65145.50791849359,291.1499999999999,287.0924066865446,1.0834273339898604,0.6745,0.6095523902803398,0.1421925,0.12850078318004038,0.13502943750000002,0.1220274520182864,0.1421925,0.12850078318004038,0.10502289583333334,0.09491024045866756,297.15,293.15,296.95914233293684,297.2359653430039,296.9676701649735,296.63328598106455,297.2327448688431,297.0057617381644,5993.640540047015,1510.7381276264036,156.0417591541705,61.61813083132458,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103776.0,21103776.0,288.32430749090906,286.96726547491943,0.8645083957894737,60.13047985145889,2.0,2.0,1.0,4.0,0.3136264350412464,283.15,283.15,283.1431766731725,287.89035491422646,3.9682539682539675,1.1955673878292317,63540.004557334876,291.1499999999999,287.3741258752795,1.1343143262784743,0.6745,0.6381823201411364,0.1421925,0.13453630771930047,0.13502943750000002,0.1277589321143102,0.1421925,0.13453630771930103,0.10502289583333334,0.09936805831112987,297.15,293.15,296.9364281923473,297.21698612550233,296.94405169154743,296.6197413421606,297.2136588909143,296.98617324849437,6079.65035460723,1510.779827968789,150.2680723813611,69.37695569340613,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103812.0,21103812.0,288.3391294505411,286.976577406447,0.8640300294736842,61.003009514588854,2.0,2.0,1.0,4.0,0.3136264349561569,283.15,283.15,283.14814763577266,288.09678442089535,3.9682539682539675,1.182514659257127,62160.16922003729,291.1499999999999,287.567802237798,1.1846087744834024,0.6745,0.6664789506402892,0.1421925,0.14050156884939854,0.13502943750000002,0.13342368837738836,0.1421925,0.14050156884939854,0.10502289583333334,0.10377397984907985,297.15,293.15,296.9145195790386,297.1982186027367,296.9196948656136,296.6076653753704,297.19450026928973,296.9669197384098,6133.681296185525,1510.8162738822614,145.36405741372207,77.72946455093019,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103848.0,21103848.0,288.354344812987,286.98611986846936,0.8635378863157895,61.88451768700265,2.0,2.0,1.0,4.0,0.31362643487104197,283.15,283.15,283.14941502276946,288.2581853646512,3.9682539682539675,1.1712134809100565,60977.72911896935,291.1499999999999,287.72258970518453,1.2003056567932635,0.6745,0.6753216019104105,0.1421925,0.1423657033056279,0.13502943750000002,0.1351939155486459,0.1421925,0.1423657033056279,0.10502289583333334,0.10515082320450235,297.15,293.15,296.89373402159407,297.18007820829035,296.89522790965583,296.5975010047338,297.175840500827,296.94847632902025,6170.842987520872,1510.8479673631266,141.20482909650232,86.37842699993689,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103884.0,21103884.0,288.36994213084415,286.9958850576069,0.86303232,62.77503220424402,2.0,2.0,1.0,4.0,0.31362643478592145,283.15,283.15,283.1498460929876,288.3296165905237,3.9682539682539675,1.1612922473061411,59949.03201750555,291.1499999999999,287.8016522628841,1.201413447503227,0.6745,0.6759708826980808,0.1421925,0.14250257930029187,0.13502943750000002,0.13532389630407762,0.1421925,0.14250257930029187,0.10502289583333334,0.10525191934761592,297.15,293.15,296.876243324973,297.16489574862106,296.87367704173056,296.59085821552395,297.16041793673315,296.9332184535164,6177.871062705118,1510.8758966396836,137.6191681702069,94.17808911193465,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103920.0,21103920.0,288.38590995670995,287.00586517493554,0.8625136842105263,63.674580901856764,2.0,2.0,1.0,4.0,0.31362643470079876,283.15,283.15,283.14996637793985,288.38290402616644,3.9682539682539675,1.1526308236315415,59058.11486466025,291.1499999999999,287.847753482384,1.2021678449926911,0.6745,0.6764081440734484,0.1421925,0.14259475911959052,0.13502943750000002,0.13541143249022491,0.1421925,0.14259475911959055,0.10502289583333334,0.10532000304795275,297.15,293.15,296.86046057791503,297.1510483128946,296.85309377302985,296.58670913807066,297.14631288279134,296.9195249369404,6183.581924206972,1510.9003602761861,134.53861565979733,102.32487935982998,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103956.0,21103956.0,288.4022368431818,287.01605242704835,0.8619823326315789,64.5831916153846,2.0,2.0,1.0,4.0,0.31362643461567546,283.15,283.15,283.1499881082951,288.4138661978853,3.9682539682539675,1.1451734880074298,58296.394001369714,291.1499999999999,287.8790556938998,1.2032987778293316,0.6745,0.6770696386405577,0.1421925,0.14273420992201258,0.13502943750000002,0.1355438583453859,0.1421925,0.14273420992201258,0.10502289583333334,0.10542300093530013,297.15,293.15,296.84720608277104,297.13938249359245,296.83483681163403,296.58577855402916,297.13453128592704,296.90834704559074,6181.3868902954855,1510.9214834255872,131.92322595171856,109.57964019073069,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21103992.0,21103992.0,288.41891134285714,287.02643902708974,0.8614386189473685,65.50089218037135,2.0,2.0,1.0,4.0,0.313626434530552,283.15,283.15,283.14999645283575,288.4386739791158,3.9682539682539675,1.1385701352048814,57626.0295585593,291.1499999999999,287.90117027426083,1.204212453430335,0.6745,0.6776029076786744,0.1421925,0.14284662928109698,0.13502943750000002,0.13565061448808874,0.1421925,0.14284662928109698,0.10502289583333334,0.1055060334907357,297.15,293.15,296.83544124577963,297.1289374793724,296.81795756308924,296.58568145668727,297.1239852894373,296.8984006068732,6179.48247910937,1510.940234281334,129.63566521139174,116.7394953681005,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104028.0,21104028.0,288.4359220083333,287.0370171957618,0.8608828968421053,66.42771043236074,2.0,2.0,1.0,4.0,0.31362643444542854,283.15,283.15,283.14999974519037,288.4621041714729,3.9682539682539675,1.1327544084732848,57038.83461489092,291.1499999999999,287.9224669700564,1.2050857954310434,0.6745,0.6781126113861832,0.1421925,0.1429540807924831,0.13502943750000002,0.13575265304244988,0.1421925,0.1429540807924831,0.10502289583333334,0.10558539681079435,297.15,293.15,296.82501085216177,297.11960451520235,296.80253860827946,296.58507196114317,297.11456251833977,296.88935769102534,6178.224090589291,1510.9567848788804,127.64286444897336,123.58152470126369,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104064.0,21104064.0,288.4532573922078,287.04777916230483,0.8603155200000001,67.36367420689655,2.0,2.0,1.0,4.0,0.3136264343603051,283.15,283.15,283.1499997086052,288.4835581789611,3.9682539682539675,1.127751867555297,56536.15012169414,291.1499999999999,287.94241252409245,1.2058173304801765,0.6745,0.6785400331818476,0.1421925,0.14304418631313545,0.13502943750000002,0.13583821942442734,0.1421925,0.14304418631313545,0.10502289583333334,0.10565194844122128,297.15,293.15,296.8159522952044,297.1114265624456,296.78871815968307,296.583989515316,297.10630525874967,296.88127835827976,6177.462341723281,1510.9710484698592,125.94503936332303,129.31763050662082,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104100.0,21104100.0,288.4709060470779,287.058717165449,0.8597368421052631,68.30881133952253,2.0,2.0,1.0,4.0,0.31362643427518155,283.15,283.15,283.1499993526982,288.50250784670214,3.9682539682539675,1.1233760942120397,56098.27111692086,291.1499999999999,287.95984046580276,1.206363501936928,0.6745,0.6788592050342984,0.1421925,0.14311147147789394,0.13502943750000002,0.13590211504444552,0.1421925,0.14311147147789394,0.10502289583333334,0.10570164503456875,297.15,293.15,296.80794111646344,297.10415027612737,296.77628617275116,296.5826486171619,297.09895490979784,296.8739962184604,6176.783932806011,1510.983545592358,124.47226338279795,133.59952071243532,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104136.0,21104136.0,288.4888565255411,287.0698234543398,0.8591472168421053,69.26314966578249,2.0,2.0,1.0,4.0,0.31362643419005815,283.15,283.15,283.14999924371693,288.5190119376944,3.9682539682539675,1.119548326289645,55716.626307887374,291.1499999999999,287.97466881497076,1.2067839405941723,0.6745,0.6791048999031667,0.1421925,0.14316326683392294,0.13502943750000002,0.13595130116741055,0.1421925,0.14316326683392294,0.10502289583333334,0.10573990090798598,297.15,293.15,296.80083080063514,297.097662598727,296.76519459025803,296.58115473305475,297.0923939598251,296.86744733650005,6176.132189833119,1510.9944933961976,123.19332952290658,136.8954356557527,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104172.0,21104172.0,288.5070973801948,287.081090289436,0.8585469978947369,70.22671702122015,2.0,2.0,1.0,4.0,0.31362643410493457,283.15,283.15,283.1499992050458,288.53363733912425,3.9682539682539675,1.1161798151900881,55381.848934452864,291.1499999999999,287.9874855231152,1.2070913905565406,0.6745,0.6792846482939535,0.1421925,0.14320115989998217,0.13502943750000002,0.13598728533953727,0.1421925,0.14320115989998217,0.10502289583333334,0.1057678885974179,297.15,293.15,296.7944652960424,297.09183355984965,296.75530516018614,296.57957387172416,297.08648944848045,296.8615334672566,6175.566743467813,1511.0041398560602,122.07507205942021,139.30783207243985,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104208.0,21104208.0,288.52561716363635,287.09250994338055,0.8579365389473685,71.19954124137931,2.0,2.0,1.0,4.0,0.3136264340198111,283.15,283.15,283.14999919333474,288.5464455530455,3.9682539682539675,1.1132830621412513,55094.76371092332,291.1499999999999,287.99828901036716,1.2072718056990592,0.6745,0.6793902373035406,0.1421925,0.1432234192999017,0.13502943750000002,0.13600842340413438,0.1421925,0.1432234192999017,0.10502289583333334,0.10578432931432673,297.15,293.15,296.7888567210918,297.086679117251,296.74672489105365,296.57793867290644,297.081254846292,296.85629084971896,6175.134136446583,1511.0124444516293,121.11882239596325,140.72474261688697,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104244.0,21104244.0,288.54440442846317,287.1040747018436,0.8573161936842105,72.1816501618037,2.0,2.0,1.0,4.0,0.31362643393468764,283.15,283.15,283.1499991880274,288.5581591453314,3.9682539682539675,1.1106735731636574,54836.78676141857,291.1499999999999,288.00785509400026,1.2073696619366319,0.6745,0.6794476283963647,0.1421925,0.14323551801445528,0.13502943750000002,0.13601991263613072,0.1421925,0.14323551801445528,0.10502289583333334,0.10579326538365723,297.15,293.15,296.783705922711,297.08193490403556,296.7390274109192,296.5762880585237,297.07642655387207,296.8514765700124,6174.782654305171,1511.0199327181465,120.26166282898035,141.49373649148632,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104280.0,21104280.0,288.5634477272727,287.1157768643395,0.8566863157894737,73.17307161803713,2.0,2.0,1.0,4.0,0.3136264338495642,283.15,283.15,283.1499991865536,288.56873467689496,3.9682539682539675,1.1083664690329518,54609.208142566786,291.1499999999999,288.01610819197407,1.207376871834223,0.6745,0.6794521012707084,0.1421925,0.14323646094875495,0.13502943750000002,0.13602080806935038,0.1421925,0.14323646094875495,0.10502289583333334,0.10579396183171695,297.15,293.15,296.7790351804609,297.07762193458086,296.73235980772535,296.5746350908418,297.0720247903774,296.84713536079727,6174.527788335979,1511.0265589502526,119.50718607025463,141.55156071264122,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104316.0,21104316.0,288.5827356126623,287.12760874501487,0.8560472589473684,74.17383344562333,2.0,2.0,1.0,4.0,0.3136264337644407,283.15,283.15,283.1499991869692,288.5781078728528,3.9682539682539675,1.1063981346174996,54415.42072220234,291.1499999999999,288.0229489401311,1.2072917877615237,0.6745,0.6794026420825319,0.1421925,0.14322603437260253,0.13502943750000002,0.13601090674042718,0.1421925,0.14322603437260253,0.10502289583333334,0.10578626079811004,297.15,293.15,296.77490308088045,297.073793514526,296.72698914632485,296.57300462094094,297.06810161806175,296.8433583961468,6174.414541135518,1511.0322164295233,118.86597964165169,140.88984666098708,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104352.0,21104352.0,288.6022566372294,287.1395626734108,0.8553993768421053,75.18396348010609,2.0,2.0,1.0,4.0,0.31362643367931725,283.15,283.15,283.1499991871307,288.5866655329371,3.9682539682539675,1.1046615664670492,54244.73726838239,291.1499999999999,288.02883740699247,1.2071365369701939,0.6745,0.679312235125372,0.1421925,0.14320697552715267,0.13502943750000002,0.13599280799977279,0.1421925,0.14320697552715264,0.10502289583333334,0.10577218399982329,297.15,293.15,296.77113931398287,297.0702963098414,296.7227148130803,296.57141428259007,297.06450495456653,296.84001393481225,6174.396654904263,1511.0372109872517,118.30216982158417,139.6785277526536,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104388.0,21104388.0,288.6219993535714,287.1516309951967,0.8547430231578947,76.20348955702917,2.0,2.0,1.0,4.0,0.31362643359419373,283.15,283.15,283.1499991871923,288.5945106124721,3.9682539682539675,1.1031592238997168,54097.29163584008,291.1499999999999,288.03377744038835,1.2069031058298014,0.6745,0.6791761958819357,0.1421925,0.143178296861293,0.13502943750000002,0.1359655740449631,0.1421925,0.143178296861293,0.10502289583333334,0.10575100203497131,297.15,293.15,296.7677533707947,297.06713819900074,296.71967479904004,296.56987874975925,297.06124268458643,296.8371375606363,6174.518541020357,1511.0415343312343,117.81583766811988,137.86272184322712,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104424.0,21104424.0,288.6419523142857,287.16380607287687,0.8540785515789473,77.23243951193632,2.0,2.0,1.0,4.0,0.3136264335090703,283.15,283.15,283.1499991872132,288.6020080004394,3.9682539682539675,1.101806904672814,53964.741472633905,291.1499999999999,288.03840630784197,1.2067045789103341,0.6745,0.679060141474562,0.1421925,0.14315383123294537,0.13502943750000002,0.13594234089248414,0.1421925,0.14315383123294537,0.10502289583333334,0.10573293180526543,297.15,293.15,296.7646107021736,297.06419800926255,296.7174696015904,296.56838050351894,297.0581952015772,296.8345708036246,6174.768416228733,1511.0454278870109,117.3792048728714,136.32852578977696,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104460.0,21104460.0,288.6621040719697,287.1760802864701,0.8534063157894737,78.27084118037135,2.0,2.0,1.0,4.0,0.31362643342394686,283.15,283.15,283.14999918722,288.60941217716834,3.9682539682539675,1.1006212653725045,53848.6625252486,291.1499999999999,288.04333606566473,1.2065752749029024,0.6745,0.678984571215665,0.1421925,0.14313790013726232,0.13502943750000002,0.13592721233866562,0.1421925,0.14313790013726232,0.10502289583333334,0.10572116515229549,297.15,293.15,296.7617418679147,297.06150212782484,296.716359677699,296.5669252375734,297.05538865558754,296.8323835133199,6175.254327930285,1511.048843054674,116.99727237298677,135.35589765632065,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104496.0,21104496.0,288.68244317922074,287.18844603416045,0.8527266694736843,79.31872239787796,2.0,2.0,1.0,4.0,0.31362643333882334,283.15,283.15,283.14999918722265,288.6167438620456,3.9682539682539675,1.0995591793325377,53744.78606966883,291.1499999999999,288.0484020593634,1.2064555754682824,0.6745,0.678914694475428,0.1421925,0.14312316930199745,0.13502943750000002,0.13591322358117333,0.1421925,0.14312316930199745,0.10502289583333334,0.10571028500757927,297.15,293.15,296.75907892374994,297.0589893563355,296.71624774563344,296.56550164668863,297.0527632269526,296.83051617987206,6175.905057515605,1511.0519035333032,116.655840257224,134.4660199578988,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104532.0,21104532.0,288.70295818863633,287.2008957329215,0.8520399663157895,80.376111,2.0,2.0,1.0,4.0,0.31362643325369993,283.15,283.15,283.1499991872232,288.6237478815262,3.9682539682539675,1.098627839002727,53653.77962044382,291.1499999999999,288.0533898239081,1.2063446469724355,0.6745,0.678849942796465,0.1421925,0.1431095188896759,0.13502943750000002,0.13590026081944237,0.1421925,0.14310951888967582,0.10502289583333334,0.10570020285956629,297.15,293.15,296.7566257261339,297.0548141958112,296.71752579067186,296.56411071914476,297.050330050488,296.82868129645,6176.645910613569,1511.0545881912221,116.35698316332372,133.64503787249495,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104568.0,21104568.0,288.7236376528138,287.21342181911206,0.8513465600000001,81.44303482228116,2.0,2.0,1.0,4.0,0.31362643316857647,283.15,283.15,283.14999918722305,288.63008480359895,3.9682539682539675,1.0978322619110468,53576.10042665247,291.1499999999999,288.0580624535237,1.2062444172875462,0.6745,0.6787914284621842,0.1421925,0.1430971833826674,0.13502943750000002,0.13588854672360304,0.1421925,0.14309718338266733,0.10502289583333334,0.10569109189613571,297.15,293.15,296.75437443289997,297.04733798949894,296.72058961700805,296.5627545189982,297.0480945324851,296.8266302181781,6177.373867419616,1511.0568821916472,116.10209311037612,132.8982142755321,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104604.0,21104604.0,288.74447012435064,287.2260167490443,0.8506468042105263,82.51952170026524,2.0,2.0,1.0,4.0,0.313626433083453,283.15,283.15,283.1499991872224,288.635623628162,3.9682539682539675,1.0971172218626428,53506.33278901881,291.1499999999999,288.0622478102502,1.2061521300329148,0.6745,0.6787375444874519,0.1421925,0.14308582400968423,0.13502943750000002,0.13587775958824594,0.1421925,0.14308582400968423,0.10502289583333334,0.10568270190196907,297.15,293.15,296.75222013021965,297.03744075258084,296.725368292587,296.561415506337,297.04597044242644,296.8244830248302,6177.965697318915,1511.0589445107778,115.87332170448484,132.19917747988478,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104640.0,21104640.0,288.76544415584414,287.2386729995235,0.8499410526315789,83.60559946949601,2.0,2.0,1.0,4.0,0.31362643299832954,283.15,283.15,283.14999918722197,288.64019555799547,3.9682539682539675,1.0964775561925635,53443.958074839495,291.1499999999999,288.06579460276026,1.2060679749199064,0.6745,0.6786884060335447,0.1421925,0.14307546504807236,0.13502943750000002,0.135867922467726,0.1421925,0.14307546504807236,0.10502289583333334,0.10567505080823134,297.15,293.15,296.7501436862433,297.0259670456255,296.7323957780784,296.56008990955536,297.04394455066864,296.82250819403424,6178.364225490038,1511.0607898703656,115.66891898559203,131.54653756624083,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104676.0,21104676.0,288.78654829989176,287.2513830683602,0.8492296589473685,84.70129596551723,2.0,2.0,1.0,4.0,0.31362643291320613,283.15,283.15,283.1499991872225,288.64343337343126,3.9682539682539675,1.095934944506926,53391.075750714925,291.1499999999999,288.06837616864055,1.2059944331686545,0.6745,0.6786454617524904,0.1421925,0.14306641189064637,0.13502943750000002,0.13585932537044706,0.1421925,0.14306641189064637,0.10502289583333334,0.10566836417701442,297.15,293.15,296.748150295149,297.01333616138027,296.74325052817585,296.55878300842767,297.0420371783845,296.8211114343035,6178.496953298192,1511.0623555629786,115.49571687153939,130.95570885234534,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104712.0,21104712.0,288.8077711090909,287.2641394748533,0.8485129768421052,85.80663902387266,2.0,2.0,1.0,4.0,0.3136264328280826,283.15,283.15,283.1499991872227,288.64571647707396,3.9682539682539675,1.0954605345076243,53344.86173399427,291.1499999999999,288.07025211066707,1.2059292629283502,0.6745,0.6786074034686692,0.1421925,0.1430583887586638,0.13502943750000002,0.13585170641024458,0.1421925,0.14305838875866383,0.10502289583333334,0.10566243831907915,297.15,293.15,296.7461953071316,297.0009446772501,296.7570698271702,296.5574922589913,297.04020153476176,296.820380721061,6178.439006968241,1511.0637247036811,115.34442564824998,130.41207272679432,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104748.0,21104748.0,288.82910113603896,287.27693476024587,0.84779136,86.92165648010608,2.0,2.0,1.0,4.0,0.31362643274295915,283.15,283.15,283.1499991872228,288.6472779273451,3.9682539682539675,1.0950411458455378,53304.024210470845,291.1499999999999,288.07158372109393,1.205870925656006,0.6745,0.678573333650898,0.1421925,0.14305120644203898,0.13502943750000002,0.13584488590864433,0.1421925,0.143051206442039,0.10502289583333334,0.10565713348450115,297.15,293.15,296.7442679400353,296.98910717414515,296.77101847278766,296.5562172697542,297.0384192416912,296.81980601968274,6178.244885296349,1511.064935241865,115.21079033057599,129.90787106026013,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104784.0,21104784.0,288.8505269333333,287.2897614881507,0.8470651621052632,88.04637616976126,2.0,2.0,1.0,4.0,0.3136264326578357,283.15,283.15,283.149999187223,288.6482201318412,3.9682539682539675,1.0946707299518665,53267.968362963176,291.1499999999999,288.07248568204125,1.2058174579474652,0.6745,0.6785421126341404,0.1421925,0.1430446246860341,0.13502943750000002,0.13583863571393573,0.1421925,0.1430446246860341,0.10502289583333334,0.10565227222195,297.15,293.15,296.742436423487,296.978160019152,296.78281773107346,296.55497365759,297.03669058312306,296.81901568288515,6177.934395650549,1511.0660045702905,115.09284518668197,129.44067194918676,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104820.0,21104820.0,288.87203705357143,287.30261224494944,0.8463347368421053,89.18082592838194,2.0,2.0,1.0,4.0,0.3136264325727122,283.15,283.15,283.14999918722333,288.6489160966057,3.9682539682539675,1.094343138651755,53236.091175659385,291.1499999999999,288.07317269994246,1.2057668996630135,0.6745,0.6785125979203452,0.1421925,0.14303840263867856,0.13502943750000002,0.13583272710726155,0.1421925,0.14303840263867856,0.10502289583333334,0.10564767663898121,297.15,293.15,296.7407113848227,296.9681548713243,296.7927307134684,296.5537782628435,297.03501999100604,296.818079044693,6177.629618537518,1511.0669503861768,114.98860261629659,129.00713909362577,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104856.0,21104856.0,288.8936200493506,287.3154796401604,0.8456004378947368,90.32503359151193,2.0,2.0,1.0,4.0,0.31362643248758876,283.15,283.15,283.1499991872232,288.6498131075747,3.9682539682539675,1.0940512747524989,53207.69857989438,291.1499999999999,288.07396648763256,1.2057181310625864,0.6745,0.6784841324474885,0.1421925,0.14303240178360194,0.13502943750000002,0.13582702855012585,0.1421925,0.14303240178360194,0.10502289583333334,0.10564324442787566,297.15,293.15,296.7390717329343,296.95903843323566,296.80109625366816,296.55264261013235,297.0334061748555,296.81705104096517,6177.459248658973,1511.0677931413557,114.89578153796286,128.6028912317253,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104892.0,21104892.0,288.9152644732684,287.3283563067798,0.8448626189473685,91.47902699469495,2.0,2.0,1.0,4.0,0.3136264324024653,283.15,283.15,283.1499991872234,288.65104956276673,3.9682539682539675,1.0937927885172098,53182.55929569446,291.1499999999999,288.07504700680715,1.205672016540018,0.6745,0.6784572138723681,0.1421925,0.14302672703268599,0.13502943750000002,0.13582163966938932,0.1421925,0.14302672703268599,0.10502289583333334,0.10563905307619167,297.15,293.15,296.7375078165965,296.95084127856103,296.8080559022545,296.55158286278504,297.0318505751901,296.81596768707743,6177.451402270267,1511.0685395902008,114.81361697108512,128.2272530806595,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104928.0,21104928.0,288.93695887792205,287.341234901592,0.8441216336842104,92.6428339734748,2.0,2.0,1.0,4.0,0.31362643231734183,283.15,283.15,283.14999918722316,288.6525425506966,3.9682539682539675,1.0935717148789441,53161.063316144224,291.1499999999999,288.07643842773103,1.205630472410619,0.6745,0.678432956120619,0.1421925,0.1430216132145013,0.13502943750000002,0.13581678346394277,0.1421925,0.1430216132145013,0.10502289583333334,0.10563527602751105,297.15,293.15,296.7360260674373,296.94371242454423,296.81352235481756,296.5506282658145,297.0303643933443,296.81485070119163,6177.5759465031415,1511.0691780533207,114.74337557066075,127.88493320807032,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21104964.0,21104964.0,288.95869181590905,287.3541081054512,0.8433778357894737,93.81648236339522,2.0,2.0,1.0,4.0,0.3136264322322183,283.15,283.15,283.14999918722305,288.65423568051085,3.9682539682539675,1.0933769349681697,53142.1275941027,291.1499999999999,288.07803192745445,1.2055909024872813,0.6745,0.6784098581935428,0.1421925,0.14301674390094193,0.13502943750000002,0.13581215944600278,0.1421925,0.14301674390094193,0.10502289583333334,0.10563167956911329,297.15,293.15,296.7346093741483,296.93758547846954,296.81804751826553,296.54973876547007,297.02893977274925,296.81378418182055,6177.807169403087,1511.0697406205525,114.681512032988,127.56801740058594,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105000.0,21105000.0,288.9804518398268,287.3669686235341,0.8426315789473684,95.0,2.0,2.0,1.0,4.0,0.31362643214709485,283.15,283.15,283.149999187223,288.6561423021686,3.9682539682539675,1.0932005621419882,53124.984244966414,291.1499999999999,288.079796245818,1.2055522226793485,0.6745,0.6783872859890523,0.1421925,0.1430119854158611,0.13502943750000002,0.13580764067346685,0.1421925,0.1430119854158611,0.10502289583333334,0.105628164968252,297.15,293.15,296.7332416938746,296.9322663549175,296.821940499713,296.54887887005583,297.0275617400152,296.8127778317152,6178.139627651456,1511.0702500569587,114.62551378694656,127.26936716907584,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105036.0,21105036.0,289.0022275022727,287.3798091855618,0.8418832168421052,96.19439062753037,2.0,2.0,1.0,4.0,0.3136264320619714,283.15,283.15,283.149999187223,288.65839067962906,3.9682539682539675,1.0930481744446428,53110.17446521588,291.1499999999999,288.0818491478096,1.20551602842393,0.6745,0.6783661589426172,0.1421925,0.1430075315870246,0.13502943750000002,0.13580341120986986,0.1421925,0.1430075315870246,0.10502289583333334,0.10562487538545434,297.15,293.15,296.731940446864,296.9281466738742,296.8250609612829,296.5480436373833,297.0262468479176,296.81188771346444,6178.617326594415,1511.070690239731,114.57714539122887,126.99531079909643,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105072.0,21105072.0,289.0240073558441,287.39262254599277,0.8411331031578948,97.40048534412955,2.0,2.0,1.0,4.0,0.3136264319768479,283.15,283.15,283.1499991872231,288.66081638767474,3.9682539682539675,1.0929150203588933,53097.235591801116,291.1499999999999,288.08409958988267,1.2054822792097015,0.6745,0.6783464597638592,0.1421925,0.14300337876941815,0.13502943750000002,0.1357994675938181,0.1421925,0.14300337876941815,0.10502289583333334,0.1056218081285252,297.15,293.15,296.73070199742745,296.9251254116519,296.8276434042363,296.5472531364666,297.02499002924037,296.8111427958045,6179.176700978844,1511.071074883939,114.53489288242383,126.74255543994309,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105108.0,21105108.0,289.0457799531385,287.40540148418614,0.8403815915789474,98.61805301619434,2.0,2.0,1.0,4.0,0.3136264318917244,283.15,283.15,283.14999918722305,288.66339922259294,3.9682539682539675,1.0927953009871971,53085.603544659214,291.1499999999999,288.0864816925128,1.205449589797759,0.6745,0.6783273827097381,0.1421925,0.1429993571029717,0.13502943750000002,0.13579564852208031,0.1421925,0.1429993571029717,0.10502289583333334,0.1056188377393958,297.15,293.15,296.72951450723735,296.9229421987847,296.8298831457394,296.54651262770204,297.02377899462675,296.8105262948181,6179.808633505073,1511.071420734294,114.4969122961324,126.50532055483616,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105144.0,21105144.0,289.06753384675324,287.4181388045333,0.8396290357894737,99.84686251012145,2.0,2.0,1.0,4.0,0.313626431806601,283.15,283.15,283.14999918722305,288.66637967716787,3.9682539682539675,1.0926905087350849,53075.422876388475,291.1499999999999,288.08912887058443,1.2054166925590928,0.6745,0.6783081924179701,0.1421925,0.14299531156470305,0.13502943750000002,0.1357918067810827,0.1421925,0.14299531156470305,0.10502289583333334,0.1056158497186199,297.15,293.15,296.72839572203355,296.9218009801334,296.83178025354397,296.5458496720887,297.0226280724024,296.8100909400404,6180.59787665127,1511.0717234743772,114.46367413925313,126.28585502529134,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105180.0,21105180.0,289.0892575892857,287.43082733656104,0.8388757894736842,101.08668269230769,2.0,2.0,1.0,4.0,0.3136264317214775,283.15,283.15,283.14999918722265,288.6698235537597,3.9682539682539675,1.0925986123160651,53066.495854212786,291.1499999999999,288.09211263373277,1.2053843597964846,0.6745,0.678289329089062,0.1421925,0.14299133495403477,0.13502943750000002,0.1357880304954017,0.1421925,0.14299133495403477,0.10502289583333334,0.10561291260753466,297.15,293.15,296.72734445917325,296.9216724610583,296.83341537804387,296.5452688980902,297.0215341405566,296.80984706738445,6181.555432590943,1511.0719889680602,114.43453156227557,126.08247900424237,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105216.0,21105216.0,289.11093973333334,287.44345993500247,0.8381222063157896,102.3372824291498,2.0,2.0,1.0,4.0,0.313626431636354,283.15,283.15,283.14999918722265,288.6734409204343,3.9682539682539675,1.0925172404474244,53058.59183697519,291.1499999999999,288.0952973960761,1.205354301395731,0.6745,0.6782717865008584,0.1421925,0.14298763677097595,0.13502943750000002,0.1357845186113136,0.1421925,0.14298763677097595,0.10502289583333334,0.10561018114213279,297.15,293.15,296.7263364165394,296.9226203187618,296.8348668412537,296.5447284610364,297.0179349319762,296.8092973939135,6182.574130836664,1511.0722240628359,114.40873067823378,125.89322673938464,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105252.0,21105252.0,289.1325688314935,287.4560294798387,0.83736864,103.59843058704453,2.0,2.0,1.0,4.0,0.31362643155123054,283.15,283.15,283.14999918722276,288.6769029807513,3.9682539682539675,1.092444598816293,53051.536324478686,291.1499999999999,288.0984604134045,1.2053274789332702,0.6745,0.6782561255233347,0.1421925,0.14298433525348667,0.13502943750000002,0.1357813834104452,0.1421925,0.14298433525348667,0.10502289583333334,0.1056077426525685,297.15,293.15,296.725343645228,296.9247347363255,296.8361754718878,296.54417580186316,297.01093519639784,296.8082729703405,6183.544872494167,1511.0724339403469,114.38570117928724,125.7162647613762,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105288.0,21105288.0,289.1541334363636,287.46852887630865,0.8366154442105262,104.86989603238867,2.0,2.0,1.0,4.0,0.3136264314661071,283.15,283.15,283.14999918722265,288.67973916020554,3.9682539682539675,1.0923824754324065,53045.50279700832,291.14503987636357,288.1012667128766,1.2053059644856035,0.6745,0.678243555477211,0.1421925,0.14298168534053865,0.13502943750000002,0.13577886698901093,0.1421925,0.14298168534053865,0.10502289583333334,0.1056057854358974,297.15,293.15,296.72434366164686,296.9287435727143,296.83732692941277,296.54353986946745,297.00036742934117,296.80686429251654,6184.321598161451,1511.0726134325544,114.36600870535581,125.55498614684285,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105324.0,21105324.0,289.1756221005411,287.48095105488795,0.8358629726315789,106.15144763157895,2.0,2.0,1.0,4.0,0.3136264313809836,283.15,283.15,283.1499991872227,288.6818704224715,3.9682539682539675,1.092326829827531,53040.09869363817,291.11925347935056,288.10359995958913,1.2052889065134704,0.6745,0.6782335816626565,0.1421925,0.14297958274361344,0.13502943750000002,0.13577687031211094,0.1421925,0.14297958274361344,0.10502289583333334,0.1056042324649752,297.15,293.15,296.7233331836278,296.93455832311383,296.83838751793405,296.5428178375416,296.98895909069194,296.8056111905818,6184.880282467278,1511.072774211899,114.34837152769293,125.40416302993826,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105360.0,21105360.0,289.19702337662335,287.4932889712367,0.8351115789473684,107.44285425101215,2.0,2.0,1.0,4.0,0.31362643129586015,283.15,283.15,283.1499991872229,288.68311523256637,3.9682539682539675,1.092278018422067,53035.35853007599,291.0935719480519,288.1052949395893,1.2052766265743105,0.6745,0.6782263960528794,0.1421925,0.14297806793291185,0.13502943750000002,0.1357754318112269,0.1421925,0.14297806793291185,0.10502289583333334,0.10560311363095426,297.15,293.15,296.72233127627186,296.9430114255798,296.8393573172325,296.5420039749862,296.9777818524751,296.80489716930913,6185.169373855875,1511.0729152474453,114.33290197034535,125.26499468944563,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105396.0,21105396.0,289.21832581720776,287.5055356061159,0.8343616168421053,108.74388475708503,2.0,2.0,1.0,4.0,0.3136264312107367,283.15,283.15,283.1499991872228,288.68362423924947,3.9682539682539675,1.092235149357563,53031.19561266573,291.0680090193506,288.10642173132965,1.2052681657926887,0.6745,0.6782214402388617,0.1421925,0.14297702318927255,0.13502943750000002,0.13577443969739567,0.1421925,0.14297702318927255,0.10502289583333334,0.10560234198686332,297.15,293.15,296.7213689829215,296.9543665451311,296.8402576269171,296.5411225734207,296.96745759234733,296.80491466414753,6185.240390301211,1511.0730391151817,114.31931683327251,125.13652084522866,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105432.0,21105432.0,289.2395179748917,287.5176839652719,0.83361344,110.05430801619433,2.0,2.0,1.0,4.0,0.3136264311256132,283.15,283.15,283.14999918722276,288.683651205341,3.9682539682539675,1.0921970966720842,53027.50053975778,291.0425784301298,288.10715545034964,1.2052620612558926,0.6745,0.6782178627075818,0.1421925,0.14297626900377733,0.13502943750000002,0.13577372350460637,0.1421925,0.14297626900377733,0.10502289583333334,0.10560178494802722,297.15,293.15,296.72046154063514,296.9664938268339,296.8411116543401,296.5402000797826,296.95810261987083,296.80527394429254,6185.172707040757,1511.0731490678104,114.30725889481772,125.017180877033,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
