,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21105468.0,21105468.0,289.2605884022727,287.52972707928893,0.8328674021052632,111.37389289473684,2.0,2.0,1.0,4.0,0.31362643104048976,283.15,283.15,283.14999918722293,288.6833961072337,3.9682539682539675,1.0921629854262043,53024.188306337106,291.0172939172727,288.10764283646455,1.2052569952324823,0.6745,0.6782148957570134,0.1421925,0.1429756435358475,0.13502943750000002,0.13577312954513074,0.1421925,0.1429756435358475,0.10502289583333334,0.10560132297954615,297.15,293.15,296.7195939548777,296.97667685980923,296.8419354237191,296.5392520312147,296.94963079462343,296.8054178128488,6185.027947152677,1511.0732476329492,114.29645061555802,124.90558869395707,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105504.0,21105504.0,289.281525651948,287.5416580034103,0.8321238568421053,112.70240825910932,2.0,2.0,1.0,4.0,0.3136264309553663,283.15,283.15,283.149999187223,288.68308694353993,3.9682539682539675,1.0921334587931606,53021.32132657664,290.99216921766225,288.10801844122125,1.205251610468404,0.6745,0.6782117502737559,0.1421925,0.14297498043113574,0.13502943750000002,0.13577249984485654,0.1421925,0.14297498043113568,0.10502289583333334,0.10560083321266621,297.15,293.15,296.7187634701882,296.98449987925346,296.84273641702094,296.53828579760443,296.94225939660333,296.80530899213403,6184.884246730959,1511.073332951699,114.28709553513958,124.80330515682476,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105540.0,21105540.0,289.3023182765151,287.5534698173264,0.8313831578947368,114.0396229757085,2.0,2.0,1.0,4.0,0.3136264308702428,283.15,283.15,283.149999187223,288.6830364344573,3.9682539682539675,1.0921077582774834,53018.82591861067,290.96721806818175,288.1085177327859,1.2052451549964411,0.6745,0.6782079842675158,0.1421925,0.1429741865129114,0.13502943750000002,0.13577174592090666,0.1421925,0.1429741865129114,0.10502289583333334,0.10560024682737185,297.15,293.15,296.71795648118444,296.9905377905949,296.84353034902006,296.53731590996574,296.9358402603512,296.8050361582233,6184.837604317263,1511.0734072153964,114.27895311678736,124.70912278305516,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105576.0,21105576.0,289.3229548285714,287.565155624931,0.8306456589473684,115.38530591093118,2.0,2.0,1.0,4.0,0.3136264307851193,283.15,283.15,283.14999918722305,288.6834153619861,3.9682539682539675,1.092084642019352,53016.581480943074,290.94245420571417,288.1092873851587,1.2052370809834605,0.6745,0.6782032777394903,0.1421925,0.14297319432167896,0.13502943750000002,0.13577080371211217,0.1421925,0.14297319432167896,0.10502289583333334,0.10559951399830948,297.15,293.15,296.7171643579342,296.9955008622722,296.84432894284964,296.5363483115942,296.93012490022835,296.80469347497575,6184.936949453942,1511.0734740122414,114.27162976928174,124.6206339576621,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105612.0,21105612.0,289.34342386071427,287.57670855404444,0.8299117136842105,116.73922593117409,2.0,2.0,1.0,4.0,0.3136264306999958,283.15,283.15,283.1499991872231,288.6842552456125,3.9682539682539675,1.0920640905906718,53014.58611135499,290.9178913671428,288.1103881537642,1.2052283650079245,0.6745,0.6781981928969744,0.1421925,0.142972122377321,0.13502943750000002,0.13576978576782053,0.1421925,0.142972122377321,0.10502289583333334,0.10559872226386041,297.15,293.15,296.7163842402913,296.9994663909902,296.8451350731358,296.53538285705616,296.9251354143965,296.804300795174,6185.185436095584,1511.0735333981936,114.26511923378959,124.53802131292527,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105648.0,21105648.0,289.3637139255411,287.5881217561048,0.8291816757894737,118.101151902834,2.0,2.0,1.0,4.0,0.3136264306148723,283.15,283.15,283.14999918722305,288.6855024913338,3.9682539682539675,1.092046519043172,53012.880092758336,290.8935432893506,288.1118308928847,1.2052197065202097,0.6745,0.6781931398616404,0.1421925,0.14297105713828953,0.13502943750000002,0.13576877419106917,0.1421925,0.14297105713828953,0.10502289583333334,0.10559793548194268,297.15,293.15,296.7156176575161,297.0023896095013,296.84595830623044,296.53442753704314,296.921085526123,296.8038957272828,6185.560589302152,1511.0735841737398,114.25955289674316,124.46265608407691,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105684.0,21105684.0,289.38381357564936,287.59938840582504,0.8284558989473685,119.47085269230769,2.0,2.0,1.0,4.0,0.3136264305297488,283.15,283.15,283.1499991872236,288.6870955154909,3.9682539682539675,1.0920311016808115,53011.38324624405,290.86942370922065,288.1135169817207,1.2052098455474278,0.6745,0.678187390996851,0.1421925,0.14296984521025904,0.13502943750000002,0.13576762331489603,0.1421925,0.14296984521025904,0.10502289583333334,0.10559704035603026,297.15,293.15,296.7148681571442,297.00466234883845,296.8468049253361,296.5334898204112,296.9178622704165,296.8035375044293,6186.050945655011,1511.0736287247094,114.25466911314118,124.39280831225845,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105720.0,21105720.0,289.4037113636363,287.6105017008179,0.8277347368421053,120.8480971659919,2.0,2.0,1.0,4.0,0.31362643044462535,283.15,283.15,283.1499991872236,288.6889599485688,3.9682539682539675,1.092017423387074,53010.05526075134,290.8455463636363,288.1154050827975,1.205199818738549,0.6745,0.67818154335547,0.1421925,0.1429686124589661,0.13502943750000002,0.1357664526644492,0.1421925,0.1429686124589661,0.10502289583333334,0.10559612985012717,297.15,293.15,296.7141351976558,297.00646500994503,296.8476733302902,296.5325654912926,296.9154105870734,296.8032499232515,6186.62826847017,1511.0736682505576,114.25033633297791,124.32769908223317,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105756.0,21105756.0,289.4233958420995,287.6214548611871,0.8270185431578948,122.2326541902834,2.0,2.0,1.0,4.0,0.3136264303595019,283.15,283.15,283.1499991872234,288.691075052508,3.9682539682539675,1.0920053470060844,53008.88281410321,290.82192498948046,288.11747943602415,1.205189525019027,0.6745,0.6781755394158498,0.1421925,0.14296734675817377,0.13502943750000002,0.13576525072436071,0.1421925,0.1429673467581738,0.10502289583333334,0.10559519500783612,297.15,293.15,296.7134198178126,297.0078494950843,296.84856551423405,296.5316536646394,296.9136613669787,296.8030299717498,6187.286264451604,1511.0737031475521,114.24651107030388,124.26701336490984,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105792.0,21105792.0,289.44285556363633,287.632241129085,0.8263076715789474,123.62429263157895,2.0,2.0,1.0,4.0,0.31362643027437836,283.15,283.15,283.14999918722253,288.69355109454006,3.9682539682539675,1.091994666567018,53007.84590457572,290.7985733236363,288.11978760959755,1.205177600975245,0.6745,0.6781685909528924,0.1421925,0.14296588194079934,0.13502943750000002,0.1357638596983494,0.1421925,0.14296588194079934,0.10502289583333334,0.1055941130987162,297.15,293.15,296.7127291155107,297.0089248689713,296.8494879004834,296.5307257770596,296.91256209585384,296.8028859515758,6188.06540626977,1511.0737340108299,114.24312805091002,124.21032759712779,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105828.0,21105828.0,289.46207908084415,287.6428537682368,0.8256024757894737,125.0227813562753,2.0,2.0,1.0,4.0,0.31362643018925485,283.15,283.15,283.1499991872221,288.69650859192956,3.9682539682539675,1.0919853302350808,53006.93949588318,290.7755051029869,288.12242086489704,1.2051641076405397,0.6745,0.6781607279953532,0.1421925,0.14296422433725614,0.13502943750000002,0.13576228559792894,0.1421925,0.14296422433725614,0.10502289583333334,0.10559288879838918,297.15,293.15,296.7120674075227,297.00973612596954,296.85044506359156,296.5297543578786,296.91213610304004,296.8028278116005,6189.001516034346,1511.0737609901335,114.24017083059222,124.15763756282604,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105864.0,21105864.0,289.48105494632034,287.6532860634309,0.8249033094736842,126.42788923076924,2.0,2.0,1.0,4.0,0.3136264301041313,283.15,283.15,283.14999918722214,288.6998283457247,3.9682539682539675,1.0919770429957403,53006.13494381588,290.7527340644155,288.1253216835281,1.2051499129380572,0.6745,0.6781524543600562,0.1421925,0.14296248015803154,0.13502943750000002,0.13576062928314728,0.1421925,0.14296248015803156,0.10502289583333334,0.105591600553559,297.15,293.15,296.7114322132168,297.0103649035464,296.85143388507424,296.5287397037095,296.91228132430547,296.8028504059705,6190.051932732185,1511.0737849379354,114.2375459457784,124.10823967423475,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105900.0,21105900.0,289.4997717126623,287.66353131997516,0.8242105263157895,127.8393851214575,2.0,2.0,1.0,4.0,0.31362643001900786,283.15,283.15,283.1499991872226,288.7033575608111,3.9682539682539675,1.0919697289198083,53005.42487468035,290.7302739448051,288.12840029905766,1.2051359573175113,0.6745,0.6781443167983857,0.1421925,0.1429607646647212,0.13502943750000002,0.13575900020920365,0.1421925,0.1429607646647212,0.10502289583333334,0.10559033349604728,297.15,293.15,296.7108113353911,297.0108414270815,296.85245385566463,296.52677023750266,296.9130022680461,296.8027758247372,6191.165004236666,1511.0738060736253,114.23522933212894,124.06210068141765,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105936.0,21105936.0,289.5182179324675,287.6735828631191,0.82352448,129.25703789473684,2.0,2.0,1.0,4.0,0.3136264299338844,283.15,283.15,283.14999918722276,288.70690127904874,3.9682539682539675,1.09196323273113,53004.79421211232,290.7081384810389,288.13151991158486,1.2051229049997665,0.6745,0.6781367032159731,0.1421925,0.1429591596323755,0.13502943750000002,0.1357574760316639,0.1421925,0.14295915963237543,0.10502289583333334,0.10558914802462747,297.15,293.15,296.71015631683866,297.01119861916834,296.85349598065,296.5216227515797,296.91425005960974,296.8021447455693,6192.278241724676,1511.0738248458883,114.23317179695499,124.0188987064516,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21105972.0,21105972.0,289.5363821583333,287.6834340374421,0.8228455242105264,130.68061641700405,2.0,2.0,1.0,4.0,0.3136264298487608,283.15,283.15,283.14999918722293,288.7102979180359,3.9682539682539675,1.0919574494013424,53004.2327584218,290.6863414099999,288.1345597413739,1.2051112067892482,0.6745,0.6781298775347582,0.1421925,0.1429577206988304,0.13502943750000002,0.13575610958556308,0.1421925,0.1429577206988304,0.10502289583333334,0.10558808523321575,297.15,293.15,296.7094346625202,297.0114556166624,296.8545511525341,296.5138493016649,296.916000586141,296.8010582639045,6193.340902207944,1511.0738415582136,114.23134006594188,123.97844124354916,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106008.0,21106008.0,289.55425294285715,287.69307820620656,0.822174012631579,132.10988955465587,2.0,2.0,1.0,4.0,0.31362642976363736,283.15,283.15,283.149999187223,288.7133535582776,3.9682539682539675,1.0919524097297832,53003.74350252986,290.6648964685713,288.1373754875078,1.2051018331988264,0.6745,0.6781244034580464,0.1421925,0.14295656669934506,0.13502943750000002,0.13575501371973767,0.1421925,0.14295656669934506,0.10502289583333334,0.10558723289312931,297.15,293.15,296.7086152471353,297.0116096678716,296.8556107929062,296.5042404570174,296.9183777852322,296.79969079003257,6194.291597313415,1511.0738561215871,114.22974388670335,123.94109222357395,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106044.0,21106044.0,289.5718188386363,287.7025087506774,0.8215102989473684,133.54462617408907,2.0,2.0,1.0,4.0,0.3136264296785139,283.15,283.15,283.1499991872234,288.715986329804,3.9682539682539675,1.0919479578009856,53003.3113071174,290.6438173936363,288.13989550961367,1.2050945480858029,0.6745,0.6781201470033005,0.1421925,0.14295566938883142,0.13502943750000002,0.13575416161196885,0.1421925,0.14295566938883142,0.10502289583333334,0.10558657014264244,297.15,293.15,296.70771091349104,297.011682537947,296.8566647112961,296.49400105415106,296.92148586329154,296.7983090160354,6195.106305238289,1511.073868986554,114.22833387133001,123.90641359398654,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106080.0,21106080.0,289.58906839826835,287.71171906940623,0.8208547368421053,134.98459514170042,2.0,2.0,1.0,4.0,0.3136264295933904,283.15,283.15,283.14999918722367,288.71814008983483,3.9682539682539675,1.091944025351427,53002.92954446771,290.6231179220779,288.14207076481347,1.2050895506582762,0.6745,0.6781172233996688,0.1421925,0.14295505305894352,0.13502943750000002,0.13575357633019886,0.1421925,0.14295505305894352,0.10502289583333334,0.10558611492348802,297.15,293.15,296.70673823264997,297.0116833083339,296.85770601617804,296.483846819439,296.92555442568107,296.7971057604564,6195.768281809495,1511.0738803503714,114.22708839506817,123.8742880079091,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106116.0,21106116.0,289.6059901743506,287.7207025774811,0.8202076800000001,136.42956532388664,2.0,2.0,1.0,4.0,0.31362642950826697,283.15,283.15,283.14999918722333,288.7198279997709,3.9682539682539675,1.0919405348128444,53002.590683737595,290.6028117907792,288.143902239588,1.205086625498496,0.6745,0.6781155079845538,0.1421925,0.1429546914293457,0.13502943750000002,0.13575323291798527,0.1421925,0.14295469142934566,0.10502289583333334,0.10558584782509968,297.15,293.15,296.70572535980665,297.011625037839,296.85873420897826,296.4742271827917,296.930762288233,296.7962148155297,6196.28303136021,1511.0738904371872,114.22598288735755,123.84449135229143,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106152.0,21106152.0,289.6225727194805,287.72945270574127,0.8195694821052633,137.87930558704454,2.0,2.0,1.0,4.0,0.31362642942314345,283.15,283.15,283.1499991872225,288.7211247527936,3.9682539682539675,1.091937375999278,53002.2840277339,290.5829127366233,288.1454426863089,1.205085389518825,0.6745,0.6781147773745667,0.1421925,0.14295453740820327,0.13502943750000002,0.13575308665578278,0.1421925,0.1429545374082032,0.10502289583333334,0.10558573406560885,297.15,293.15,296.70470001643736,297.011524270377,296.8597506173316,296.4652809213713,296.93718826333276,296.79568881777,6196.674214608388,1511.0738995654085,114.22498244821425,123.81656374792951,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106188.0,21106188.0,289.6388045862554,287.737962899957,0.8189404968421053,139.33358479757084,2.0,2.0,1.0,4.0,0.31362642933802,283.15,283.15,283.14999918722197,288.72209134076354,3.9682539682539675,1.0919345190630323,53002.00667858991,290.5634344964934,288.14672493664034,1.205085346437453,0.6745,0.6781147437623536,0.1421925,0.14295453032235506,0.13502943750000002,0.13575307992688992,0.1421925,0.14295453032235503,0.10502289583333334,0.10558572883202551,297.15,293.15,296.70367944865745,297.01138814949445,296.8607576415063,296.45703405695605,296.9448448280958,296.79554082494207,6196.963005620751,1511.0739078212846,114.22407762271598,123.79038533036045,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106224.0,21106224.0,289.6546743272727,287.74622661997427,0.8183210778947368,140.79217182186235,2.0,2.0,1.0,4.0,0.31362642925289647,283.15,283.15,283.1499991872225,288.7226774960487,3.9682539682539675,1.0919320679208653,53001.76872419717,290.5443908072727,288.1476882922874,1.2050863282902176,0.6745,0.6781153116106974,0.1421925,0.14295465003143673,0.13502943750000002,0.1357531936055296,0.1421925,0.14295465003143673,0.10502289583333334,0.10558581724874525,297.15,293.15,296.70268926227146,297.01121077253583,296.86175618139515,296.4498178277744,296.9540989880588,296.7959146064071,6197.136894469677,1511.0739149045173,114.2233013207862,123.76662284564364,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106260.0,21106260.0,289.67017049512987,287.7542373388248,0.8177115789473685,142.2548355263158,2.0,2.0,1.0,4.0,0.31362642916777295,283.15,283.15,283.14999918722276,288.7230559231515,3.9682539682539675,1.09192996794921,53001.56486150599,290.52579540584406,288.1484598884837,1.2050879447293013,0.6745,0.6781162499831777,0.1421925,0.14295484785134616,0.13502943750000002,0.13575338146010063,0.1421925,0.14295484785134616,0.10502289583333334,0.10558596335785606,297.15,293.15,296.70175124758873,297.0110087526733,296.8627553468384,296.44356006787933,296.96301210700926,296.79641750439777,6197.249188536418,1511.0739209729534,114.22263624094857,123.74509828316735,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106296.0,21106296.0,289.68528164242423,287.7619885418001,0.8171123536842106,143.72134477732794,2.0,2.0,1.0,4.0,0.3136264290826495,283.15,283.15,283.1499991872229,288.72334339973236,3.9682539682539675,1.0919281066604802,53001.38417019037,290.5076620290908,288.1491432818967,1.205089672622741,0.6745,0.6781172545384596,0.1421925,0.14295505962336533,0.13502943750000002,0.1357535825639326,0.1421925,0.14295505962336533,0.10502289583333334,0.10558611977194761,297.15,293.15,296.7008449633877,297.01079707410435,296.8637599392041,296.43797990395166,296.96985202033886,296.79664678019736,6197.334476465315,1511.0739263516543,114.2220467562765,123.72518830965987,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106332.0,21106332.0,289.69999632175325,287.7694737254911,0.8165237557894738,145.19146844129554,2.0,2.0,1.0,4.0,0.313626428997526,283.15,283.15,283.149999187223,288.7236162673096,3.9682539682539675,1.0919264435178173,53001.22271487926,290.490004413896,288.149790738527,1.2050910988936456,0.6745,0.6781180848045659,0.1421925,0.14295523465318488,0.13502943750000002,0.13575374877648308,0.1421925,0.1429552346531849,0.10502289583333334,0.10558624904837574,297.15,293.15,296.69996105424315,297.0105819922501,296.86477253409817,296.4329824605718,296.9751872902013,296.79669706627294,6197.417483682545,1511.0739311577615,114.22152002771553,123.70665416749704,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106368.0,21106368.0,289.7143030857143,287.77668639679166,0.8159461389473684,146.6649753846154,2.0,2.0,1.0,4.0,0.3136264289124025,283.15,283.15,283.14999918722305,288.72391569160044,3.9682539682539675,1.0919250134730003,53001.083888542256,290.47283629714275,288.1504276896944,1.2050921743968557,0.6745,0.6781187113091914,0.1421925,0.14295536672769782,0.13502943750000002,0.13575387419763532,0.1421925,0.14295536672769785,0.10502289583333334,0.10558634659816082,297.15,293.15,296.6991008657849,297.0103669547226,296.8657987314882,296.42865362573815,296.9789374749949,296.79657153054575,6197.511432275437,1511.0739352902701,114.22106712410998,123.68979071181904,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106404.0,21106404.0,289.72819048690474,287.7836200718677,0.8153798568421052,148.1416344736842,2.0,2.0,1.0,4.0,0.313626428827279,283.15,283.15,283.149999187223,288.7243110579699,3.9682539682539675,1.0919237422519512,53000.96048070124,290.4561714157142,288.15110947268664,1.2050926274209481,0.6745,0.6781189759856651,0.1421925,0.14295542252459847,0.13502943750000002,0.13575392718372184,0.1421925,0.14295542252459847,0.10502289583333334,0.10558638780956145,297.15,293.15,296.69825684693006,297.01015652027814,296.86683784537263,296.4247926229228,296.9817893951517,296.79636664613105,6197.637800527962,1511.0739389638159,114.22066452192483,123.67409851172938,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106440.0,21106440.0,289.74164707792204,287.7902682750901,0.8148252631578947,149.62121457489877,2.0,2.0,1.0,4.0,0.3136264287421555,283.15,283.15,283.149999187223,288.7248122396148,3.9682539682539675,1.0919226027929065,53000.84986419947,290.44002350649345,288.15184981349324,1.2050925611614325,0.6745,0.6781189382475519,0.1421925,0.1429554145689622,0.13502943750000002,0.1357539196288572,0.1421925,0.1429554145689622,0.10502289583333334,0.1055863819335556,297.15,293.15,296.69742850628916,297.009953036364,296.8678901870833,296.42133229984864,296.9840043356967,296.79612167305635,6197.798580785656,1511.0739422566,114.22030365023686,123.65942072088198,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106476.0,21106476.0,289.7546614113636,287.79662453793316,0.8142827115789474,151.10348455465586,2.0,2.0,1.0,4.0,0.31362642865703205,283.15,283.15,283.14999918722316,288.7254338564808,3.9682539682539675,1.0919215978427272,53000.752305656555,290.42440630636355,288.15265956770634,1.2050919526206376,0.6745,0.678118584420235,0.1421925,0.14295533997801965,0.13502943750000002,0.13575384879549385,0.1421925,0.14295533997801965,0.10502289583333334,0.10558632684093967,297.15,293.15,296.69661641768016,297.0097576221891,296.86895782110065,296.41827673945795,296.98558291133213,296.795838302352,6197.99840795978,1511.0739451606846,114.2199853787247,123.64577942198106,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106512.0,21106512.0,289.76722203982683,287.8026823978367,0.8137525557894738,152.58821327935223,2.0,2.0,1.0,4.0,0.31362642857190853,283.15,283.15,283.14999918722316,288.7261463206013,3.9682539682539675,1.091920721357797,53000.66721833497,290.40933355220767,288.15352801772667,1.2050911668000155,0.6745,0.6781181261211122,0.1421925,0.1429552433631968,0.13502943750000002,0.13575375704772108,0.1421925,0.1429552433631968,0.10502289583333334,0.10558625548156084,297.15,293.15,296.6958228459785,297.0095729636774,296.8700422485533,296.41561529156655,296.9866685587546,296.79554438170607,6198.2258437581995,1511.0739476935332,114.21970779312106,123.63320976045351,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106548.0,21106548.0,289.77931751590904,287.8084353970336,0.8132351494736842,154.07516961538462,2.0,2.0,1.0,4.0,0.31362642848678507,283.15,283.15,283.14999918722305,288.72689229247254,3.9682539682539675,1.0919199473051815,53000.59207498486,290.39481898090906,288.1544147315531,1.2050903561826531,0.6745,0.6781176529894466,0.1421925,0.1429551436215002,0.13502943750000002,0.1357536623305933,0.1421925,0.1429551436215002,0.10502289583333334,0.10558618181268369,297.15,293.15,296.69504735588293,297.0093993188904,296.8711418118083,296.4132739723102,296.98742486116265,296.79525746401094,6198.462831709387,1511.0739499303756,114.2194626485335,123.62155638395578,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106584.0,21106584.0,289.79093639220775,287.8138770813422,0.8127308463157895,155.5641224291498,2.0,2.0,1.0,4.0,0.3136264284016615,283.15,283.15,283.149999187223,288.72765157874505,3.9682539682539675,1.0919192509989384,53000.524479129585,290.3808763293506,288.15530440318537,1.2050895343133767,0.6745,0.6781171731258278,0.1421925,0.142955042460629,0.13502943750000002,0.13575356626578305,0.1421925,0.142955042460629,0.10502289583333334,0.10558610709560903,297.15,293.15,296.6942875611361,297.0092355652101,296.87225445699306,296.4111787819311,296.9879537079663,296.7949820146473,6198.703424190479,1511.0739519425495,114.21924212673309,123.61062187817575,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106620.0,21106620.0,289.8020672213203,287.81900099892266,0.8122400000000001,157.05484058704454,2.0,2.0,1.0,4.0,0.31362642831653803,283.15,283.15,283.149999187223,288.7284090008843,3.9682539682539675,1.091918628907604,53000.464087928296,290.3675193344155,288.1561831027502,1.2050887094001366,0.6745,0.6781166915187377,0.1421925,0.14295494093221364,0.13502943750000002,0.13575346985194392,0.1421925,0.14295494093221364,0.10502289583333334,0.1055860321070675,297.15,293.15,296.6935452849086,297.0090829814476,296.87338087901577,296.4093236470035,296.9882935147267,296.7947252614204,6198.943017190198,1511.073953740258,114.21904510920473,123.60040557541582,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106656.0,21106656.0,289.8126985558441,287.82380069899904,0.8117629642105263,158.5470929554656,2.0,2.0,1.0,4.0,0.3136264282314145,283.15,283.15,283.14999918722305,288.7291561213768,3.9682539682539675,1.0919180784298474,53000.4106488378,290.35476173298696,288.1570417745313,1.2050878884781668,0.6745,0.6781162122532722,0.1421925,0.14295483989744018,0.13502943750000002,0.13575337390687914,0.1421925,0.14295483989744018,0.10502289583333334,0.10558595748312823,297.15,293.15,296.6928222001392,297.0089425971801,296.8745214810432,296.4077034285295,296.9884726063787,296.79449246265415,6199.179132734114,1511.0739553310198,114.21887077202271,123.5909115320214,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106692.0,21106692.0,289.8228189483766,287.8282697305457,0.8113000926315789,160.04064840080972,2.0,2.0,1.0,4.0,0.313626428146291,283.15,283.15,283.14999918722305,288.72988497342885,3.9682539682539675,1.0919175979096911,53000.36400108924,290.34261726194796,288.157870825044,1.205087074245626,0.6745,0.6781157369316078,0.1421925,0.1429547396940662,0.13502943750000002,0.13575327875133136,0.1421925,0.1429547396940662,0.10502289583333334,0.10558588347325773,297.15,293.15,296.6921218274736,297.00881679982416,296.8756781537357,296.40631744807655,296.9885223586243,296.7942913175469,6199.409418412026,1511.073956719619,114.21871859066836,123.58216783887923,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106728.0,21106728.0,289.83241695151514,287.83240164093905,0.8108517389473684,161.5352757894737,2.0,2.0,1.0,4.0,0.31362642806116753,283.15,283.15,283.1499991872231,288.7305996502227,3.9682539682539675,1.0919171664677167,53000.322117750766,290.3310996581817,288.15867759685074,1.205086272886874,0.6745,0.6781152691483066,0.1421925,0.1429546410798674,0.13502943750000002,0.1357531851049028,0.1421925,0.1429546410798674,0.10502289583333334,0.10558581063714664,297.15,293.15,296.69143870335034,297.00870229554965,296.87684739505636,296.4050953604324,296.988488976342,296.79411454614615,6199.635226908398,1511.073957966393,114.21858195255192,123.5739641488523,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106764.0,21106764.0,289.84148111785714,287.8361899745745,0.8104182568421052,163.03074398785427,2.0,2.0,1.0,4.0,0.313626427976044,283.15,283.15,283.1499991872231,288.73129129434915,3.9682539682539675,1.0919167921734443,53000.28578218573,290.3202226585713,288.1594501786922,1.2050854643151843,0.6745,0.6781147972754992,0.1421925,0.14295454160355286,0.13502943750000002,0.1357530906397883,0.1421925,0.14295454160355286,0.10502289583333334,0.10558573716427978,297.15,293.15,296.6907792221271,297.00860326534297,296.8780327205007,296.4040731639351,296.9883775723282,296.7939731888468,6199.853743343111,1511.073959048023,114.21846341325909,123.56642670642056,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,2.0,1.0,4.0,0.3136264278909205,283.15,283.15,283.14999918722305,288.73196166410554,3.9682539682539675,1.0919164606609146,53000.25359977718,290.30999999999995,288.160191331282,1.2050846452825776,0.6745,0.6781143193702325,0.1421925,0.14295444085552522,0.13502943750000002,0.13575299496702425,0.1421925,0.14295444085552522,0.10502289583333334,0.10558566275212998,297.15,293.15,296.6901402448793,297.00851770840245,296.87923141328565,296.4032081091701,296.9882192432126,296.79386334379006,6200.065551647649,1511.0739600060228,114.21835842304615,123.55941675113112,296.0618994166896,296.25213913699423,296.2056292875989,296.62145444999067,296.3269074259772,7948.917286827848,8869.516930038957,0.30674314973432587,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,2.0,1.0,4.0,0.3136264278909205,283.15,283.15,283.14999918722305,288.73196166410554,3.9682539682539675,1.0919164606609146,53000.25359977718,290.30999999999995,288.160191331282,1.2050846452825776,0.6745,0.6781143193702325,0.1421925,0.14295444085552522,0.13502943750000002,0.13575299496702425,0.1421925,0.14295444085552522,0.10502289583333334,0.10558566275212998,297.15,293.15,296.6901402448793,297.00851770840245,296.87923141328565,296.4032081091701,296.9882192432126,296.79386334379006,6200.065551647649,1511.0739600060228,114.21835842304615,123.55941675113112,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21106836.0,21106836.0,289.85799679999997,287.8428067490195,0.8096031588721805,166.02327827935224,2.0,2.0,1.0,4.0,0.313626427805797,283.15,283.15,283.149999187223,288.732616177557,3.9682539682539675,1.0919161612440167,53000.224533140834,290.30040383999994,288.1609094857705,1.2050838084974418,0.6745,0.6781138311891087,0.1421925,0.1429543379412266,0.13502943750000002,0.13575289723711687,0.1421925,0.1429543379412266,0.10502289583333334,0.1055855867399798,297.15,293.15,296.6895186891296,297.008443839408,296.8804419748211,296.4024672657305,296.98803090566196,296.7937805349502,6200.272425910641,1511.0739608712731,114.21826359759373,123.55281695794446,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21106872.0,21106872.0,289.8655089454545,287.8458222546969,0.8092333010526316,167.51988210526315,2.0,2.0,1.0,4.0,0.31362642772067356,283.15,283.15,283.149999187223,288.7332487272669,3.9682539682539675,1.0919159082620324,53000.19997429487,290.2913892654545,288.16159868602165,1.2050829559391667,0.6745,0.6781133338514083,0.1421925,0.1429542330966143,0.13502943750000002,0.13575279767413698,0.1421925,0.1429542330966143,0.10502289583333334,0.10558550930210654,297.15,293.15,296.6889256526003,297.008389217782,296.881671278372,296.40191934679444,296.987808637719,296.79374282665356,6200.472527724743,1511.073961602337,114.2181834781378,123.5468416523776,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21106908.0,21106908.0,289.8725463272727,287.84867823238847,0.8088898459398496,169.01640220647772,2.0,2.0,1.0,4.0,0.31362642763555004,283.15,283.15,283.149999187223,288.7338729951666,3.9682539682539675,1.091915678175933,53000.177638127934,290.2829444072727,288.1622780601457,1.2050820743552646,0.6745,0.6781128196681884,0.1421925,0.14295412470076924,0.13502943750000002,0.1357526947388205,0.1421925,0.14295412470076924,0.10502289583333334,0.10558542924130485,297.15,293.15,296.68834958312607,297.00834614803614,296.8829113646951,296.40148185450056,296.98757547304893,296.79373288468145,6200.670142768938,1511.0739622672365,114.21811060984642,123.54119426134162,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21106944.0,21106944.0,289.8791188363636,287.8513780787585,0.8085722129323308,170.5126074493927,2.0,2.0,1.0,4.0,0.3136264275504265,283.15,283.15,283.149999187223,288.73449020872823,3.9682539682539675,1.091915470944272,53000.15752061515,290.2750573963636,288.16294841834446,1.2050811504186816,0.6745,0.6781122808974123,0.1421925,0.1429540111215794,0.13502943750000002,0.13575258688127442,0.1421925,0.14295401112157938,0.10502289583333334,0.10558534535210233,297.15,293.15,296.68779095237886,297.00831501390974,296.8841628785113,296.40115636280956,296.98733188842994,296.7937514192079,6200.865697619602,1511.0739628660915,114.21804497958452,123.53587495497334,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21106980.0,21106980.0,289.88523636363635,287.8539251455512,0.8082798214285714,172.00826670040487,2.0,2.0,1.0,4.0,0.31362642746530306,283.15,283.15,283.149999187223,288.7350989855508,3.9682539682539675,1.0919152941218624,53000.140355156735,290.2677163636363,288.16361044890687,1.205080182933472,0.6745,0.6781117167823779,0.1421925,0.142953892199523,0.13502943750000002,0.13575247395001308,0.1421925,0.142953892199523,0.10502289583333334,0.10558525751667684,297.15,293.15,296.68726085619784,297.0083035567807,296.8854327708037,296.40101206466625,296.98708218231445,296.79381828615254,6201.058683823697,1511.0739633770704,114.21798897995147,123.53102357545035,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107016.0,21107016.0,289.8909088,287.85632274187253,0.8080120908270676,173.50314882591096,2.0,2.0,1.0,4.0,0.31362642738017954,283.15,283.15,283.149999187223,288.73570547741747,3.9682539682539675,1.0919151288309903,53000.12430915242,290.2609094399999,288.1642700152035,1.2050791915867267,0.6745,0.6781111387584127,0.1421925,0.14295377034530107,0.13502943750000002,0.1357523582342964,0.1421925,0.14295377034530107,0.10502289583333334,0.10558516751556388,297.15,293.15,296.6867424870491,297.0083001606073,296.8867100342458,296.4009434014006,296.98683121138197,296.79390545893693,6201.251006329464,1511.073963854726,114.21793663237118,123.52635346130282,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107052.0,21107052.0,289.89614603636363,287.85857413642896,0.8077684405263158,174.9970226923077,2.0,2.0,1.0,4.0,0.3136264272950561,283.15,283.15,283.14999918722305,288.73631233071933,3.9682539682539675,1.0919149887037585,53000.110705970204,290.2546247563635,288.1649277043362,1.2050780835007722,0.6745,0.6781104928931095,0.1421925,0.14295363418933055,0.13502943750000002,0.1357522289372933,0.1421925,0.14295363418933055,0.10502289583333334,0.10558506695122814,297.15,293.15,296.68625353875433,297.00831694864314,296.88800552030284,296.40106712291833,296.98658162747915,296.7940449516196,6201.443700310454,1511.0739642596639,114.21789225412232,123.52209171826605,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107088.0,21107088.0,289.90095796363636,287.8606825597231,0.8075482899248121,176.4896571659919,2.0,2.0,1.0,4.0,0.31362642720993256,283.15,283.15,283.14999918722305,288.7369277829614,3.9682539682539675,1.0919148641737055,53000.09861692251,290.2488504436363,288.16559004431593,1.205076862656965,0.6745,0.678109781457039,0.1421925,0.1429534842102743,0.13502943750000002,0.1357520865135536,0.1421925,0.1429534842102743,0.10502289583333334,0.10558495617720838,297.15,293.15,296.6857882365792,297.00834978979844,296.8893157221833,296.40135112227347,296.9863372906612,296.7942284322991,6201.639299050454,1511.073964619529,114.21785281550466,123.51809546052321,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107124.0,21107124.0,289.90535447272725,287.862651206205,0.8073510584210527,177.98082111336032,2.0,2.0,1.0,4.0,0.31362642712480904,283.15,283.15,283.14999918722305,288.73756057584797,3.9682539682539675,1.0919147502306101,53000.087555629725,290.2435746327272,288.1662625573263,1.205075483698192,0.6745,0.6781089780622207,0.1421925,0.1429533148452369,0.13502943750000002,0.13575192568041738,0.1421925,0.1429533148452369,0.10502289583333334,0.10558483108476907,297.15,293.15,296.6853401329175,297.00839427997,296.8906364746619,296.401752235831,296.986097512296,296.7944441271353,6201.840718396303,1511.0739649488003,114.21781672977991,123.51427397007323,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107160.0,21107160.0,289.9093454545454,287.8644832363785,0.8071761654135338,179.47028340080973,2.0,2.0,1.0,4.0,0.3136264270396856,283.15,283.15,283.14999918722305,288.7382535144764,3.9682539682539675,1.0919146535002373,53000.07816530322,290.2387854545454,288.1669716775097,1.2050736803776194,0.6745,0.6781079278235135,0.1421925,0.14295309344261664,0.13502943750000002,0.13575171543113362,0.1421925,0.14295309344261664,0.10502289583333334,0.10558466755754839,297.15,293.15,296.6849251922645,297.00846099614074,296.89197710385474,296.40239161037005,296.98586914875966,296.79472481027796,6202.062163306289,1511.0739652283303,114.2177860953223,123.51072665756628,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107196.0,21107196.0,289.9129408,287.86618177886186,0.8070230303007518,180.95781289473686,2.0,2.0,1.0,4.0,0.3136264269545621,283.15,283.15,283.14999918722305,288.73906992994307,3.9682539682539675,1.091914566592143,53000.069728498056,290.2344710399999,288.1677592803058,1.20507109490563,0.6745,0.6781064228342925,0.1421925,0.14295277617326194,0.13502943750000002,0.1357514141444799,0.1421925,0.14295277617326185,0.10502289583333334,0.10558443322348436,297.15,293.15,296.684538270875,297.0085462024097,296.8933351470171,296.40323250148305,296.98565320401684,296.7950610651604,6202.324256552168,1511.0739654794766,114.21775857157971,123.50728598484838,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107232.0,21107232.0,289.9161504,287.86774993240147,0.806891072481203,182.44317846153848,2.0,2.0,1.0,4.0,0.31362642686943865,283.15,283.15,283.14999918722305,288.73994405005266,3.9682539682539675,1.0919144854564378,53000.06185206154,290.2306195199999,288.1685831458339,1.2050682028367756,0.6745,0.6781047392079432,0.1421925,0.1429524212451082,0.13502943750000002,0.13575107709611978,0.1421925,0.14295242124510815,0.10502289583333334,0.10558417107475981,297.15,293.15,296.6841661409526,297.0086411461523,296.894702124747,296.4041845175251,296.9854434881883,296.79542748351304,6202.605456262004,1511.0739657139413,114.21773287595332,123.50391655171309,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107268.0,21107268.0,289.91898414545454,287.8691907678398,0.8067797113533834,183.92614896761137,2.0,2.0,1.0,4.0,0.3136264267843152,283.15,283.15,283.1499991872231,288.74107190001894,3.9682539682539675,1.0919144174936442,53000.055254416424,290.2272190254544,288.1695759583544,1.205063948382571,0.6745,0.6781022625192435,0.1421925,0.14295189913012238,0.13502943750000002,0.13575058128309977,0.1421925,0.14295189913012235,0.10502289583333334,0.10558378544241094,297.15,293.15,296.6838435116413,297.0087675443942,296.8960985237619,296.40553137262606,296.98525804660346,296.79589979980534,6202.968907308594,1511.0739659103394,114.21771135218265,123.50063256754245,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107304.0,21107304.0,289.9214519272727,287.87050733003423,0.8066883663157894,185.40649327935222,2.0,2.0,1.0,4.0,0.3136264266991916,283.15,283.15,283.14999918722305,288.7422863697094,3.9682539682539675,1.0919143552527788,53000.04921224102,290.22425768727265,288.1706316734452,1.2050592300696075,0.6745,0.6780995157882538,0.1421925,0.14295132008705896,0.13502943750000002,0.1357500314098003,0.1421925,0.14295132008705896,0.10502289583333334,0.10558335776317801,297.15,293.15,296.6835371028874,297.00890864870445,296.89750852379257,296.40708081580067,296.98452391195445,296.7963118006279,6203.359621453729,1511.073966090202,114.21769164054524,123.49739194101585,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107340.0,21107340.0,289.9235636363636,287.8717026397287,0.8066164567669174,186.88398026315792,2.0,2.0,1.0,4.0,0.3136264266140681,283.15,283.15,283.14999918722305,288.74360478696997,3.9682539682539675,1.091914300294354,53000.0438770256,290.22172363636355,288.1717664950587,1.2050542069346377,0.6745,0.6780965895948138,0.1421925,0.1429507032112091,0.13502943750000002,0.13574944560957164,0.1421925,0.1429507032112091,0.10502289583333334,0.10558290214077796,297.15,293.15,296.6832495889838,297.0090684982128,296.8989355848548,296.4089155212701,296.982911021931,296.7966160430505,6203.78233012829,1511.0739662490203,114.21767423525323,123.49421247735067,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107376.0,21107376.0,289.9253291636363,287.8727796953765,0.8065634021052631,188.35837878542512,2.0,2.0,1.0,4.0,0.31362642652894457,283.15,283.15,283.149999187223,288.74487259199407,3.9682539682539675,1.0919142503222683,53000.039025870734,290.21960500363633,288.1728801308366,1.205049441450653,0.6745,0.6780938125152669,0.1421925,0.1429501177703144,0.13502943750000002,0.13574888966073678,0.1421925,0.1429501177703144,0.10502289583333334,0.10558246973612863,297.15,293.15,296.68294386340995,297.0092376328946,296.9003686724564,296.41099880907666,296.9791188016076,296.796533555889,6204.1865936533495,1511.0739663934291,114.21765840913258,123.49112667163524,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107412.0,21107412.0,289.9267584,287.87374147491306,0.8065286217293233,189.8294577125506,2.0,2.0,1.0,4.0,0.3136264264438211,283.15,283.15,283.149999187223,288.7460835517828,3.9682539682539675,1.091914206072606,53000.034730233485,290.2178899199999,288.1739660261966,1.2050445221517438,0.6745,0.6780909488929338,0.1421925,0.14294951408518672,0.13502943750000002,0.135748316386737,0.1421925,0.14294951408518675,0.10502289583333334,0.105582023856351,297.15,293.15,296.6826184133798,297.00941839978407,296.90180960488624,296.4133691061491,296.9728469069089,296.7960124862217,6204.571294489346,1511.0739665213011,114.21764439530035,123.48813342516216,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107448.0,21107448.0,289.9278612363636,287.87459093748026,0.8065115350375941,191.2969859109312,2.0,2.0,1.0,4.0,0.31362642635869764,283.15,283.15,283.14999918722305,288.7471138359202,3.9682539682539675,1.0919141666446268,53000.03090267227,290.21656651636357,288.1749506198031,1.2050413374165552,0.6745,0.6780890865453609,0.1421925,0.14294912148050587,0.13502943750000002,0.13574794355983533,0.1421925,0.1429491214805059,0.10502289583333334,0.10558173387987191,297.15,293.15,296.6822663491941,297.0096023034051,296.90324891520686,296.4160845327877,296.9652494181269,296.79529030374414,6204.89334473648,1511.07396663524,114.21763190849211,123.48533669341434,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107484.0,21107484.0,289.92864756363633,287.87533102509974,0.8065115614285715,192.76073224696358,2.0,2.0,1.0,4.0,0.3136264262735741,283.15,283.15,283.14999918722236,288.747870852856,3.9682539682539675,1.091914131072676,53000.027449443936,290.2156229236363,288.1757593130172,1.205039348852074,0.6745,0.6780879219106638,0.1421925,0.1429488759618711,0.13502943750000002,0.13574771040940087,0.1421925,0.1429488759618711,0.10502289583333334,0.10558155254064513,297.15,293.15,296.681902158346,297.00978811385033,296.9046846052232,296.4193069127664,296.95730412667626,296.79459718337245,6205.126005985721,1511.0739667380349,114.21762064288572,123.48275821445948,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107520.0,21107520.0,289.92912727272727,287.87596466429574,0.8065281203007518,194.22046558704454,2.0,2.0,1.0,4.0,0.31362642618845066,283.15,283.15,283.1499991872211,288.7484021235997,3.9682539682539675,1.0919140983770603,53000.02427544253,290.2150472727272,288.17642211710455,1.2050383882777915,0.6745,0.6780873565194123,0.1421925,0.14294875677077318,0.13502943750000002,0.13574759722265117,0.1421925,0.1429487567707732,0.10502289583333334,0.10558146450650649,297.15,293.15,296.68153204175866,297.0099751514518,296.90611722475376,296.4229860395601,296.94916482800085,296.79395505710505,6205.284833213388,1511.0739668325184,114.21761028821275,123.48035974927271,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
