,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21107556.0,21107556.0,289.92931025454544,287.8764947676675,0.8065606310526316,195.67595479757085,2.0,2.0,1.0,4.0,0.3136264261033272,283.15,283.15,283.14999918722185,288.7484766936681,3.9682539682539675,1.0919140695862382,53000.021480507916,290.21482769454536,288.17678749966365,1.2050399000959844,0.6745,0.6780882287963306,0.1421925,0.14294894065696395,0.13502943750000002,0.135747771845426,0.1421925,0.142948940656964,0.10502289583333334,0.10558160032422022,297.15,293.15,296.68116870372387,297.01016101001153,296.90754177139814,296.42771220822175,296.94134439332424,296.7935856173359,6205.294025998894,1511.0739669157178,114.217601170185,123.47832514861885,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107592.0,21107592.0,289.9292064,287.87692423541006,0.8066085130827068,197.1269687449393,2.0,2.0,1.0,4.0,0.31362642601820373,283.15,283.15,283.1499991872223,288.7478130135662,3.9682539682539675,1.0919140459296186,53000.01918398775,290.2149523199999,288.1766292244712,1.205044322264217,0.6745,0.6780907990310998,0.1421925,0.1429494824925569,0.13502943750000002,0.13574828638561154,0.1421925,0.14294948249255696,0.10502289583333334,0.10558200052214231,297.15,293.15,296.68089806005514,297.01035516529276,296.9089648817013,296.4351148440822,296.93441756354275,296.7939501029348,6205.068600242218,1511.0739669840802,114.21759367815511,123.47691100965628,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107628.0,21107628.0,289.9288256,287.87725595678364,0.8066711857894737,198.57327629554658,2.0,2.0,1.0,4.0,0.31362642593308027,283.15,283.15,283.1499991872227,288.74690779939107,3.9682539682539675,1.0919140236087348,53000.01701713726,290.2154092799999,288.1762997584346,1.2050497652563177,0.6745,0.6780939640629523,0.1421925,0.1429501497183415,0.13502943750000002,0.1357489199993561,0.1421925,0.1429501497183415,0.10502289583333334,0.10558249333283252,297.15,293.15,296.6806826740407,297.0105561470563,296.91039256739447,296.4437160693362,296.92777373705854,296.7946242389773,6204.766172745953,1511.073967048583,114.21758660915175,123.47572324959998,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107664.0,21107664.0,289.92817774545455,287.877492811531,0.8067480685714286,200.0146463157895,2.0,2.0,1.0,4.0,0.31362642584795675,283.15,283.15,283.1499991872229,288.7454734374287,3.9682539682539675,1.0919140041966546,53000.01513266552,290.21618670545445,288.1755929716339,1.2050571614571723,0.6745,0.6780982698700342,0.1421925,0.1429510574329056,0.13502943750000002,0.1357497819870629,0.1421925,0.1429510574329056,0.10502289583333334,0.10558316376771561,297.15,293.15,296.6805944592421,297.01077366089334,296.911831994921,296.45501005781506,296.92175644440806,296.7959933234559,6204.295700533058,1511.0739671046795,114.21758046136415,123.47502761364663,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107700.0,21107700.0,289.9272727272727,287.877637671243,0.8068385808270676,201.4508476720648,2.0,2.0,1.0,4.0,0.3136264257628332,283.15,283.15,283.1499991872227,288.7437542617765,3.9682539682539675,1.0919139863218654,53000.01339742978,290.2172727272727,288.1746815777353,1.2050661770648683,0.6745,0.6781035141344123,0.1421925,0.1429521629852593,0.13502943750000002,0.13575083184632025,0.1421925,0.1429521629852593,0.10502289583333334,0.10558398032491574,297.15,293.15,296.6805687528355,297.0110013558142,296.91327895572954,296.4665881136209,296.9161163678522,296.79751070917047,6203.7342915026165,1511.0739671563338,114.21757480043527,123.47464006791611,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107736.0,21107736.0,289.9261204363636,287.8776934006717,0.8069421419548872,202.88164923076926,2.0,2.0,1.0,4.0,0.31362642567770976,283.15,283.15,283.14999918722316,288.7417536732809,3.9682539682539675,1.0919139705929872,53000.01187051326,290.2186554763636,288.17353873624603,1.2050753336176367,0.6745,0.6781088481198035,0.1421925,0.14295328745185348,0.13502943750000002,0.13575189966699783,0.1421925,0.14295328745185348,0.10502289583333334,0.10558481085210943,297.15,293.15,296.6806083521149,297.01125093609744,296.9147435867661,296.47638971392536,296.9110494793498,296.7988084136507,6203.088828805535,1511.0739672017874,114.21756981911444,123.47460362838109,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107772.0,21107772.0,289.9247307636363,287.8776628589909,0.8070581713533835,204.3068198582996,2.0,2.0,1.0,4.0,0.3136264255925863,283.15,283.15,283.1499991872231,288.73967350556296,3.9682539682539675,1.091913956338293,53000.01048670651,290.2203230836363,288.17229803385095,1.2050838076147832,0.6745,0.6781137894932586,0.1421925,0.142954329151253,0.13502943750000002,0.13575288888994536,0.1421925,0.14295432915125303,0.10502289583333334,0.10558558024773529,297.15,293.15,296.6806813029941,297.0115184549465,296.9162229058001,296.4849731282543,296.90640085691956,296.7999593297829,6202.424843861979,1511.0739672429802,114.21756530466648,123.4747565427758,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107808.0,21107808.0,289.92311359999997,287.877548901004,0.8071860884210527,205.72612842105264,2.0,2.0,1.0,4.0,0.3136264255074628,283.15,283.15,283.1499991872231,288.73801055140405,3.9682539682539675,1.0919139445004313,53000.009337519296,290.2222636799999,288.17127564992484,1.2050894192587014,0.6745,0.678117065975025,0.1421925,0.14295501987198475,0.13502943750000002,0.13575354481506008,0.1421925,0.14295501987198475,0.10502289583333334,0.10558609041171339,297.15,293.15,296.6807784408069,297.0118225819713,296.9177327044275,296.4916891749577,296.9025329413421,296.8009111687011,6201.904714784667,1511.073967277189,114.21756155562719,123.4749941492545,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107844.0,21107844.0,289.9212788363636,287.8773543782989,0.8073253125563911,207.13934378542513,2.0,2.0,1.0,4.0,0.3136264254223393,283.15,283.15,283.1499991872231,288.7367308871362,3.9682539682539675,1.091913934005269,53000.00831867766,290.22446539636354,288.1705121370059,1.2050933907145043,0.6745,0.6781193862334068,0.1421925,0.14295550900962745,0.13502943750000002,0.1357540093119973,0.1421925,0.14295550900962745,0.10502289583333334,0.10558645168710903,297.15,293.15,296.6808728964493,297.012149133072,296.9192606343044,296.4974513868626,296.89916755195526,296.80178032052874,6201.507998492569,1511.073967307518,114.21755823181952,123.47519797862313,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107880.0,21107880.0,289.91923636363634,287.87708214035047,0.8074752631578948,208.54623481781377,2.0,2.0,1.0,4.0,0.3136264253372158,283.15,283.15,283.1499991872231,288.7359447279432,3.9682539682539675,1.091913925146866,53000.0074587281,290.2269163636363,288.17008821550127,1.2050953051720252,0.6745,0.6781205074154428,0.1421925,0.14295574536793232,0.13502943750000002,0.13575423376356094,0.1421925,0.14295574536793232,0.10502289583333334,0.10558662626054739,297.15,293.15,296.6809612608586,297.0125035254623,296.9208109930979,296.5020667680315,296.89642900085516,296.8025543096611,6201.269255585962,1511.0739673331168,114.21755542637194,123.475343637207,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107916.0,21107916.0,289.9169960727273,287.87673503556897,0.8076353596240601,209.94657038461543,2.0,2.0,1.0,4.0,0.31362642525209233,283.15,283.15,283.1499991872231,288.73542417807204,3.9682539682539675,1.0919139169461767,53000.00666262768,290.22960471272717,288.1698510113247,1.2050960117206488,0.6745,0.6781209258492421,0.1421925,0.142955833578678,0.13502943750000002,0.1357543175306188,0.1421925,0.14295583357867805,0.10502289583333334,0.10558669141270352,297.15,293.15,296.6810463881253,297.01287099364896,296.9223715305132,296.506278707686,296.8941087883503,296.8033352816648,6201.115195659849,1511.073967356815,114.21755282922179,123.47539259635542,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107952.0,21107952.0,289.91456785454545,287.87631591229604,0.8078050213533835,211.34011935222674,2.0,2.0,1.0,4.0,0.31362642516696887,283.15,283.15,283.1499991872231,288.73505494112493,3.9682539682539675,1.091913909181463,53000.00590885052,290.23251857454534,288.16972069456597,1.2050963536563246,0.6745,0.6781211293492263,0.1421925,0.14295587647885818,0.13502943750000002,0.13575435826966759,0.1421925,0.1429558764788582,0.10502289583333334,0.10558672309863036,297.15,293.15,296.68112864607247,297.01324576435803,296.92393760201963,296.5102010519291,296.89202186753795,296.80410698638343,6201.009092087727,1511.0739673792534,114.21755037014462,123.47541111531541,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21107988.0,21107988.0,289.9119616,287.8758276197473,0.8079836677443609,212.72665058704456,2.0,2.0,1.0,4.0,0.31362642508184535,283.15,283.15,283.14999918722305,288.7352544025398,3.9682539682539675,1.0919139027274571,53000.00528231333,290.2356460799999,288.1699930473546,1.2050943349533934,0.6745,0.6781199580395654,0.1421925,0.14295562955306285,0.13502943750000002,0.13575412378295942,0.1421925,0.14295562955306287,0.10502289583333334,0.10558654072007957,297.15,293.15,296.68120866810705,297.0136492677455,296.92552573373365,296.5133491910665,296.89099891328874,296.8049463547883,6201.083722937437,1511.073967397904,114.21754832616746,123.47518252508533,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108024.0,21108024.0,289.90918719999996,287.8752730089013,0.8081707181954887,214.10593295546562,2.0,2.0,1.0,4.0,0.3136264249967219,283.15,283.15,283.1499991872231,288.7357638010034,3.9682539682539675,1.0919138967789535,53000.00470484886,290.2389753599999,288.17047835195285,1.2050908328822332,0.6745,0.6781179236825845,0.1421925,0.1429552006867841,0.13502943750000002,0.13575371652116733,0.1421925,0.14295520068678416,0.10502289583333334,0.10558622396090794,297.15,293.15,296.6812917727033,297.0140664852686,296.92712491359896,296.51621618937554,296.89042192943634,296.80582425807654,6201.257859721605,1511.0739674150939,114.21754644228228,123.47478240009924,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108060.0,21108060.0,289.90625454545454,287.87465493333553,0.8083655921052632,215.47773532388666,2.0,2.0,1.0,4.0,0.3136264249115984,283.15,283.15,283.1499991872231,288.7365792947577,3.9682539682539675,1.0919138912887596,53000.00417187589,290.24249454545446,288.1711704652154,1.2050859869075885,0.6745,0.6781151063750621,0.1421925,0.14295460676536106,0.13502943750000002,0.13575315251901757,0.1421925,0.14295460676536106,0.10502289583333334,0.10558578529256922,297.15,293.15,296.68137829816214,297.0144965191064,296.92873437217565,296.51883085129344,296.8902717026184,296.8067423486712,6201.531287112626,1511.0739674309598,114.21754470354328,123.47420410134364,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108096.0,21108096.0,289.9031735272727,287.87397625000875,0.8085677088721805,216.8418265587045,2.0,2.0,1.0,4.0,0.3136264248264749,283.15,283.15,283.1499991872231,288.73827924416605,3.9682539682539675,1.0919138866125842,53000.00371792563,290.24619176727265,288.1724565160058,1.205076808576521,0.6745,0.6781097679727102,0.1421925,0.14295348136761987,0.13502943750000002,0.13575208381410026,0.1421925,0.14295348136761987,0.10502289583333334,0.10558495407763353,297.15,293.15,296.6814865566947,297.01496035476805,296.9303736889222,296.52103616203675,296.89107162028887,296.80778567654215,6202.091310029647,1511.0739674444728,114.21754322260334,123.47304243344308,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108132.0,21108132.0,289.8999540363636,287.8732398199902,0.8087764878947369,218.19797552631582,2.0,2.0,1.0,4.0,0.3136264247413515,283.15,283.15,283.1499991872231,288.7401998787283,3.9682539682539675,1.091913882131609,53000.003282924765,290.25005515636354,288.1738901201457,1.2050664841934056,0.6745,0.6781037630368765,0.1421925,0.14295221545681405,0.13502943750000002,0.1357508816745778,0.1421925,0.142952215456814,0.10502289583333334,0.1055840190802272,297.15,293.15,296.68160058499535,297.0154326176683,296.932020452934,296.5231434315122,296.8921131446924,296.8088620463604,6202.723087701602,1511.0739674574218,114.21754180348286,123.47173232632541,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108168.0,21108168.0,289.8966059636363,287.87244850913527,0.8089913485714285,219.54595109311742,2.0,2.0,1.0,4.0,0.313626424656228,283.15,283.15,283.1499991872231,288.74252852083583,3.9682539682539675,1.0919138783681035,53000.00291757402,290.2540728436363,288.175687846549,1.2050557501801213,0.6745,0.6780975087260106,0.1421925,0.14295089697483063,0.13502943750000002,0.13574962961219358,0.1421925,0.14295089697483063,0.10502289583333334,0.10558304525392835,297.15,293.15,296.6816634197123,297.01116905581455,296.933679456722,296.52490737586237,296.894267641069,296.80913738983605,6203.471408932511,1511.0739674682973,114.21754061158461,123.47004999124917,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108204.0,21108204.0,289.89313919999995,287.87160518870814,0.8092117103007519,220.8855221255061,2.0,2.0,1.0,4.0,0.31362642457110446,283.15,283.15,283.14999918722305,288.7446214189227,3.9682539682539675,1.0919138749795672,53000.00258862419,290.25823295999993,288.1773896411058,1.2050468446447682,0.6745,0.6780923145317004,0.1421925,0.14294980197783363,0.13502943750000002,0.13574858977655832,0.1421925,0.14294980197783363,0.10502289583333334,0.1055822364928787,297.15,293.15,296.6816561660421,297.0041364176757,296.9353291687904,296.52650159276243,296.8971984688657,296.8089643628273,6204.133744365146,1511.0739674780896,114.21753953843854,123.46835987247674,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108240.0,21108240.0,289.8895636363636,287.8707127359506,0.8094369924812029,222.21645748987856,2.0,2.0,1.0,4.0,0.31362642448598094,283.15,283.15,283.14999918722293,288.7463800992824,3.9682539682539675,1.0919138718766943,53000.002287405776,290.26252363636354,288.1789123313984,1.2050400954783254,0.6745,0.6780883725191607,0.1421925,0.14294897095541992,0.13502943750000002,0.13574780061757263,0.1421925,0.14294897095541992,0.10502289583333334,0.1055816227025565,297.15,293.15,296.68159443528094,296.9954549556235,296.9369663328847,296.5279737834598,296.90101631932885,296.80860116531557,6204.68084569514,1511.0739674870563,114.2175385557618,123.46675175653532,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108276.0,21108276.0,289.88588916363636,287.86977403459815,0.8096666145112782,223.5385260526316,2.0,2.0,1.0,4.0,0.3136264244008575,283.15,283.15,283.149999187223,288.74703445340305,3.9682539682539675,1.091913869303154,53000.00203757355,290.26693300363627,288.1797218943829,1.2050389934085683,0.6745,0.6780877165829852,0.1421925,0.14294883267639155,0.13502943750000002,0.13574766930446247,0.1421925,0.14294883267639158,0.10502289583333334,0.10558152057013749,297.15,293.15,296.6814457416657,296.9857136134762,296.938559527545,296.52926779751164,296.9076629066625,296.8085299173722,6204.865978220894,1511.0739674944934,114.2175377407242,123.46558711583315,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108312.0,21108312.0,289.8821256727272,287.86879197534245,0.8098999957894737,224.85149668016197,2.0,2.0,1.0,4.0,0.31362642431573395,283.15,283.15,283.1499991872228,288.7471978245522,3.9682539682539675,1.0919138669208421,53000.001806305256,290.27144919272723,288.18019679829695,1.2050392863476609,0.6745,0.6780878840953929,0.1421925,0.142948867989969,0.13502943750000002,0.13574770283908982,0.1421925,0.14294886798996903,0.10502289583333334,0.10558154665262542,297.15,293.15,296.6812753442313,296.9759238962333,296.94013573930613,296.5305137019199,296.91572541417077,296.8087148191723,6204.8939857646055,1511.0739675013779,114.21753698624843,123.46461423705473,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108348.0,21108348.0,289.8782830545454,287.86776945624155,0.8101365557142858,226.1551382388664,2.0,2.0,1.0,4.0,0.31362642423061043,283.15,283.15,283.1499991872222,288.74658629953507,3.9682539682539675,1.0919138647618494,53000.001596716174,290.2760603345454,288.18015232148434,1.2050454322956183,0.6745,0.6780914370326016,0.1421925,0.142949616990746,0.13502943750000002,0.13574841410834523,0.1421925,0.14294961699074601,0.10502289583333334,0.10558209986204631,297.15,293.15,296.6810982755201,296.96660887142906,296.94167911684684,296.53173023153937,296.9267136363804,296.80956602634313,6204.668203180859,1511.0739675076168,114.21753630249766,123.46412882479922,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108384.0,21108384.0,289.8743712,287.86670938307566,0.8103757136842106,227.44921959514173,2.0,2.0,1.0,4.0,0.3136264241454869,283.15,283.15,283.1499991872225,288.74519732244903,3.9682539682539675,1.091913862855126,53000.001411616686,290.28075455999993,288.179524285053,1.2050530448338421,0.6745,0.678095864260847,0.1421925,0.14295055030231352,0.13502943750000002,0.13574930040358568,0.1421925,0.14295055030231357,0.10502289583333334,0.10558278920278885,297.15,293.15,296.68093700813887,296.9580396237049,296.9431967237857,296.532932054111,296.9385580430678,296.8107326905617,6204.201276260546,1511.0739675131265,114.21753569864039,123.46405195051305,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108420.0,21108420.0,289.87039999999996,287.8656146696512,0.8106168890977443,228.73350961538463,2.0,2.0,1.0,4.0,0.31362642406036345,283.15,283.15,283.1499991872227,288.7433070371913,3.9682539682539675,1.0919138611989219,53000.00125083694,290.28551999999996,288.1784571196295,1.2050610494973466,0.6745,0.6781005273284643,0.1421925,0.14295153333158286,0.13502943750000002,0.13575023391195837,0.1421925,0.14295153333158286,0.10502289583333334,0.10558351526485653,297.15,293.15,296.6807731280382,296.95032751050843,296.9446888330983,296.5340829057774,296.947630114968,296.8115004984781,6203.587136538794,1511.073967517913,114.2175351741222,123.4643006911449,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108456.0,21108456.0,289.8663793454545,287.8644882380517,0.8108595013533835,230.00777716599194,2.0,2.0,1.0,4.0,0.31362642397523993,283.15,283.15,283.14999918722276,288.74163260367885,3.9682539682539675,1.091913859759602,53000.00111111172,290.29034478545447,288.17743021033186,1.2050659843880291,0.6745,0.6781034105267137,0.1421925,0.142952141143543,0.13502943750000002,0.1357508111048981,0.1421925,0.142952141143543,0.10502289583333334,0.10558396419269851,297.15,293.15,296.68060024851235,296.9435573118838,296.9461677942904,296.5351731642826,296.9545253342309,296.81200477064,6203.058517779534,1511.0739675220718,114.21753471829112,123.46453492782418,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108492.0,21108492.0,289.8623191272727,287.86333301883514,0.811102969849624,231.27179111336036,2.0,2.0,1.0,4.0,0.3136264238901164,283.15,283.15,283.1499991872228,288.74021166871324,3.9682539682539675,1.091913858433361,53000.00098236388,290.2952170472726,288.17653671651937,1.2050690707941896,0.6745,0.6781052195666722,0.1421925,0.14295252251035445,0.13502943750000002,0.1357511732600471,0.1421925,0.14295252251035445,0.10502289583333334,0.10558424586892555,297.15,293.15,296.6804203125167,296.9373413262914,296.94764117939775,296.53623251130426,296.9603491037279,296.81239688664755,6202.617340196246,1511.0739675259047,114.21753429827191,123.46470636272062,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108528.0,21108528.0,289.8582292363636,287.86215195118007,0.8113467139849624,232.52532032388666,2.0,2.0,1.0,4.0,0.3136264238049929,283.15,283.15,283.1499991872229,288.73929944968734,3.9682539682539675,1.0919138574069913,53000.000882726745,290.30012491636353,288.1760095049281,1.205071089927031,0.6745,0.6781063987082945,0.1421925,0.142952771087219,0.13502943750000002,0.13575140931465052,0.1421925,0.14295277108721893,0.10502289583333334,0.1055844294669504,297.15,293.15,296.6802107666588,296.9327644752922,296.94909139896265,296.537216294027,296.96385250991017,296.81262708897015,6202.334669628597,1511.0739675288708,114.21753397322168,123.46490461203277,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108564.0,21108564.0,289.85411956363635,287.8609479829776,0.8115901531578947,233.76813366396766,2.0,2.0,1.0,4.0,0.31362642371986943,283.15,283.15,283.14999918722293,288.7384296979675,3.9682539682539675,1.0919138564073818,53000.000785687356,290.30505652363627,288.1755153786439,1.2050731096968854,0.6745,0.6781075769398965,0.1421925,0.14295301947224057,0.13502943750000002,0.1357516451870752,0.1421925,0.1429530194722405,0.10502289583333334,0.10558461292328072,297.15,293.15,296.6799983974613,296.9283353580615,296.9505393739998,296.53819316000613,296.9671583632925,296.81284493056427,6202.064773506745,1511.0739675317593,114.21753365664635,123.4651101073524,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108600.0,21108600.0,289.84999999999997,287.8597240708723,0.8118327067669173,235.0,2.0,2.0,1.0,4.0,0.3136264236347459,283.15,283.15,283.14999918722265,288.7380162569146,3.9682539682539675,1.0919138555425243,53000.00070172938,290.30999999999995,288.17533101518853,1.2050730183375835,0.6745,0.6781075273699757,0.1421925,0.14295300902232067,0.13502943750000002,0.13575163526357847,0.1421925,0.1429530090223206,0.10502289583333334,0.1055846052050055,297.15,293.15,296.6797921372242,296.92513417554574,296.9519872821473,296.5390509249175,296.9696953629181,296.8131319765506,6201.942403588595,1511.0739675342584,114.2175333827469,123.46512893853436,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108636.0,21108636.0,289.8458804363636,287.85848318024966,0.8120737942105264,236.22532101037265,2.0,2.0,1.0,4.0,0.3136264235496224,283.15,283.15,283.14999918722407,288.73772479593475,3.9682539682539675,1.0919138546993226,53000.00061987364,290.31494347636357,288.1752083733311,1.2050715700112478,0.6745,0.6781066927416753,0.1421925,0.14295283307289944,0.13502943750000002,0.13575146817775208,0.1421925,0.14295283307289944,0.10502289583333334,0.10558447524936272,297.15,293.15,296.67958437076044,296.9220770804048,296.9534349594407,296.53989253879536,296.9720639249338,296.813410574867,6201.863831860836,1511.0739675366951,114.21753311570569,123.46507213342709,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108672.0,21108672.0,289.84177076363636,287.8572282851722,0.8123128348872181,237.4486618209758,2.0,2.0,1.0,4.0,0.3136264234644989,283.15,283.15,283.14999918722367,288.7378903499467,3.9682539682539675,1.0919138540151705,53000.000553458056,290.31987508363625,288.17543961689836,1.2050696948495687,0.6745,0.6781056011207114,0.1421925,0.14295260294641474,0.13502943750000002,0.13575124964407567,0.1421925,0.14295260294641474,0.10502289583333334,0.10558430527872553,297.15,293.15,296.6793888616375,296.9207052804137,296.9548797535258,296.5406040820508,296.9736207104256,296.8138397376107,6201.924217819036,1511.0739675386724,114.21753289903548,123.46488246902445,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108708.0,21108708.0,289.8376808727273,287.8559623682623,0.8125492481954888,238.67003646945832,2.0,2.0,1.0,4.0,0.3136264233793754,283.15,283.15,283.1499991872234,288.73821975759716,3.9682539682539675,1.0919138533732375,53000.00049114099,290.32478295272716,288.1757850895936,1.2050670998911301,0.6745,0.6781040910818513,0.1421925,0.1429522846125369,0.13502943750000002,0.13575094734652507,0.1421925,0.1429522846125369,0.10502289583333334,0.10558407015840841,297.15,293.15,296.67920600610597,296.9198576245627,296.95632823341117,296.5413010634896,296.9750092040491,296.81434042632367,6202.037155718503,1511.0739675405275,114.217532695736,123.46459599950077,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108744.0,21108744.0,289.8336206545454,287.8546884205345,0.8127824535338346,239.88945899346908,2.0,2.0,1.0,4.0,0.31362642329425194,283.15,283.15,283.1499991872233,288.7389344378355,3.9682539682539675,1.091913852818397,53000.00043727853,290.32965521454537,288.17639565658214,1.2050627766747621,0.6745,0.6781015755865566,0.1421925,0.14295175431666632,0.13502943750000002,0.13575044376473902,0.1421925,0.14295175431666626,0.10502289583333334,0.10558367848368592,297.15,293.15,296.6790519517868,296.9201112345929,296.95778532990863,296.5419711728888,296.97605753979286,296.81499544579395,6202.273840002921,1511.0739675421307,114.21753252001847,123.46407993003102,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108780.0,21108780.0,289.82959999999997,287.8534094411744,0.8130118703007518,241.10694343065694,2.0,2.0,1.0,4.0,0.3136264232091284,283.15,283.15,283.1499991872232,288.73991491324483,3.9682539682539675,1.091913852309646,53000.00038789044,290.3344799999999,288.1771862269973,1.2050570783260421,0.6745,0.6780982615680011,0.1421925,0.1429510556827398,0.13502943750000002,0.13574978032506313,0.1421925,0.14295105568273977,0.10502289583333334,0.1055831624750491,297.15,293.15,296.6789095790186,296.92107470694174,296.9585204551211,296.54264109219304,296.97695613309224,296.8156203932734,6202.597192884856,1511.0739675436007,114.21753235889769,123.46336296868962,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108816.0,21108816.0,289.8256288,287.8521284372668,0.8132369178947368,242.32250381867075,2.0,2.0,1.0,4.0,0.31362642312400496,283.15,283.15,283.14999918722316,288.74136140429846,3.9682539682539675,1.0919138518903715,53000.00034718844,290.3392454399999,288.1783173867535,1.2050497085043308,0.6745,0.6780939706722056,0.1421925,0.1429501511116495,0.13502943750000002,0.1357489213224751,0.1421925,0.1429501511116495,0.10502289583333334,0.10558249436192507,297.15,293.15,296.6787709451847,296.9235460812066,296.9564420396409,296.5433188973235,296.97759399181115,296.81593439103335,6203.066302378273,1511.0739675448128,114.21753222611383,123.46228163756128,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108852.0,21108852.0,289.8217169454545,287.8508484234709,0.8134570157142857,243.53615419515944,2.0,2.0,1.0,4.0,0.31362642303888144,283.15,283.15,283.1499991872231,288.7427802513483,3.9682539682539675,1.0919138514766433,53000.000307024806,290.34393966545446,288.1794369533928,1.2050425656524435,0.6745,0.6780898113789485,0.1421925,0.14294927428391577,0.13502943750000002,0.13574808866564944,0.1421925,0.14294927428391574,0.10502289583333334,0.10558184673994957,297.15,293.15,296.6786286142411,296.9261776312379,296.9539696582516,296.5439964541541,296.9782164903073,296.81619776963845,6203.525204643151,1511.0739675460081,114.21753209508654,123.46121023382652,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108888.0,21108888.0,289.8178743272727,287.8495724216453,0.8136715831578947,244.7479085977718,2.0,2.0,1.0,4.0,0.3136264229537579,283.15,283.15,283.1499991872231,288.74364035988464,3.9682539682539675,1.0919138511351367,53000.00027387228,290.34855080727266,288.1802744594136,1.2050401061027896,0.6745,0.6780883680386691,0.1421925,0.14294897001087992,0.13502943750000002,0.13574779972061451,0.1421925,0.1429489700108799,0.10502289583333334,0.10558162200492241,297.15,293.15,296.6784271089967,296.93098750982904,296.94701070760954,296.5446652322494,296.9786416062308,296.8159464329831,6203.787002601277,1511.0739675469947,114.2175319869318,123.46037356071747,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108924.0,21108924.0,289.8141108363636,287.8483034604203,0.8138800396240602,245.95778106415673,2.0,2.0,1.0,4.0,0.31362642286863446,283.15,283.15,283.14999918722185,288.7441609461892,3.9682539682539675,1.0919138508109096,53000.00024239719,290.35306699636357,288.18090417757014,1.2050395720877631,0.6745,0.6780880460247435,0.1421925,0.14294890212657277,0.13502943750000002,0.13574773525603448,0.1421925,0.14294890212657277,0.10502289583333334,0.1055815718658046,297.15,293.15,296.67821600972877,296.93674300319356,296.9397796817674,296.54532668051553,296.97902160134237,296.81581739530947,6203.935504693642,1511.0739675479317,114.21753188424937,123.45971232149371,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108960.0,21108960.0,289.8104363636363,287.8470445747187,0.8140818045112782,247.16578563196313,2.0,2.0,1.0,4.0,0.31362642278351094,283.15,283.15,283.14999918721975,288.74389462050135,3.9682539682539675,1.0919138505231558,53000.00021446287,290.3574763636363,288.18102660958436,1.2050438448559337,0.6745,0.6780905174288402,0.1421925,0.1429494231275024,0.13502943750000002,0.13574823001111974,0.1421925,0.1429494231275024,0.10502289583333334,0.10558195667531535,297.15,293.15,296.67799634760115,296.9447854458335,296.93237641073284,296.54596709163695,296.97930835891975,296.8160867309448,6203.824881889206,1511.0739675487632,114.21753179311808,123.45948822033122,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21108996.0,21108996.0,289.8068608,287.84579880522597,0.8142762972180451,248.3719363388398,2.0,2.0,1.0,4.0,0.31362642269838753,283.15,283.15,283.1499991872211,288.7426898690192,3.9682539682539675,1.0919138502819514,53000.00019104744,290.3617670399999,288.18044415441403,1.2050512820892176,0.6745,0.678094843134648,0.1421925,0.14295033503695098,0.13502943750000002,0.13574909598239032,0.1421925,0.142950335036951,0.10502289583333334,0.1055826302085258,297.15,293.15,296.67785027513804,296.95674427876367,296.925851925014,296.5465737164896,296.9795069034518,296.8173054197714,6203.4212742776845,1511.0739675494606,114.21753171672896,123.45983761416356,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109032.0,21109032.0,289.8033940363636,287.84456919780774,0.8144629371428572,249.57624722243565,2.0,2.0,1.0,4.0,0.313626422613264,283.15,283.15,283.14999918722214,288.7411934791629,3.9682539682539675,1.0919138500565264,53000.000169163744,290.36592715636357,288.1796358945641,1.2050599654131573,0.6745,0.6780998940518745,0.1421925,0.1429513998294606,0.13502943750000002,0.13575010713511376,0.1421925,0.1429513998294606,0.10502289583333334,0.10558341666064405,297.15,293.15,296.67772938059426,296.9694096783842,296.9197227135809,296.54716418294976,296.9796782681073,296.8187408447233,6202.926969282779,1511.073967550112,114.21753164533695,123.4603954317525,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109068.0,21109068.0,289.80004596363636,287.84335880287733,0.8146411436842105,250.77873232039954,2.0,2.0,1.0,4.0,0.31362642252814055,283.15,283.15,283.1499991872226,288.7391795676212,3.9682539682539675,1.091913849867951,53000.00015085738,290.36994484363623,288.17839678080406,1.2050694093803194,0.6745,0.678105395081014,0.1421925,0.1429525595108333,0.13502943750000002,0.13575120839659688,0.1421925,0.1429525595108333,0.10502289583333334,0.10558427319735315,297.15,293.15,296.6776425200519,296.9790668595344,296.91478537112386,296.54770073190883,296.9798011763216,296.81979933178815,6202.275519360439,1511.0739675506572,114.21753158561526,123.46137496716665,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109104.0,21109104.0,289.7968264727273,287.8421706747106,0.8148103362406015,251.97940567038034,2.0,2.0,1.0,4.0,0.31362642244301703,283.15,283.15,283.1499991872229,288.73723430724164,3.9682539682539675,1.0919138496917287,53000.0001337502,290.3738082327272,288.1771660812653,1.2050776310303604,0.6745,0.6781101882142748,0.1421925,0.14295356995946368,0.13502943750000002,0.13575216794305806,0.1421925,0.14295356995946368,0.10502289583333334,0.10558501951126739,297.15,293.15,296.6775614844422,296.9877775675627,296.9103260187381,296.54820919117145,296.9799141791681,296.82075768821653,6201.651878000787,1511.0739675511663,114.21753152980587,123.46237219120279,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109140.0,21109140.0,289.79374545454544,287.8410078707102,0.8149699342105263,253.1782813100269,2.0,2.0,1.0,4.0,0.31362642235789356,283.15,283.15,283.149999187223,288.7354539115288,3.9682539682539675,1.0919138495394582,53000.00011896819,290.37750545454537,288.17597980860853,1.205083993780848,0.6745,0.6781139013433392,0.1421925,0.14295435273056004,0.13502943750000002,0.13575291128142566,0.1421925,0.14295435273056004,0.10502289583333334,0.10558559766333107,297.15,293.15,296.6774887293264,296.9946763128766,296.906790640777,296.5486607973183,296.98000780081304,296.8215248562223,6201.090628300911,1511.073967551606,114.21753148158203,123.46341239060958,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109176.0,21109176.0,289.79081279999997,287.83987345061854,0.8151193569924813,254.37537327698809,2.0,2.0,1.0,4.0,0.31362642227277004,283.15,283.15,283.14999918722305,288.73425417844766,3.9682539682539675,1.091913849411509,53000.00010654726,290.3810246399999,288.1751732405028,1.2050875912902705,0.6745,0.6781160037098928,0.1421925,0.14295479593405325,0.13502943750000002,0.13575333215818347,0.1421925,0.14295479593405325,0.10502289583333334,0.1055859250119205,297.15,293.15,296.6774164274667,297.0000659809338,296.9043177789852,296.54902514878694,296.980095510673,296.8221841693691,6200.718162237595,1511.0739675519758,114.2175314410607,123.46428485174795,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109212.0,21109212.0,289.7880384,287.838770475679,0.8152580239849624,255.57069560891279,2.0,2.0,1.0,4.0,0.3136264221876466,283.15,283.15,283.1499991872231,288.733314745773,3.9682539682539675,1.0919138492946379,53000.000095201714,290.3843539199999,288.17453477418104,1.205089727378381,0.6745,0.6781172566158926,0.1421925,0.14295506006131245,0.13502943750000002,0.13575358297981796,0.1421925,0.14295506006131256,0.10502289583333334,0.10558612009541393,297.15,293.15,296.677344802327,297.0047595900158,296.902301923545,296.5493528689296,296.98018037785425,296.82278791253435,6200.430465594362,1511.073967552314,114.21753140404762,123.46508081354762,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109248.0,21109248.0,289.78543214545454,287.8377020077457,0.8153853545864662,256.76426234344984,2.0,2.0,1.0,4.0,0.3136264221025231,283.15,283.15,283.1499991872231,288.7326447758343,3.9682539682539675,1.091913849185337,53000.0000845911,290.38748142545444,288.1740748265178,1.2050909377627945,0.6745,0.6781179674181353,0.1421925,0.14295520990675042,0.13502943750000002,0.13575372527667035,0.1421925,0.14295520990675048,0.10502289583333334,0.10558623077074361,297.15,293.15,296.67727561564624,297.00902353616135,296.90074451421583,296.5496422743533,296.9802644469446,296.8233900774643,6200.230775952497,1511.0739675526295,114.2175313694322,123.46576437497959,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109284.0,21109284.0,289.7830039272727,287.8366711083425,0.8155007681954888,257.9560875182482,2.0,2.0,1.0,4.0,0.3136264220173996,283.15,283.15,283.1499991872231,288.732450550424,3.9682539682539675,1.09191384909053,53000.00007538748,290.3903952872726,288.1739496772993,1.205090287732373,0.6745,0.6781175944988438,0.1421925,0.14295513129099605,0.13502943750000002,0.13575365062124833,0.1421925,0.14295513129099607,0.10502289583333334,0.10558617270541537,297.15,293.15,296.6772105570251,297.0124988896143,296.90006977950827,296.54986142176887,296.98035016439405,296.82399816246215,6200.182064854968,1511.0739675529035,114.21753133940686,123.46626067105592,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109320.0,21109320.0,289.7807636363636,287.8356808376698,0.8156036842105263,259.1461851709566,2.0,2.0,1.0,4.0,0.31362642193227613,283.15,283.15,283.1499991872231,288.73255810082134,3.9682539682539675,1.0919138490048155,53000.00006706652,290.3930836363636,288.17404606825664,1.2050886530164293,0.6745,0.6781166469068383,0.1421925,0.1429549315275027,0.13502943750000002,0.13575346092100296,0.1421925,0.14295493152750272,0.10502289583333334,0.10558602516078007,297.15,293.15,296.67715226032743,297.0155530540494,296.9000200608048,296.5500148535441,296.98044101049976,296.8246362478451,6200.228057258354,1511.0739675531513,114.2175313122611,123.46659814648696,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109356.0,21109356.0,289.77872116363636,287.8347342535603,0.8156935220300753,260.33456933922395,2.0,2.0,1.0,4.0,0.31362642184715267,283.15,283.15,283.1499991872231,288.73298838593166,3.9682539682539675,1.0919138489280749,53000.00005961675,290.39553460363624,288.17437602967016,1.2050858553343988,0.6745,0.6781150211534877,0.1421925,0.14295458879965495,0.13502943750000002,0.1357531354583485,0.1421925,0.142954588799655,0.10502289583333334,0.10558577202315995,297.15,293.15,296.6771011446471,297.0181907946426,296.9005956012659,296.55009889572955,296.98053593724694,296.82530447470646,6200.375825994463,1511.0739675533728,114.21753128795748,123.46676289727046,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109392.0,21109392.0,289.77688639999997,287.8338344103822,0.8157697010526316,261.5212540606992,2.0,2.0,1.0,4.0,0.3136264217620292,283.15,283.15,283.1499991872241,288.73375040475224,3.9682539682539675,1.09191384885839,53000.000052851974,290.3977363199999,288.17493572657116,1.205081678807463,0.6745,0.6781125927054409,0.1421925,0.14295407685436382,0.13502943750000002,0.13575264930271655,0.1421925,0.14295407685436382,0.10502289583333334,0.10558539390211287,297.15,293.15,296.6770598790746,297.0205349346765,296.90169221326937,296.5500994624744,296.98063861527555,296.82600502095414,6200.6303624247685,1511.0739675535744,114.21753126588837,123.46671450583864,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109428.0,21109428.0,289.7752692363636,287.8329843578921,0.8158316406766918,262.70625337303113,2.0,2.0,1.0,4.0,0.3136264216769057,283.15,283.15,283.14999918722685,288.73491489206623,3.9682539682539675,1.0919138487961595,53000.000046810776,290.39967691636355,288.17577160789165,1.2050757098655598,0.6745,0.6781091211414371,0.1421925,0.14295334500801155,0.13502943750000002,0.13575195432371776,0.1421925,0.14295334500801155,0.10502289583333334,0.1055848533628916,297.15,293.15,296.6770316409218,297.02258747776574,296.9033533038956,296.54999640512614,296.98075206686434,296.82674417891474,6201.014503995888,1511.073967553754,114.21753124618003,123.46639643941901,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109464.0,21109464.0,289.77387956363634,287.83218714003425,0.8158787603007519,263.88958131386863,2.0,2.0,1.0,4.0,0.3136264215917822,283.15,283.15,283.1499991872256,288.73646416420394,3.9682539682539675,1.091913848742163,53000.00004156894,290.4013445236363,288.1768951696178,1.2050686030158613,0.6745,0.6781049844778196,0.1421925,0.14295247295087082,0.13502943750000002,0.1357511261971627,0.1421925,0.14295247295087082,0.10502289583333334,0.10558420926445987,297.15,293.15,296.6770143908356,297.02436082280144,296.9056968997645,296.5495054610482,296.9808784333774,296.82749120156546,6201.518548758295,1511.07396755391,114.21753122907937,123.46578043142347,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109500.0,21109500.0,289.77272727272725,287.83144579368906,0.8159104793233083,265.07125192086056,2.0,2.0,1.0,4.0,0.31362642150665876,283.15,283.15,283.14999918722464,288.7382680654224,3.9682539682539675,1.0919138486967623,53000.000037161575,290.4027272727272,288.1782348019018,1.2050613982905265,0.6745,0.6781007863863473,0.1421925,0.1429515879440188,0.13502943750000002,0.13575028577324857,0.1421925,0.1429515879440188,0.10502289583333334,0.10558355560141555,297.15,293.15,296.67698613650305,297.0258663883744,296.90878233466145,296.547750989489,296.98101389391377,296.82807994858837,6202.097690370689,1511.0739675540412,114.21753121470104,123.46490605417623,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109536.0,21109536.0,289.77182225454544,287.8307633473685,0.8159262171428572,266.25127923165576,2.0,2.0,1.0,4.0,0.31362642142153524,283.15,283.15,283.1499991872238,288.74005725811134,3.9682539682539675,1.091913848652855,53000.0000328992,290.4038132945454,288.17957529077813,1.2050544565275763,0.6745,0.6780967407130392,0.1421925,0.14295073506870098,0.13502943750000002,0.13574947586221656,0.1421925,0.14295073506870098,0.10502289583333334,0.10558292567061286,297.15,293.15,296.6769437267849,297.0273284658779,296.91204285622996,296.54524491124243,296.9811488729974,296.82854176662653,6202.67035938746,1511.0739675541686,114.21753120079566,123.46401331391446,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109572.0,21109572.0,289.77117439999995,287.83014281985925,0.8159253931578948,267.4296772839032,2.0,2.0,1.0,4.0,0.3136264213364118,283.15,283.15,283.1499991872234,288.7417155384453,3.9682539682539675,1.0919138486148376,53000.000029208546,290.40459071999993,288.18085248174975,1.2050484871144962,0.6745,0.6780932624345504,0.1421925,0.14295000180685669,0.13502943750000002,0.13574877953903228,0.1421925,0.14295000180685669,0.10502289583333334,0.105582384085914,297.15,293.15,296.6768274722071,297.02862382630656,296.91610117439217,296.5399125747867,296.9812744256855,296.82854789467564,6203.19663968904,1511.073967554278,114.2175311887556,123.46307419420778,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109608.0,21109608.0,289.7707936,287.8295872188134,0.8159074267669173,268.60646011525165,2.0,2.0,1.0,4.0,0.31362642125128826,283.15,283.15,283.1499991872233,288.74313461594966,3.9682539682539675,1.091913848582127,53000.000026033085,290.4050476799999,288.18199064477045,1.2050447310289567,0.6745,0.6780910659488183,0.1421925,0.14294953876193822,0.13502943750000002,0.13574833982037712,0.1421925,0.14294953876193822,0.10502289583333334,0.10558204208251552,297.15,293.15,296.67662611576026,297.02976962616594,296.9210194556141,296.5325733465614,296.9813819966882,296.828274108158,6203.640889326513,1511.073967554373,114.21753117839606,123.46217800678556,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109644.0,21109644.0,289.77068974545455,287.82909953928515,0.815871737368421,269.78164176334997,2.0,2.0,1.0,4.0,0.31362642116616474,283.15,283.15,283.1499991872232,288.74420868401967,3.9682539682539675,1.0919138485533408,53000.000023238594,290.4051723054544,288.1828821180998,1.2050425192175684,0.6745,0.6780897706626672,0.1421925,0.1429492657004467,0.13502943750000002,0.13574808051457965,0.1421925,0.1429492657004467,0.10502289583333334,0.10558184040022861,297.15,293.15,296.6763763191663,297.03081761862524,296.9270764312745,296.52492976506045,296.9814677365841,296.82813357414216,6203.974531351315,1511.0739675544557,114.2175311692796,123.46142443176863,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
