,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21109680.0,21109680.0,289.7708727272727,287.8286827622156,0.8158177443609023,270.9552362658471,2.0,2.0,1.0,4.0,0.3136264210810413,283.15,283.15,283.14999918722316,288.74490367673917,3.9682539682539675,1.0919138485288675,53000.00002086279,290.40495272727264,288.18350254382335,1.205042004160521,0.6745,0.6780894655592639,0.1421925,0.14294920138107578,0.13502943750000002,0.13574801943534923,0.1421925,0.14294920138107578,0.10502289583333334,0.1055817928941605,297.15,293.15,296.6760732995217,297.0317581466535,296.93438453730084,296.51695177877684,296.9815294898627,296.8281394504231,6204.1866085475185,1511.0739675545267,114.21753116152887,123.46082754821943,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109716.0,21109716.0,289.7713524363636,287.82833985286254,0.8157448671428571,272.1272576603919,2.0,2.0,1.0,4.0,0.31362642099591787,283.15,283.15,283.1499991872222,288.7455951155791,3.9682539682539675,1.091913848504456,53000.00001849304,290.4043770763636,288.1841190981866,1.2050412082166486,0.6745,0.6780889997903414,0.1421925,0.14294910319153173,0.13502943750000002,0.135747926192183,0.1421925,0.14294910319153167,0.10502289583333334,0.1055817203716979,297.15,293.15,296.67577101662323,297.03269702743563,296.94176664815615,296.508984101353,296.9815902248969,296.828161803693,6204.398022170307,1511.073967554597,114.21753115379789,123.46022535980384,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109752.0,21109752.0,289.77213876363635,287.8280737591775,0.8156525251127821,273.2977199846331,2.0,2.0,1.0,4.0,0.31362642091079435,283.15,283.15,283.1499991872222,288.7458246956392,3.9682539682539675,1.0919138484839286,53000.00001650024,290.40343348363626,288.18439854503356,1.2050433312809647,0.6745,0.6780902272846152,0.1421925,0.1429493619617015,0.13502943750000002,0.13574817192659563,0.1421925,0.14294936196170147,0.10502289583333334,0.10558191149846327,297.15,293.15,296.67546933008396,297.03354877204777,296.95079130919345,296.501681478884,296.98162845019283,296.8286238680804,6204.460908021159,1511.0739675546565,114.21753114729675,123.45992994921308,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109788.0,21109788.0,289.7732416,287.8278874101271,0.815540137669173,274.4666372762197,2.0,2.0,1.0,4.0,0.3136264208256709,283.15,283.15,283.1499991872226,288.74588965177617,3.9682539682539675,1.0919138484647803,53000.00001464144,290.4021100799999,288.1845545983036,1.2050458164123667,0.6745,0.6780916712391583,0.1421925,0.1429496663642313,0.13502943750000002,0.1357484609946012,0.1421925,0.1429496663642313,0.10502289583333334,0.10558213632913425,297.15,293.15,296.6751720219562,297.03437197528007,296.9604063803575,296.49464316731905,296.98166062495284,296.82925083397316,6204.472006250115,1511.0739675547115,114.21753114123266,123.45972658821829,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109824.0,21109824.0,289.7746708363636,287.8277837139607,0.8154071242105263,275.63402357280063,2.0,2.0,1.0,4.0,0.3136264207405474,283.15,283.15,283.14999918722316,288.7457688644086,3.9682539682539675,1.0919138484473838,53000.0000129526,290.40039499636356,288.1845619946722,1.2050489050349067,0.6745,0.6780934676379563,0.1421925,0.14295004506613807,0.13502943750000002,0.13574882061909221,0.1421925,0.142950045066138,0.10502289583333334,0.10558241603707175,297.15,293.15,296.6748813486931,297.03516221387133,296.9696455782185,296.4881204273345,296.9816855292966,296.8298990194828,6204.4253666286995,1511.073967554762,114.21753113572318,123.45965355609854,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109860.0,21109860.0,289.7764363636363,287.8277655564223,0.8152529041353384,276.7998929120246,2.0,2.0,1.0,4.0,0.3136264206554239,283.15,283.15,283.1499991872231,288.74539390725727,3.9682539682539675,1.0919138484334654,53000.000011601485,290.3982763636363,288.18434619126356,1.2050522553114584,0.6745,0.678095419387963,0.1421925,0.1429504565178991,0.13502943750000002,0.13574921134363718,0.1421925,0.1429504565178991,0.10502289583333334,0.10558271993394004,297.15,293.15,296.67458516959545,297.0358960575666,296.9762549344407,296.4827648317799,296.9816986935069,296.8302399373779,6204.301900923435,1511.0739675548018,114.21753113131535,123.4597954164148,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109896.0,21109896.0,289.77854807272723,287.8278357989069,0.8150768968421054,277.9642593315405,2.0,2.0,1.0,4.0,0.3136264205703004,283.15,283.15,283.1499991872231,288.74500674810355,3.9682539682539675,1.0919138484197237,53000.00001026748,290.39574231272724,288.1841194877722,1.2050556119598088,0.6745,0.6780973750151909,0.1421925,0.14295086878702373,0.13502943750000002,0.13574960284437032,0.1421925,0.14295086878702373,0.10502289583333334,0.10558302443451027,297.15,293.15,296.6742885780127,297.03662710912363,296.98271666440115,296.477469326452,296.981711297562,296.83056259511034,6204.174771737762,1511.073967554842,114.21753112696328,123.45994790647138,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109932.0,21109932.0,289.78101585454544,287.8279972765602,0.8148785217293234,279.1271368689973,2.0,2.0,1.0,4.0,0.31362642048517686,283.15,283.15,283.14999918722316,288.74462197744,3.9682539682539675,1.0919138484083561,53000.00000916392,290.39278097454536,288.1838638400104,1.2050584004235105,0.6745,0.6780990011631234,0.1421925,0.14295121159805402,0.13502943750000002,0.1357499283860169,0.1421925,0.142951211598054,0.10502289583333334,0.10558327763356873,297.15,293.15,296.67398058268617,297.037328878626,296.98754239939075,296.4730889726036,296.98171919246215,296.8307320051537,6204.051635036857,1511.0739675548748,114.21753112336317,123.46018738298602,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21109968.0,21109968.0,289.7838496,287.828252796322,0.8146571981954887,280.2885395620438,2.0,2.0,1.0,4.0,0.3136264204000534,283.15,283.15,283.14999918722316,288.7443562332351,3.9682539682539675,1.0919138483992181,53000.00000827678,290.3893804799999,288.1836712853032,1.2050604832574976,0.6745,0.6781002162619281,0.1421925,0.14295146775511372,0.13502943750000002,0.13575017163895703,0.1421925,0.14295146775511372,0.10502289583333334,0.10558346683029993,297.15,293.15,296.6736648920399,297.03800967152233,296.9911236871344,296.4696049043637,296.9817244524988,296.8308255215118,6203.968816008613,1511.0739675549014,114.21753112046899,123.46046197428447,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21110004.0,21110004.0,289.7870592,287.82860513491204,0.8144123456390977,281.44848144832883,2.0,2.0,1.0,4.0,0.3136264203149299,283.15,283.15,283.1499991872232,288.74409048903027,3.9682539682539675,1.0919138483900797,53000.000007389695,290.38552895999993,288.183478730596,1.2050625660914913,0.6745,0.6781014313608907,0.1421925,0.14295172391220673,0.13502943750000002,0.13575041489192877,0.1421925,0.14295172391220673,0.10502289583333334,0.10558365602705572,297.15,293.15,296.67334920172306,297.038690463867,296.9947049740175,296.4661208432399,296.9817297125301,296.8309190390755,6203.885998846431,1511.0739675549275,114.21753111757499,123.46073656576387,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21110040.0,21110040.0,289.7906545454545,287.8290570367574,0.8141433834586467,282.6069765655013,2.0,2.0,1.0,4.0,0.3136264202298064,283.15,283.15,283.1499991872232,288.7439451292399,3.9682539682539675,1.0919138483820328,53000.00000660849,290.3812145454545,288.18336741025956,1.2050641720199995,0.6745,0.6781023685363259,0.1421925,0.14295192147976502,0.13502943750000002,0.13575060250686108,0.1421925,0.14295192147976502,0.10502289583333334,0.10558380194978086,297.15,293.15,296.67304002983326,297.0393702503414,296.9978492426167,296.46311171765143,296.98174070899233,296.83102238988704,6203.8418355522845,1511.0739675549505,114.21753111502656,123.46099120396667,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21110076.0,21110076.0,289.7946455272727,287.8296112118618,0.8138497310526316,283.7640389512101,2.0,2.0,1.0,4.0,0.313626420144683,283.15,283.15,283.14999918722316,288.7439341388367,3.9682539682539675,1.0919138483750856,53000.0000059341,290.3764253672727,288.1833424879059,1.2050650540080934,0.6745,0.67810288506625,0.1421925,0.1429520303703229,0.13502943750000002,0.13575070591196872,0.1421925,0.14295203037032284,0.10502289583333334,0.1055838823759757,297.15,293.15,296.6727338220837,297.0400449224248,297.0005016744843,296.4605879960346,296.9817536877202,296.8311244205495,6203.841559111631,1511.073967554971,114.21753111282638,123.46121817840157,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21110112.0,21110112.0,289.79904203636363,287.830270333615,0.8135308078195489,284.9196826431041,2.0,2.0,1.0,4.0,0.31362642005955954,283.15,283.15,283.14999918722316,288.74399067604315,3.9682539682539675,1.091913848368711,53000.00000531529,290.37114955636355,288.18336473718324,1.2050657730421597,0.6745,0.6781033055027057,0.1421925,0.142952119003252,0.13502943750000002,0.1357507900799422,0.1421925,0.142952119003252,0.10502289583333334,0.10558394783995506,297.15,293.15,296.6724303340619,297.0407181731207,297.0029235313565,296.4583131634986,296.9817686927187,296.83123077895124,6203.862490905702,1511.0739675549894,114.2175311108076,123.46143675672614,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21110148.0,21110148.0,289.80385396363636,287.8310370365418,0.8131860331578947,286.0739216788321,2.0,2.0,1.0,4.0,0.313626419974436,283.15,283.15,283.14999918722316,288.74413349647347,3.9682539682539675,1.0919138483629995,53000.000004760805,290.36537524363627,288.1834465995488,1.2050663352692086,0.6745,0.678103633930599,0.1421925,0.14295218823969857,0.13502943750000002,0.13575085582854662,0.1421925,0.14295218823969857,0.10502289583333334,0.10558399897775851,297.15,293.15,296.6721327698983,297.04139172845464,297.0051073901962,296.4563503542358,296.98178769752496,296.831353988062,6203.911060037863,1511.073967555006,114.2175311089987,123.46164182729932,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21110184.0,21110184.0,289.80909119999995,287.83191391399066,0.8128148264661654,287.226770096043,2.0,2.0,1.0,4.0,0.31362641988931256,283.15,283.15,283.14999918722316,288.7443053636478,3.9682539682539675,1.0919138483576005,53000.0000042367,290.35909055999997,288.1835494764673,1.2050667983355345,0.6745,0.6781039047880207,0.1421925,0.14295224533961545,0.13502943750000002,0.1357509100520089,0.1421925,0.14295224533961545,0.10502289583333334,0.10558404115156252,297.15,293.15,296.67184262334155,297.04206864114235,297.0072141422222,296.4545313709897,296.9818109440755,296.83149354435426,6203.968677496115,1511.0739675550217,114.21753110728886,123.46183934176577,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21110220.0,21110220.0,289.81476363636364,287.83290351576005,0.8124166071428571,288.3782419323857,2.0,2.0,1.0,4.0,0.31362641980418904,283.15,283.15,283.14999918722316,288.7446124359605,3.9682539682539675,1.091913848353673,53000.00000385544,290.35228363636355,288.1837526380841,1.2050670878999694,0.6745,0.6781040737939248,0.1421925,0.1429522809680395,0.13502943750000002,0.1357509438856222,0.1421925,0.1429522809680395,0.10502289583333334,0.10558406746659504,297.15,293.15,296.67158416237214,297.0427598980506,297.00893937727983,296.453392477035,296.9818537596566,296.83170593487887,6204.0678654965695,1511.0739675550328,114.21753110604513,123.46201453744837,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21110256.0,21110256.0,289.82088116363633,287.83400834566146,0.8119907945864663,289.528351225509,2.0,2.0,1.0,4.0,0.3136264197190656,283.15,283.15,283.14999918722316,288.7449195082732,3.9682539682539675,1.0919138483497457,53000.00000347418,290.3449426036363,288.18395579970087,1.2050673774644094,0.6745,0.6781042427998347,0.1421925,0.14295231659646476,0.13502943750000002,0.13575097771923664,0.1421925,0.14295231659646476,0.10502289583333334,0.1055840937816285,297.15,293.15,296.6713257016843,297.043451154312,297.01066461120223,296.452253585106,296.98189657519293,296.8319183254995,6204.16705617361,1511.0739675550442,114.21753110480128,123.46218973328428,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21110292.0,21110292.0,289.82745367272724,287.8352308590197,0.8115368081954887,290.67711201306184,2.0,2.0,1.0,4.0,0.31362641963394206,283.15,283.15,283.14999918722316,288.7452221715076,3.9682539682539675,1.0919138483457758,53000.00000308879,290.3370555927272,288.184156001115,1.205067650186881,0.6745,0.6781044020695888,0.1421925,0.14295235017239435,0.13502943750000002,0.13575100960375158,0.1421925,0.14295235017239435,0.10502289583333334,0.10558411858069566,297.15,293.15,296.671066212946,297.04414180382486,297.012399930608,296.45109332690015,296.9819385481307,296.8321279644819,6204.264831024635,1511.0739675550558,114.21753110354399,123.4623647944667,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21110328.0,21110328.0,289.8344910545454,287.83657346010733,0.8110540673684211,291.82453833269307,2.0,2.0,1.0,4.0,0.3136264195488186,283.15,283.15,283.14999918722316,288.7456307016718,3.9682539682539675,1.091913848342756,53000.0000027956,290.3286107345454,288.1844266769554,1.2050677728859291,0.6745,0.6781044738951107,0.1421925,0.14295236531405564,0.13502943750000002,0.13575102398263936,0.1421925,0.14295236531405564,0.10502289583333334,0.10558412976427507,297.15,293.15,296.67084347416494,297.0448545399187,297.01396058061505,296.4503967265851,296.98200411160866,296.8324118865785,6204.396122261383,1511.0739675550644,114.21753110258754,123.46251198016685,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21110364.0,21110364.0,289.84200319999997,287.8380384995141,0.8105419915037594,292.9706442220515,2.0,2.0,1.0,4.0,0.3136264194636951,283.15,283.15,283.14999918722316,288.74606312782936,3.9682539682539675,1.0919138483399518,53000.00000252342,290.31959615999995,288.184713269845,1.2050678767527823,0.6745,0.6781045346018832,0.1421925,0.1429523781117543,0.13502943750000002,0.1357510361356436,0.1421925,0.1429523781117543,0.10502289583333334,0.10558413921661168,297.15,293.15,296.6706288084547,297.0455721173128,297.0154806275593,296.4498056166258,296.98207492864753,296.83271241972005,6204.534992745405,1511.0739675550726,114.2175311016995,123.46265351170011,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,2.0,2.0,1.0,4.0,0.3136264193785716,283.15,283.15,283.14999918722316,288.7464955539869,3.9682539682539675,1.0919138483371476,53000.00000225118,290.30999999999995,288.18499986273457,1.2050679806196354,0.6745,0.6781045953086561,0.1421925,0.14295239090945303,0.13502943750000002,0.13575104828864787,0.1421925,0.14295239090945303,0.10502289583333334,0.10558414866894837,297.15,293.15,296.670414142974,297.0462896940325,297.01700067339374,296.4492145076357,296.98214574561354,296.83301295272986,6204.673868474819,1511.0739675550806,114.21753110081146,123.46279504332126,296.4463109515481,296.4222397838083,297.84991109281896,296.9731552981896,296.8900619612415,7953.428162174032,8532.10223641853,0.30848274812150167,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,2.0,2.0,1.0,4.0,0.3136264193785716,283.15,283.15,283.14999918722316,288.7464955539869,3.9682539682539675,1.0919138483371476,53000.00000225118,290.30999999999995,288.18499986273457,1.2050679806196354,0.6745,0.6781045953086561,0.1421925,0.14295239090945303,0.13502943750000002,0.13575104828864787,0.1421925,0.14295239090945303,0.10502289583333334,0.10558414866894837,297.15,293.15,296.670414142974,297.0462896940325,297.01700067339374,296.4492145076357,296.98214574561354,296.83301295272986,6204.673868474819,1511.0739675550806,114.21753110081146,123.46279504332126,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21110436.0,21110436.0,289.8584906666666,287.8412877667874,0.8094223542857142,295.2589508605455,2.0,2.0,1.0,4.0,0.31362641929344814,283.15,283.15,283.14999918722316,288.74701158995214,3.9682539682539675,1.0919138483345812,53000.00000200205,290.29981119999997,288.1853498514699,1.2050680273238161,0.6745,0.6781046228164817,0.1421925,0.14295239670842486,0.13502943750000002,0.13575105379549177,0.1421925,0.14295239670842486,0.10502289583333334,0.10558415295204915,297.15,293.15,296.6710912855578,297.04786897318075,297.0193271116822,296.44958477317016,296.9830715004478,296.83418872880776,6204.84035816224,1511.073967555088,114.21753109999872,123.46292771407482,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21110472.0,21110472.0,289.8674709225589,287.842959148108,0.8088042311111111,296.40117968497884,2.0,2.0,1.0,4.0,0.3136264192083246,283.15,283.15,283.14999918722316,288.7476569985806,3.9682539682539675,1.0919138483324529,53000.000001795415,290.28903489292924,288.1858047518452,1.2050680758131869,0.6745,0.6781046511093513,0.1421925,0.14295240267289314,0.13502943750000002,0.13575105945949512,0.1421925,0.14295240267289314,0.10502289583333334,0.10558415735738512,297.15,293.15,296.67265018143786,297.05028383488457,297.02239407063786,296.4509682410608,296.9848234519885,296.8362239560019,6205.04834608272,1511.073967555094,114.21753109932467,123.46304904983104,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21110508.0,21110508.0,289.8769304242424,287.84464039660276,0.8081464228571429,297.5421442297349,2.0,2.0,1.0,4.0,0.31362641912320116,283.15,283.15,283.14999918722316,288.74830240720917,3.9682539682539675,1.0919138483303248,53000.000001588836,290.277683490909,288.18625965222054,1.2050681243025578,0.6745,0.678104679402221,0.1421925,0.14295240863736144,0.13502943750000002,0.13575106512349852,0.1421925,0.14295240863736144,0.10502289583333334,0.10558416176272108,297.15,293.15,296.6742090745605,297.0526986925872,297.02546102504425,296.45235170584084,296.986575400501,296.8382591797068,6205.25634576627,1511.0739675551004,114.21753109865067,123.46317038564762,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21110544.0,21110544.0,289.8868588282828,287.8463294610142,0.8074497219047619,298.6818585324625,2.0,2.0,1.0,4.0,0.3136264190380776,283.15,283.15,283.14999918722316,288.7491192093473,3.9682539682539675,1.0919138483287032,53000.00000143144,290.26576940606054,288.1868630119658,1.2050681791423854,0.6745,0.6781047113687951,0.1421925,0.14295241537628967,0.13502943750000002,0.13575107152294777,0.1421925,0.14295241537628967,0.10502289583333334,0.10558416674007048,297.15,293.15,296.67682901010033,297.056099164376,297.0294060805269,296.45486352983795,296.9892971732702,296.8412989916223,6205.518555372805,1511.073967555105,114.21753109813717,123.46327982289746,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21110580.0,21110580.0,289.8972457912458,287.8480242613873,0.8067149206349207,299.82033663081063,2.0,2.0,1.0,4.0,0.3136264189529541,283.15,283.15,283.1499991872232,288.7499415638228,3.9682539682539675,1.0919138483270976,53000.00000127556,290.25330505050493,288.1874714203815,1.2050682349041861,0.6745,0.6781047438602691,0.1421925,0.14295242222587295,0.13502943750000002,0.13575107802747774,0.1421925,0.14295242222587295,0.10502289583333334,0.10558417179914938,297.15,293.15,296.6794840527164,297.059531770366,297.0333797896076,296.4574115330786,296.9920503718581,296.84437150352534,6205.78253344187,1511.0739675551094,114.21753109762867,123.46338888414171,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21110616.0,21110616.0,289.9080809696969,287.84972269274743,0.8059428114285714,300.957592562428,2.0,2.0,1.0,4.0,0.3136264188678306,283.15,283.15,283.1499991872233,288.7508294749187,3.9682539682539675,1.091913848325666,53000.00000113656,290.2403028363636,288.18813636968173,1.2050683002115878,0.6745,0.6781047819050018,0.1421925,0.1429524302461482,0.13502943750000002,0.1357510856437251,0.1421925,0.1429524302461482,0.10502289583333334,0.1055841777228973,297.15,293.15,296.68251692167365,297.06331183697836,297.03766410135273,296.46033513566874,296.99514472836,296.8477945448067,6206.067250773954,1511.0739675551138,114.21753109717523,123.46349438461071,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21110652.0,21110652.0,289.919354020202,287.85142262870244,0.8051341866666667,302.0936403649635,2.0,2.0,1.0,4.0,0.31362641878270714,283.15,283.15,283.1499991872235,288.75179867850534,3.9682539682539675,1.0919138483244488,53000.0000010184,290.2267751757575,288.1888719816885,1.2050683762085646,0.6745,0.6781048261801265,0.1421925,0.14295243957986303,0.13502943750000002,0.1357510945072465,0.1421925,0.14295243957986303,0.10502289583333334,0.1055841846167473,297.15,293.15,296.68601805796,297.06752204092044,297.0423328364986,296.46372099224646,296.99866116716225,296.85165101895757,6206.377671621836,1511.0739675551174,114.2175310967897,123.46359545947783,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21110688.0,21110688.0,289.93105459932656,287.8531219249725,0.8042898387301587,303.22849407606606,2.0,2.0,1.0,4.0,0.3136264186975836,283.15,283.15,283.1499991872237,288.7527937074952,3.9682539682539675,1.0919138483232966,53000.000000906526,290.212734480808,288.1896309695848,1.2050684553612823,0.6745,0.678104872282208,0.1421925,0.14295244929872178,0.13502943750000002,0.13575110373650984,0.1421925,0.14295244929872178,0.10502289583333334,0.10558419179506322,297.15,293.15,296.68966752314185,297.07186765706484,297.0471224447433,296.4672477781681,297.0023100570175,296.8556430920271,6206.696253407721,1511.0739675551206,114.21753109642478,123.46369514210978,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21110724.0,21110724.0,289.94317236363634,287.85481842284764,0.80341056,304.3621677333846,2.0,2.0,1.0,4.0,0.31362641861246016,283.15,283.15,283.14999918722367,288.7538639717218,3.9682539682539675,1.0919138483223165,53000.000000811415,290.1981931636363,288.1904555093396,1.2050685484889385,0.6745,0.6781049265234347,0.1421925,0.14295246073340767,0.13502943750000002,0.13575111459516415,0.1421925,0.14295246073340767,0.10502289583333334,0.10558420024068325,297.15,293.15,296.6937173715953,297.0765801472617,297.0522407457345,296.4711435893199,297.0063184021709,296.86000005121645,6207.038660608216,1511.0739675551235,114.21753109611447,123.46379189268761,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21110760.0,21110760.0,289.95569696969693,287.8565099525736,0.8024971428571429,305.4946753745678,2.0,2.0,1.0,4.0,0.31362641852733664,283.15,283.15,283.1499991872235,288.7549719781766,3.9682539682539675,1.091913848321424,53000.00000072474,290.1831636363636,288.1913129336385,1.2050686482062458,0.6745,0.6781049846107972,0.1421925,0.14295247297890404,0.13502943750000002,0.1357511262237837,0.1421925,0.14295247297890404,0.10502289583333334,0.10558420928516513,297.15,293.15,296.69796806947414,297.0814766755458,297.0575239298662,296.4752245196508,297.0105070650701,296.86454005192144,6207.393039156706,1511.0739675551263,114.21753109583169,123.46388716471303,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21110796.0,21110796.0,289.9686180740741,287.8581943366686,0.8015503796825396,306.6260310372647,2.0,2.0,1.0,4.0,0.3136264184422132,283.15,283.15,283.14999918722305,288.7561367804535,3.9682539682539675,1.0919138483206505,53000.000000649714,290.167658311111,288.19222104235325,1.2050687556880717,0.6745,0.6781050472370215,0.1421925,0.1429524861812456,0.13502943750000002,0.13575113876104664,0.1421925,0.1429524861812456,0.10502289583333334,0.10558421903636961,297.15,293.15,296.70250656645726,297.08663701322433,297.0630435023828,296.4795598728671,297.014953621504,296.8693401152871,6207.765405273232,1511.0739675551283,114.21753109558686,123.46398054543057,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21110832.0,21110832.0,289.9819253333333,287.85986939316916,0.8005710628571429,307.7562487591241,2.0,2.0,1.0,4.0,0.3136264183570897,283.15,283.15,283.14999918722253,288.75730346908796,3.9682539682539675,1.09191384831988,53000.00000057486,290.1516895999999,288.19313073955453,1.205068864536233,0.6745,0.6781051106405034,0.1421925,0.14295249954744227,0.13502943750000002,0.13575115145391023,0.1421925,0.1429524995474422,0.10502289583333334,0.10558422890859687,297.15,293.15,296.7070538254389,297.0918054125083,297.0685703172933,296.4839027315337,297.0194080680359,296.874148070962,6208.138407661514,1511.0739675551301,114.21753109534282,123.46407390918627,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21110868.0,21110868.0,289.99560840404035,287.86153293880915,0.7995599847619047,308.88534257779486,2.0,2.0,1.0,4.0,0.3136264182719662,283.15,283.15,283.1499991872225,288.758554265439,3.9682539682539675,1.0919138483192654,53000.000000515254,290.13526991515147,288.1941110908117,1.2050689920921145,0.6745,0.6781051849466682,0.1421925,0.14295251521205207,0.13502943750000002,0.13575116632940268,0.1421925,0.14295251521205207,0.10502289583333334,0.10558424047842431,297.15,293.15,296.7119904844927,297.0973323325229,297.0744193923456,296.48857855720286,297.02421331433413,296.8793068161796,6208.538146073972,1511.073967555132,114.21753109514827,123.46416581558843,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21110904.0,21110904.0,290.0096569427609,287.86318279212935,0.7985179377777777,310.01332653092584,2.0,2.0,1.0,4.0,0.31362641818684267,283.15,283.15,283.1499991872226,288.7598447839466,3.9682539682539675,1.0919138483187196,53000.00000046223,290.1184116686868,288.19512789570217,1.2050691256663815,0.6745,0.678105262773467,0.1421925,0.1429525316188528,0.13502943750000002,0.1357511819096975,0.1421925,0.1429525316188528,0.10502289583333334,0.10558425259643141,297.15,293.15,296.71711201544895,297.10303057371226,297.0804212104511,296.49340782041344,297.02918569052053,296.88463146210927,6208.950456655297,1511.073967555134,114.21753109497527,123.46425721041682,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21110940.0,21110940.0,290.0240606060606,287.86481677652085,0.7974457142857143,311.14021465616594,2.0,2.0,1.0,4.0,0.3136264181017192,283.15,283.15,283.1499991872228,288.7611552547024,3.9682539682539675,1.0919138483182083,53000.000000412576,290.1011272727272,288.196163008865,1.2050692629633992,0.6745,0.6781053427625006,0.1421925,0.14295254848147793,0.13502943750000002,0.13575119792285423,0.1421925,0.14295254848147793,0.10502289583333334,0.10558426505110884,297.15,293.15,296.72232639156096,297.1088148515868,297.08649973471836,296.49831414104796,297.0342420003514,296.8900394238531,6209.369107302077,1511.0739675551354,114.21753109481331,123.46434836083507,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21110976.0,21110976.0,290.03880905050505,287.86643272320106,0.7963441066666667,312.26602099116405,2.0,2.0,1.0,4.0,0.3136264180165957,283.15,283.15,283.14999918722316,288.7624948946208,3.9682539682539675,1.0919138483177397,53000.000000367116,290.08342913939384,288.1972234036439,1.2050694068654255,0.6745,0.6781054266009369,0.1421925,0.14295256615560226,0.13502943750000002,0.13575121470663018,0.1421925,0.14295256615560226,0.10502289583333334,0.10558427810515683,297.15,293.15,296.72766250307814,297.1147129783772,297.0926799387148,296.5033181987322,297.0394094891842,296.8955566216173,6209.797066933908,1511.0739675551367,114.21753109466498,123.46443962264547,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111012.0,21111012.0,290.0538919326599,287.86802847412383,0.7952139073015873,313.39075957356897,2.0,2.0,1.0,4.0,0.31362641793147217,283.15,283.15,283.14999918722344,288.76389119841815,3.9682539682539675,1.0919138483173536,53000.00000032963,290.065329680808,288.1983334072537,1.2050695625586807,0.6745,0.6781055173214409,0.1421925,0.14295258528054702,0.13502943750000002,0.13575123286814036,0.1421925,0.14295258528054702,0.10502289583333334,0.10558429223077585,297.15,293.15,296.73323520409014,297.1208323738032,297.0990572060057,296.50851186224173,297.04479289245256,296.90128590771866,6210.243059207498,1511.0739675551376,114.21753109454275,123.46453108106732,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111048.0,21111048.0,290.0692989090909,287.869601884824,0.7940559085714286,314.5144444410296,2.0,2.0,1.0,4.0,0.3136264178463487,283.15,283.15,283.14999918722356,288.7652983211061,3.9682539682539675,1.0919138483169837,53000.000000293716,290.04684130909084,288.1994537834857,1.205069720197124,0.6745,0.6781056091642654,0.1421925,0.14295260464209011,0.13502943750000002,0.13575125125433005,0.1421925,0.14295260464209011,0.10502289583333334,0.1055843065311456,297.15,293.15,296.738853210199,297.126994141882,297.10547119788913,296.5137411976106,297.0502173503173,296.90705541957965,6210.692520477263,1511.073967555139,114.2175310944255,123.46462256989456,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111084.0,21111084.0,290.0850196363636,287.87115082719595,0.7928709028571429,315.6370896311948,2.0,2.0,1.0,4.0,0.31362641776122524,283.15,283.15,283.14999918722356,288.7667484308034,3.9682539682539675,1.0919138483166642,53000.00000026269,290.0279764363636,288.20061253389525,1.2050698886531952,0.6745,0.6781057073128743,0.1421925,0.14295262533296646,0.13502943750000002,0.1357512709028867,0.1421925,0.14295262533296646,0.10502289583333334,0.10558432181335631,297.15,293.15,296.7446392015916,297.1333156427798,297.11202613010136,296.519101453072,297.0557973667216,296.9129759588533,6211.155671441857,1511.07396755514,114.2175310943243,123.46471507127157,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111120.0,21111120.0,290.10104377104375,287.87267319220746,0.7916596825396827,316.7587091817134,2.0,2.0,1.0,4.0,0.3136264176761017,283.15,283.15,283.14999918722344,288.7682387724497,3.9682539682539675,1.091913848316393,53000.00000023638,290.0087474747474,288.2018071990611,1.2050700672335857,0.6745,0.6781058113631262,0.1421925,0.14295264726797824,0.13502943750000002,0.13575129173290446,0.1421925,0.14295264726797824,0.10502289583333334,0.10558433801448125,297.15,293.15,296.75058240651526,297.1397866332756,297.1187129639705,296.524584233403,297.06152296662447,296.91903784075777,6211.631643251708,1511.0739675551404,114.21753109423855,123.46480852030813,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111156.0,21111156.0,290.11736096969696,287.8741668925482,0.7904230400000001,317.8793171302343,2.0,2.0,1.0,4.0,0.31362641759097826,283.15,283.15,283.14999918722333,288.76974277995214,3.9682539682539675,1.091913848316137,53000.00000021153,289.98916683636355,288.20301447768594,1.205070248259795,0.6745,0.6781059168514708,0.1421925,0.14295266950615676,0.13502943750000002,0.13575131285081674,0.1421925,0.14295266950615676,0.10502289583333334,0.10558435443952412,297.15,293.15,296.75657666179814,297.1463062929558,297.12544114554237,296.5301062844124,297.06729548554307,296.92514517405033,6212.112006124111,1511.0739675551413,114.21753109415741,123.46490240089865,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111192.0,21111192.0,290.13396088888885,287.8756298652141,0.7891617676190477,318.99892751440643,2.0,2.0,1.0,4.0,0.31362641750585474,283.15,283.15,283.1499991872233,288.7712559007778,3.9682539682539675,1.091913848315889,53000.00000018743,289.9692469333333,288.20422922359876,1.2050704330766668,0.6745,0.6781060245259046,0.1421925,0.14295269220518855,0.13502943750000002,0.1357513344063664,0.1421925,0.14295269220518855,0.10502289583333334,0.10558437120495162,297.15,293.15,296.7626026466467,297.1528564226244,297.1321958645764,296.53565220060335,297.0730976269973,296.9312809522896,6212.59533626336,1511.0739675551417,114.21753109407888,123.46499668098342,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111228.0,21111228.0,290.15083318518515,287.8770600740264,0.7878766577777778,320.1175543718786,2.0,2.0,1.0,4.0,0.3136264174207313,283.15,283.15,283.1499991872232,288.77281190813545,3.9682539682539675,1.091913848315682,53000.00000016735,289.9490001777777,288.20547909088253,1.2050706299394562,0.6745,0.6781061392279358,0.1421925,0.14295271638572019,0.13502943750000002,0.1357513573687841,0.1421925,0.14295271638572019,0.10502289583333334,0.10558438906460986,297.15,293.15,296.7687779922355,297.1595500110247,297.13907554552827,296.54131047701526,297.0790392252635,296.9375506502135,6213.092401388388,1511.0739675551426,114.21753109401328,123.465092739269,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111264.0,21111264.0,290.1679675151515,287.87845551208653,0.7865685028571429,321.23521174029963,2.0,2.0,1.0,4.0,0.3136264173356077,283.15,283.15,283.14999918722316,288.7743819726947,3.9682539682539675,1.0919138483154875,53000.00000014849,289.92843898181815,288.20674027211146,1.2050708306730087,0.6745,0.67810625618894,0.1421925,0.14295274104246974,0.13502943750000002,0.13575138078342994,0.1421925,0.14295274104246974,0.10502289583333334,0.10558440727600107,297.15,293.15,296.7750017861079,297.16629015301953,297.14599487606154,296.54700481972253,297.0850258709371,296.9438635011697,6213.593988850649,1511.073967555143,114.21753109395176,123.46518948821797,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111300.0,21111300.0,290.1853535353535,287.87981420416605,0.7852380952380952,322.3519136573185,2.0,2.0,1.0,4.0,0.31362641725048424,283.15,283.15,283.1499991872232,288.7759748888827,3.9682539682539675,1.091913848315312,53000.00000013143,289.90757575757567,288.2080199616683,1.205071038218757,0.6745,0.6781063771163099,0.1421925,0.14295276653537567,0.13502943750000002,0.13575140499211005,0.1421925,0.14295276653537567,0.10502289583333334,0.10558442610497448,297.15,293.15,296.78130522958196,297.1731074848129,297.15298025444844,296.5527585644165,297.0910873138019,296.95024776941233,6214.102888110274,1511.0739675551436,114.21753109389614,123.46528754579342,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111336.0,21111336.0,290.2029809023569,287.8811342090322,0.7838862273015873,323.46767416058395,2.0,2.0,1.0,4.0,0.31362641716536077,283.15,283.15,283.14999918722316,288.77759244293594,3.9682539682539675,1.091913848315157,53000.000000116415,289.8864229171716,288.20932034859925,1.2050712518339308,0.6745,0.6781065015897977,0.1421925,0.14295279277584477,0.13502943750000002,0.13575142991069422,0.1421925,0.14295279277584477,0.10502289583333334,0.1055844454860955,297.15,293.15,296.78769693955775,297.1800104702,297.160039221445,296.5585785087597,297.097231781082,296.95671138420886,6214.619642032494,1511.073967555144,114.2175310938471,123.46538691575464,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111372.0,21111372.0,290.22083927272723,287.882413621708,0.7825136914285714,324.58250728774493,2.0,2.0,1.0,4.0,0.3136264170802373,283.15,283.15,283.14999918722316,288.7792381747496,3.9682539682539675,1.0919138483150246,53000.00000010349,289.8649928727272,288.21064542480127,1.2050714731223109,0.6745,0.6781066305366077,0.1421925,0.1429528199593426,0.13502943750000002,0.1357514557248013,0.1421925,0.1429528199593426,0.10502289583333334,0.10558446556373434,297.15,293.15,296.7941904233963,297.18701336636906,297.16718320553565,296.5644756311236,297.10347296847146,296.9632671189792,6215.145404997554,1511.0739675551447,114.21753109380501,123.46548824947766,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111408.0,21111408.0,290.2389183030303,287.8836505756685,0.78112128,325.6964270764502,2.0,2.0,1.0,4.0,0.31362641699511384,283.15,283.15,283.14999918722316,288.7808970147206,3.9682539682539675,1.0919138483149011,53000.00000009156,289.84329803636354,288.211982333779,1.2050716978557605,0.6745,0.6781067614896766,0.1421925,0.1429528475657833,0.13502943750000002,0.13575148194054515,0.1421925,0.1429528475657833,0.10502289583333334,0.10558448595375734,297.15,293.15,296.8007316609608,297.1940629873929,297.17436632822586,296.57040905203587,297.10975919609086,296.96986584494124,6215.6753905498945,1511.0739675551451,114.21753109376598,123.46559045755575,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111444.0,21111444.0,290.2572076498316,287.88484324497034,0.7797097853968253,326.80944756434883,2.0,2.0,1.0,4.0,0.3136264169099903,283.15,283.15,283.14999918722316,288.7825810949,3.9682539682539675,1.0919138483147945,53000.0000000812,289.8213508202019,288.2133413380234,1.2050719301009027,0.6745,0.6781068968204114,0.1421925,0.14295287609508722,0.13502943750000002,0.13575150903266228,0.1421925,0.14295287609508722,0.10502289583333334,0.10558450702540399,297.15,293.15,296.8073617304675,297.20120040943476,297.18162350451416,296.57641063574397,297.1161302704468,296.9765453101214,6216.213492625625,1511.0739675551451,114.2175310937323,123.46569469332873,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111480.0,21111480.0,290.2756969696969,287.8859898463166,0.7782800000000001,327.9215827890895,2.0,2.0,1.0,4.0,0.31362641682486686,283.15,283.15,283.14999918722316,288.7842788213908,3.9682539682539675,1.0919138483146962,53000.00000007165,289.7991636363636,288.21471228824225,1.205072166407282,0.6745,0.6781070345179562,0.1421925,0.14295290512334244,0.13502943750000002,0.13575153659859557,0.1421925,0.14295290512334244,0.10502289583333334,0.10558452846557437,297.15,293.15,296.8140398046332,297.20838527695236,297.1889206940673,296.5824490528441,297.1225471958769,296.9832684048748,6216.756020808038,1511.0739675551456,114.21753109370111,123.46580002541825,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111516.0,21111516.0,290.2943759191919,287.887088641056,0.7768327161904762,329.0328467883212,2.0,2.0,1.0,4.0,0.3136264167397434,283.15,283.15,283.1499991872232,288.7859980942335,3.9682539682539675,1.0919138483146116,53000.000000063446,289.7767488969696,288.2161037693581,1.205072407497246,0.6745,0.6781071750103256,0.1421925,0.1429529347407794,0.13502943750000002,0.13575156472403016,0.1421925,0.1429529347407794,0.10502289583333334,0.10558455034091237,297.15,293.15,296.8207971426296,297.21564877107494,297.1962830322456,296.5885494064896,297.12903977899396,296.99006362628677,6217.3054384907955,1511.0739675551456,114.21753109367438,123.46590712476029,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111552.0,21111552.0,290.31323415488214,287.8881379371147,0.7753687263492064,330.1432535996927,2.0,2.0,1.0,4.0,0.3136264166546199,283.15,283.15,283.1499991872232,288.78774132348457,3.9682539682539675,1.091913848314539,53000.0000000564,289.75411901414134,288.21751764597457,1.2050726554766087,0.6745,0.6781073195148039,0.1421925,0.14295296520401593,0.13502943750000002,0.13575159365265643,0.1421925,0.14295296520401593,0.10502289583333334,0.10558457284095502,297.15,293.15,296.8276410997016,297.2229990035691,297.20371744519645,296.5947195262817,297.13561589828095,296.996938594606,6217.8625687700405,1511.073967555146,114.21753109365135,123.4660165672458,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111588.0,21111588.0,290.3322613333333,287.88913609086285,0.7738888228571429,331.25281726085285,2.0,2.0,1.0,4.0,0.3136264165694964,283.15,283.15,283.1499991872232,288.78949768194906,3.9682539682539675,1.0919138483144726,53000.00000004994,289.73128639999993,288.2189437961811,1.2050729071222677,0.6745,0.6781074661565349,0.1421925,0.14295299611781037,0.13502943750000002,0.1357516230091434,0.1421925,0.14295299611781037,0.10502289583333334,0.1055845956737782,297.15,293.15,296.83453250248397,297.2303967455303,297.2111913321353,296.6009278610102,297.14223777521295,297.0038572432745,6218.423965699893,1511.073967555146,114.21753109363033,123.46612729203771,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111624.0,21111624.0,290.3514471111111,287.8900815089126,0.7723937980952381,332.36155180945065,2.0,2.0,1.0,4.0,0.3136264164843729,283.15,283.15,283.1499991872232,288.7912685707687,3.9682539682539675,1.0919138483144144,53000.000000044296,289.70826346666655,288.22038457192434,1.2050731618811164,0.6745,0.6781076146184836,0.1421925,0.14295302741532795,0.13502943750000002,0.13575165273002315,0.1421925,0.14295302741532795,0.10502289583333334,0.10558461879001803,297.15,293.15,296.8414776711148,297.23784841330644,297.21870928489045,296.60717978545745,297.1489113881623,297.0108253085863,6218.990053921497,1511.0739675551465,114.21753109361183,123.46623940010322,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111660.0,21111660.0,290.3707811447811,287.89097264984923,0.7708844444444445,333.46947128313485,2.0,2.0,1.0,4.0,0.31362641639924943,283.15,283.15,283.1499991872232,288.793055381718,3.9682539682539675,1.0919138483143616,53000.000000039174,289.68506262626255,288.2218405500401,1.205073421278403,0.6745,0.6781077657782452,0.1421925,0.14295305928157614,0.13502943750000002,0.13575168299098328,0.1421925,0.14295305928157614,0.10502289583333334,0.10558464232632032,297.15,293.15,296.8484813030695,297.24535878315356,297.2262751253185,296.6134803326866,297.15564132888187,297.017847374622,6219.561300654825,1511.0739675551465,114.21753109359516,123.46635319293708,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111696.0,21111696.0,290.3902530909091,287.8918080258934,0.7693615542857143,334.57658971955436,2.0,2.0,1.0,4.0,0.3136264163141259,283.15,283.15,283.1499991872232,288.79485888831255,3.9682539682539675,1.0919138483143151,53000.00000003469,289.661696290909,288.2233123274666,1.20507368530833,0.6745,0.6781079196400936,0.1421925,0.14295309171745588,0.13502943750000002,0.13575171379287926,0.1421925,0.14295309171745588,0.10502289583333334,0.10558466628335055,297.15,293.15,296.85554623138137,297.2529307954871,297.23389150307037,296.6198321880164,297.1624304715973,297.0249262379105,6220.137963376368,1511.0739675551465,114.21753109358055,123.46646878900306,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111732.0,21111732.0,290.40985260606055,287.89258620449476,0.7678259199999999,335.682921156358,2.0,2.0,1.0,4.0,0.3136264162290024,283.15,283.15,283.1499991872232,288.79667541597865,3.9682539682539675,1.0919138483142745,53000.000000030734,289.63817687272723,288.22479707972855,1.2050739524890806,0.6745,0.6781080753393608,0.1421925,0.14295312454068504,0.13502943750000002,0.1357517449626116,0.1421925,0.14295312454068504,0.10502289583333334,0.1055846905264757,297.15,293.15,296.8626607676804,297.26055280409787,297.24154855004974,296.62622628760545,297.16926754542294,297.03205119097123,6220.718854447095,1511.073967555147,114.21753109356756,123.46658582097841,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
