,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21111768.0,21111768.0,290.4295693468013,287.8933058098561,0.766278333968254,336.7884796311948,2.0,2.0,1.0,4.0,0.3136264161438789,283.15,283.15,283.1499991872232,288.7985051640546,3.9682539682539675,1.091913848314238,53000.00000002718,289.6145167838383,288.2262943433575,1.2050742230879916,0.6745,0.6781082330314608,0.1421925,0.14295315778402667,0.13502943750000002,0.13575177653129294,0.1421925,0.14295315778402667,0.10502289583333334,0.10558471507989453,297.15,293.15,296.8698262473921,297.2682259612436,297.24924663970125,296.6326644311221,297.1761535796024,297.0392233718123,6221.304036774514,1511.073967555147,114.21753109355602,123.46670439239149,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111804.0,21111804.0,290.44939296969693,287.89396552438643,0.7647195885714285,337.8932791817134,2.0,2.0,1.0,4.0,0.3136264160587554,283.15,283.15,283.1499991872232,288.8003489740319,3.9682539682539675,1.0919138483142055,53000.00000002404,289.5907284363636,288.22780551324877,1.2050744967963405,0.6745,0.6781083925388759,0.1421925,0.14295319141005797,0.13502943750000002,0.13575180846338564,0.1421925,0.14295319141005797,0.10502289583333334,0.10558473991596663,297.15,293.15,296.8770487398189,297.27595658127456,297.2569912419078,296.63915249489963,297.1830946489187,297.046448741364,6221.893769656013,1511.073967555147,114.21753109354576,123.46682464223947,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111840.0,21111840.0,290.46931313131313,287.8945640900838,0.7631504761904762,338.9973338455628,2.0,2.0,1.0,4.0,0.3136264159736319,283.15,283.15,283.1499991872232,288.80220580682976,3.9682539682539675,1.0919138483141777,53000.000000021304,289.56682424242416,288.2293295573042,1.205074773664667,0.6745,0.678108553887409,0.1421925,0.1429532254242185,0.13502943750000002,0.13575184076405528,0.1421925,0.1429532254242185,0.10502289583333334,0.10558476503870967,297.15,293.15,296.88432682577513,297.2837430280718,297.26478132202385,296.6456903000455,297.19008926814155,297.05372614881156,6222.48774520697,1511.073967555147,114.2175310935369,123.46694651859914,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111876.0,21111876.0,290.4893194882155,287.89510030984565,0.7615717892063492,340.1006576603919,2.0,2.0,1.0,4.0,0.3136264158885084,283.15,283.15,283.1499991872232,288.80407365850004,3.9682539682539675,1.0919138483141517,53000.0000000188,289.5428166141413,288.23086542894447,1.2050750526067393,0.6745,0.6781087164472728,0.1421925,0.14295325969374176,0.13502943750000002,0.1357518733072235,0.1421925,0.14295325969374176,0.10502289583333334,0.10558479035006273,297.15,293.15,296.891651732216,297.29157665633926,297.27260861746106,296.6522703876731,297.1971288787222,297.06104725448233,6223.085314075923,1511.073967555147,114.21753109352873,123.46706976473718,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111912.0,21111912.0,290.5094016969697,287.89557304870664,0.7599843199999999,341.2032646638494,2.0,2.0,1.0,4.0,0.31362641580338496,283.15,283.15,283.1499991872232,288.8059553742751,3.9682539682539675,1.09191384831413,53000.00000001665,289.5187179636363,288.2324159450836,1.2050753343787266,0.6745,0.6781088806568518,0.1421925,0.14295329431104434,0.13502943750000002,0.1357519061806514,0.1421925,0.14295329431104434,0.10502289583333334,0.10558481591828443,297.15,293.15,296.89903908114206,297.2994729425186,297.2804862790296,296.6589081875785,297.20422841438636,297.06842698093106,6223.687398259923,1511.0739675551474,114.21753109352163,123.46719477305228,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111948.0,21111948.0,290.5295494141414,287.8959812350031,0.758388860952381,342.3051688935843,2.0,2.0,1.0,4.0,0.31362641571826144,283.15,283.15,283.1499991872232,288.8078463113611,3.9682539682539675,1.09191384831411,53000.000000014785,289.4945407030302,288.2339768390519,1.2050756176604305,0.6745,0.6781090457472104,0.1421925,0.1429533291140255,0.13502943750000002,0.13575193923040416,0.1421925,0.1429533291140255,0.10502289583333334,0.10558484162364769,297.15,293.15,296.9064693893387,297.3074124162737,297.2883988122571,296.66558616338074,297.21136925071437,297.07584720639295,6224.292517016846,1511.0739675551474,114.21753109351549,123.4673209223693,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21111984.0,21111984.0,290.5497522962963,287.8963238614625,0.7567862044444444,343.4063843872455,2.0,2.0,1.0,4.0,0.3136264156331379,283.15,283.15,283.1499991872232,288.8097493435642,3.9682539682539675,1.091913848314093,53000.0000000131,289.47029724444434,288.23555149667055,1.2050759027877394,0.6745,0.6781092119150576,0.1421925,0.1429533641441539,0.13502943750000002,0.13575197249586143,0.1421925,0.1429533641441539,0.10502289583333334,0.10558486749678112,297.15,293.15,296.9139567956919,297.3154091635822,297.2963569649901,296.67231822961116,297.21856475456724,297.0833211816886,6224.9015848031395,1511.0739675551474,114.21753109351005,123.46744858687316,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112020.0,21112020.0,290.57,287.89659998621823,0.7551771428571429,344.5069251824818,2.0,2.0,1.0,4.0,0.31362641554801446,283.15,283.15,283.1499991872232,288.811663217422,3.9682539682539675,1.0919138483140776,53000.00000001158,289.4459999999999,288.23713914659487,1.2050761891441222,0.6745,0.6781093787997885,0.1421925,0.1429533993254098,0.13502943750000002,0.13575200590483302,0.1421925,0.1429533993254098,0.10502289583333334,0.10558489348153681,297.15,293.15,296.9215000312404,297.32346166005664,297.30435952251224,296.67910467048495,297.2258134314176,297.0908478631424,6225.514203962387,1511.0739675551474,114.21753109350513,123.46757759012462,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112056.0,21112056.0,290.59028218181817,287.8968087337469,0.7535624685714285,345.606805316942,2.0,2.0,1.0,4.0,0.31362641546289094,283.15,283.15,283.1499991872232,288.81358655330035,3.9682539682539675,1.0919138483140638,53000.000000010245,289.42166138181807,288.2387380843042,1.2050764764891488,0.6745,0.6781095462618755,0.1421925,0.14295343462837912,0.13502943750000002,0.13575203942938663,0.1421925,0.14295343462837912,0.10502289583333334,0.10558491955618961,297.15,293.15,296.92909336740627,297.33156409151616,297.31240222214655,296.6859400486858,297.23310980625286,297.0984219072015,6226.129937564199,1511.0739675551474,114.21753109350078,123.467707760619,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112092.0,21112092.0,290.6105884983165,287.89694929572954,0.7519429739682539,346.70603882827504,2.0,2.0,1.0,4.0,0.3136264153777674,283.15,283.15,283.1499991872232,288.8155173244699,3.9682539682539675,1.091913848314052,53000.00000000914,289.3972938020201,288.24034614917423,1.2050767646217682,0.6745,0.6781097141837407,0.1421925,0.1429534700282751,0.13502943750000002,0.13575207304598413,0.1421925,0.1429534700282751,0.10502289583333334,0.10558494570243211,297.15,293.15,296.93672484119793,297.33970466909796,297.3204751334462,296.692812742996,297.24044252640675,297.10603198262896,6226.748142216312,1511.0739675551474,114.21753109349714,123.4678388437928,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112128.0,21112128.0,290.6309086060606,287.89702093183314,0.7503194514285714,347.8046397541299,2.0,2.0,1.0,4.0,0.31362641529264396,283.15,283.15,283.1499991872232,288.81745599585844,3.9682539682539675,1.0919138483140411,53000.00000000803,289.3729096727272,288.24196451460836,1.205077053148742,0.6745,0.6781098823373524,0.1421925,0.14295350547702593,0.13502943750000002,0.1357521067089754,0.1421925,0.14295350547702593,0.10502289583333334,0.10558497188475865,297.15,293.15,296.9443992768045,297.34788808873566,297.3285815149563,296.69972831030213,297.24781596978187,297.1136826321161,6227.368964009645,1511.0739675551474,114.21753109349359,123.46797087193214,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112164.0,21112164.0,290.6512321616161,287.8970229704138,0.7486926933333333,348.9026221321552,2.0,2.0,1.0,4.0,0.3136264152075205,283.15,283.15,283.14999918722316,288.81940382325064,3.9682539682539675,1.0919138483140314,53000.0000000071,289.34852140606057,288.2435948158793,1.205077341808737,0.6745,0.6781100505696828,0.1421925,0.14295354094237153,0.13502943750000002,0.13575214038772546,0.1421925,0.14295354094237153,0.10502289583333334,0.10558499807934203,297.15,293.15,296.9521279470048,297.35612521999695,297.3367307177895,296.7066985346172,297.2552406234208,297.12138460856585,6227.99279996123,1511.0739675551474,114.21753109349054,123.46810397857836,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112200.0,21112200.0,290.6715488215488,287.89695480913844,0.747063492063492,350.0,2.0,2.0,1.0,4.0,0.31362641512239703,283.15,283.15,283.14999918722316,288.82135960661503,3.9682539682539675,1.0919138483140234,53000.000000006345,289.3241414141413,288.24523624346847,1.2050776298465915,0.6745,0.6781102184412516,0.1421925,0.14295357633166442,0.13502943750000002,0.13575217399425404,0.1421925,0.14295357633166442,0.10502289583333334,0.10558502421775316,297.15,293.15,296.95991198628485,297.3644166788793,297.3449237630729,296.71372545435673,297.2627172032673,297.12913901717224,6228.619268808859,1511.0739675551474,114.21753109348806,123.46823795157566,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112236.0,21112236.0,290.6918482424242,287.8968159155252,0.74543264,351.09493481016057,2.0,2.0,1.0,4.0,0.31362641503727356,283.15,283.15,283.14999918722316,288.8233207079077,3.9682539682539675,1.0919138483140158,53000.00000000559,289.2997821090908,288.24688474707574,1.2050779180916515,0.6745,0.6781103864332187,0.1421925,0.1429536117463387,0.13502943750000002,0.13575220762488538,0.1421925,0.1429536117463387,0.10502289583333334,0.10558505037491084,297.15,293.15,296.967726330462,297.3727382416215,297.3531396990919,296.72078351788036,297.2702222790617,297.1369220136235,6229.247536381142,1511.0739675551474,114.21753109348563,123.46837253236525,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112272.0,21112272.0,290.71212008080806,287.8966058274016,0.7438009295238095,352.1855695528175,2.0,2.0,1.0,4.0,0.3136264149521501,283.15,283.15,283.1499991872232,288.82528931879096,3.9682539682539675,1.0919138483140092,53000.000000005006,289.2754559030302,288.24854473237093,1.2050782046161403,0.6745,0.6781105534258337,0.1421925,0.1429536469503378,0.13502943750000002,0.13575224105545447,0.1421925,0.1429536469503378,0.10502289583333334,0.10558507637646461,297.15,293.15,296.9756023323427,297.3811196588237,297.36140334196216,296.72790615018744,297.27778453764154,297.1447632041915,6229.878286841961,1511.0739675551474,114.21753109348366,123.46850785779534,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112308.0,21112308.0,290.732353993266,287.8963241532773,0.742169153015873,353.271890572146,2.0,2.0,1.0,4.0,0.3136264148670266,283.15,283.15,283.1499991872232,288.82726185911383,3.9682539682539675,1.0919138483140032,53000.000000004366,289.2511752080807,288.25021072604966,1.205078490289411,0.6745,0.6781107199231439,0.1421925,0.14295368204992087,0.13502943750000002,0.13575227438686757,0.1421925,0.14295368204992087,0.10502289583333334,0.105585102300897,297.15,293.15,296.9835105610876,297.3895323558814,297.36969191000276,296.735062542116,297.28537668285867,297.15263481038926,6230.510388008971,1511.0739675551474,114.21753109348164,123.46864357377366,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112344.0,21112344.0,290.7525396363636,287.8959705726336,0.7405381028571429,354.3538842123212,2.0,2.0,1.0,4.0,0.31362641478190306,283.15,283.15,283.1499991872232,288.82924041899855,3.9682539682539675,1.0919138483139974,53000.00000000384,289.22695243636355,288.2518864251792,1.2050787746570186,0.6745,0.6781108856596493,0.1421925,0.14295371698911738,0.13502943750000002,0.13575230756597373,0.1421925,0.14295371698911738,0.10502289583333334,0.10558512810686844,297.15,293.15,296.99146876229736,297.3979935054534,297.3780183877586,296.74227178967664,297.29301503274627,297.1605534955865,6231.1445101289255,1511.0739675551474,114.21753109347989,123.46877985710157,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112380.0,21112380.0,290.7726666666666,287.8955448361249,0.7389085714285715,355.43153681751824,2.0,2.0,1.0,4.0,0.3136264146967796,283.15,283.15,283.1499991872233,288.83122530763393,3.9682539682539675,1.0919138483139934,53000.000000003434,289.20279999999997,288.2535743117083,1.205079056249107,0.6745,0.6781110497811882,0.1421925,0.14295375158786006,0.13502943750000002,0.13575234042177667,0.1421925,0.14295375158786006,0.10502289583333334,0.10558515366138185,297.15,293.15,296.99948979982,297.4065148596714,297.3863924689866,296.74954850010835,297.3007110192393,297.16853132956516,6231.780756389556,1511.0739675551474,114.2175310934786,123.46891649968863,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112416.0,21112416.0,290.7927247407407,287.89504676569425,0.7372813511111111,356.5048347319124,2.0,2.0,1.0,4.0,0.31362641461165613,283.15,283.15,283.1499991872233,288.83321480105275,3.9682539682539675,1.0919138483139894,53000.00000000303,289.17873031111105,288.25527148890126,1.2050793355380196,0.6745,0.678111212561381,0.1421925,0.1429537859038312,0.13502943750000002,0.13575237300905296,0.1421925,0.1429537859038312,0.10502289583333334,0.1055851790070412,297.15,293.15,297.00755916835425,297.4150823668547,297.3948033046951,296.75687722324443,297.30845126203326,297.17655466503635,6232.418577825359,1511.0739675551474,114.21753109347729,123.46905334843112,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112452.0,21112452.0,290.8127035151515,287.8944762545988,0.7356572342857143,357.5737642996788,2.0,2.0,1.0,4.0,0.31362641452653267,283.15,283.15,283.1499991872232,288.83520830075463,3.9682539682539675,1.0919138483139856,53000.00000000268,289.1547557818181,288.2569764992631,1.2050796134678585,0.6745,0.678111374546586,0.1421925,0.14295382005220966,0.13502943750000002,0.13575240543717915,0.1421925,0.14295382005220966,0.10502289583333334,0.10558520422891712,297.15,293.15,297.015666752887,297.4236864850679,297.4032428370235,296.76424720523016,297.31622653433385,297.1846139629085,6233.057793971838,1511.0739675551474,114.21753109347613,123.46919039874935,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112488.0,21112488.0,290.8325926464646,287.8938332673464,0.7340370133333333,358.6383118649927,2.0,2.0,1.0,4.0,0.3136264144414092,283.15,283.15,283.1499991872231,288.83720561553326,3.9682539682539675,1.0919138483139823,53000.00000000233,289.1308888242424,288.25868966505624,1.2050798892165548,0.6745,0.6781115352664098,0.1421925,0.14295385393383092,0.13502943750000002,0.13575243761198627,0.1421925,0.14295385393383092,0.10502289583333334,0.10558522925376711,297.15,293.15,297.02381305713095,297.43232748395343,297.41171069921216,296.7716595200317,297.32403706218463,297.19270956450254,6233.698339598214,1511.0739675551474,114.21753109347503,123.46932755942464,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112524.0,21112524.0,290.85238179124576,287.8931178395403,0.7324214806349206,359.6984637720292,2.0,2.0,1.0,4.0,0.31362641435628563,283.15,283.15,283.14999918722316,288.8392070251109,3.9682539682539675,1.0919138483139796,53000.000000002095,289.107141850505,288.26041387349204,1.2050801603009749,0.6745,0.6781116932710662,0.1421925,0.1429538872430631,0.13502943750000002,0.13575246924323886,0.1421925,0.1429538872430631,0.10502289583333334,0.10558525385585246,297.15,293.15,297.03201734724234,297.4410229916764,297.42022149881564,296.7791355291838,297.33189996548816,297.2008594664813,6234.340263266443,1511.0739675551474,114.21753109347422,123.46946458831489,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112560.0,21112560.0,290.8720606060606,287.89233007763244,0.7308114285714286,360.7542063649635,2.0,2.0,1.0,4.0,0.31362641427116217,283.15,283.15,283.1499991872232,288.8412113965618,3.9682539682539675,1.0919138483139772,53000.00000000186,289.08352727272717,288.26214766458236,1.205080427222287,0.6745,0.6781118488510219,0.1421925,0.14295392004114,0.13502943750000002,0.13575250038908604,0.1421925,0.14295392004114,0.10502289583333334,0.10558527808040026,297.15,293.15,297.0402745665854,297.4497676378437,297.4287715417207,296.78666978691024,297.33981030471443,297.20905876755495,6234.98323618674,1511.0739675551474,114.21753109347347,123.46960127564984,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112596.0,21112596.0,290.89161874747475,287.89147015858185,0.7292076495238095,361.8055259879708,2.0,2.0,1.0,4.0,0.3136264141860387,283.15,283.15,283.1499991872232,288.8432191236375,3.9682539682539675,1.0919138483139752,53000.00000000163,289.0600575030302,288.2638905953277,1.2050806915555192,0.6745,0.6781120029165351,0.1421925,0.14295395251995466,0.13502943750000002,0.13575253123175407,0.1421925,0.14295395251995466,0.10502289583333334,0.10558530206914206,297.15,293.15,297.04857720670617,297.4585547279398,297.4373538165087,296.79425472649797,297.34776136613476,297.2173003687575,6235.627400137643,1511.0739675551474,114.21753109347274,123.46973780039148,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112632.0,21112632.0,290.9110458720539,287.89053832941954,0.7276109358730158,362.8524089852263,2.0,2.0,1.0,4.0,0.31362641410091524,283.15,283.15,283.1499991872232,288.84522833085913,3.9682539682539675,1.0919138483139732,53000.000000001455,289.0367449535352,288.26564068858397,1.2050809514700478,0.6745,0.678112154416536,0.1421925,0.14295398445792926,0.13502943750000002,0.13575256156082732,0.1421925,0.14295398445792926,0.10502289583333334,0.10558532565842126,297.15,293.15,297.05691993159394,297.467378540406,297.44596500120525,296.8018844357413,297.35574792212464,297.22557916621423,6236.272129266257,1511.0739675551474,114.21753109347218,123.46987387187153,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112668.0,21112668.0,290.93033163636363,287.8895349067165,0.72602208,363.8948417009051,2.0,2.0,1.0,4.0,0.3136264140157917,283.15,283.15,283.1499991872232,288.8472390417082,3.9682539682539675,1.0919138483139714,53000.00000000128,289.0136020363635,288.2674000910725,1.2050812058252254,0.6745,0.6781123026767965,0.1421925,0.14295401571292862,0.13502943750000002,0.13575259124133074,0.1421925,0.14295401571292862,0.10502289583333334,0.10558534874325724,297.15,293.15,297.0653168356661,297.47625169584387,297.4546152522552,296.8095746917059,297.3637822545241,297.233908145999,6236.917426568535,1511.0739675551474,114.2175310934716,123.4700092534692,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112704.0,21112704.0,290.9494656969697,287.88846027595474,0.7244418742857143,364.9328104791825,2.0,2.0,1.0,4.0,0.31362641393066826,283.15,283.15,283.1499991872232,288.8492517690054,3.9682539682539675,1.0919138483139699,53000.000000001164,288.99064116363627,288.2691680980142,1.2050814565746653,0.6745,0.6781124488306567,0.1421925,0.1429540465238742,0.13502943750000002,0.13575262050014994,0.1421925,0.1429540465238742,0.10502289583333334,0.10558537150011663,297.15,293.15,297.07375883445076,297.4851660091359,297.4632971893061,296.8173156640662,297.3718563431632,297.2422788080244,6237.563487906561,1511.0739675551474,114.21753109347118,123.47014411205151,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112740.0,21112740.0,290.9684377104377,287.8873148908001,0.7228711111111111,365.9663016642336,2.0,2.0,1.0,4.0,0.31362641384554474,283.15,283.15,283.1499991872232,288.85126541743887,3.9682539682539675,1.0919138483139685,53000.00000000105,288.9678747474747,288.2709449489266,1.2050817015564053,0.6745,0.6781125916299257,0.1421925,0.1429540766276326,0.13502943750000002,0.1357526490874071,0.1421925,0.1429540766276326,0.10502289583333334,0.10558539373464998,297.15,293.15,297.0822493760702,297.4941239295816,297.47201302133396,296.82511152425127,297.3799727131881,297.25069411288507,6238.209940229777,1511.0739675551474,114.2175310934708,123.4702781165145,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112776.0,21112776.0,290.9872373333333,287.88609927227475,0.7213105828571429,366.9953016002336,2.0,2.0,1.0,4.0,0.3136264137604213,283.15,283.15,283.1499991872232,288.8532793322112,3.9682539682539675,1.091913848313967,53000.00000000087,288.9453151999999,288.27272967105404,1.2050819407433944,0.6745,0.6781127310546459,0.1421925,0.14295410601999664,0.13502943750000002,0.13575267699910695,0.1421925,0.14295410601999664,0.10502289583333334,0.10558541544374984,297.15,293.15,297.0907851814317,297.50312227975775,297.4807606411803,296.8329585588935,297.3881283605875,297.25915100437015,6238.856560038167,1511.0739675551474,114.21753109347026,123.47041123224761,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112812.0,21112812.0,291.0058542222222,287.8848140078296,0.719761081904762,368.0197966313577,2.0,2.0,1.0,4.0,0.3136264136752978,283.15,283.15,283.1499991872232,288.85529362702624,3.9682539682539675,1.0919138483139657,53000.00000000076,288.92297493333325,288.274522744649,1.2050821744457165,0.6745,0.6781128672822863,0.1421925,0.14295413473837879,0.13502943750000002,0.13575270427077732,0.1421925,0.14295413473837879,0.10502289583333334,0.10558543665504902,297.15,293.15,297.0993676045344,297.5121621246323,297.4895405828055,296.8408584523689,297.39632432618293,297.2676506181048,6239.503402304076,1511.0739675551474,114.21753109346986,123.47054340430172,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112848.0,21112848.0,291.02427803367,287.8834597503145,0.7182234006349206,369.039773101781,2.0,2.0,1.0,4.0,0.3136264135901743,283.15,283.15,283.1499991872232,288.85730842481667,3.9682539682539675,1.0919138483139654,53000.0000000007,288.9008663595959,288.2763274315049,1.2050824011568217,0.6745,0.6781129994341683,0.1421925,0.14295416259754332,0.13502943750000002,0.13575273072651384,0.1421925,0.14295416259754332,0.10502289583333334,0.105585457231733,297.15,293.15,297.1080112612947,297.5212559288733,297.49836250434885,296.84882783987183,297.40457282928094,297.2762060727339,6240.150530113709,1511.0739675551474,114.2175310934697,123.47067413338759,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112884.0,21112884.0,291.0424984242424,287.8820372168448,0.7166983314285714,370.05521735567885,2.0,2.0,1.0,4.0,0.3136264135050508,283.15,283.15,283.1499991872232,288.85932342630315,3.9682539682539675,1.0919138483139648,53000.00000000064,288.879001890909,288.27814543856044,1.2050826190897332,0.6745,0.6781131264721387,0.1421925,0.1429541893786354,0.13502943750000002,0.1357527561584867,0.1421925,0.1429541893786354,0.10502289583333334,0.10558547701215631,297.15,293.15,297.1167235483233,297.5304097338589,297.5072320661504,296.8568747082653,297.4128799273219,297.284823996784,6240.797829990614,1511.0739675551474,114.21753109346952,123.47080298689609,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112920.0,21112920.0,291.060505050505,287.8805471875643,0.7151866666666666,371.06611573722626,2.0,2.0,1.0,4.0,0.3136264134199273,283.15,283.15,283.1499991872232,288.86133852924144,3.9682539682539675,1.0919138483139639,53000.00000000058,288.8573939393939,288.27997007980264,1.2050828326506375,0.6745,0.6781132509631104,0.1421925,0.14295421562279031,0.13502943750000002,0.135752781080571,0.1421925,0.14295421562279031,0.10502289583333334,0.10558549639599969,297.15,293.15,297.1254699595685,297.5395933611635,297.51612529828856,296.8649601221366,297.4212161540352,297.29347297903854,6241.445271686821,1511.0739675551474,114.2175310934693,123.47093090630464,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112956.0,21112956.0,291.07828756902353,287.87899050430275,0.7136891987301587,372.07245459059857,2.0,2.0,1.0,4.0,0.3136264133348038,283.15,283.15,283.1499991872232,288.8633558056612,3.9682539682539675,1.091913848313963,53000.000000000466,288.8360549171717,288.28180429224767,1.2050830435677968,0.6745,0.6781133739053592,0.1421925,0.14295424154045633,0.13502943750000002,0.13575280569261358,0.1421925,0.14295424154045633,0.10502289583333334,0.10558551553869946,297.15,293.15,297.1342572319117,297.5488130106015,297.5250456020925,296.87309213923027,297.4295874243795,297.3021590816431,6242.093586356848,1511.0739675551474,114.21753109346895,123.47105788093033,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21112992.0,21112992.0,291.09583563636363,287.8773680691268,0.7122067200000001,373.0742202599708,2.0,2.0,1.0,4.0,0.3136264132496803,283.15,283.15,283.1499991872232,288.86537037892685,3.9682539682539675,1.091913848313963,53000.000000000466,288.8149972363635,288.2836480844883,1.2050832422936404,0.6745,0.6781134897661543,0.1421925,0.14295426596526892,0.13502943750000002,0.13575282888700643,0.1421925,0.14295426596526892,0.10502289583333334,0.10558553357878278,297.15,293.15,297.1430972194263,297.55807759695136,297.53400112273187,296.8812844512544,297.4380026847495,297.3108926150227,6242.740996251035,1511.0739675551474,114.21753109346895,123.4711828871901,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113028.0,21113028.0,291.1131389090909,287.87568084278365,0.7107400228571429,374.07139908951825,2.0,2.0,1.0,4.0,0.31362641316455686,283.15,283.15,283.1499991872232,288.867382376092,3.9682539682539675,1.0919138483139623,53000.00000000041,288.7942333090908,288.2855019729991,1.2050834322670483,0.6745,0.6781136005212174,0.1421925,0.14295428931373344,0.13502943750000002,0.13575285105927312,0.1421925,0.14295428931373344,0.10502289583333334,0.1055855508238791,297.15,293.15,297.15199333318805,297.56738970665623,297.5429945946413,296.88954039806515,297.4464645769139,297.3196765218929,6243.3876826882615,1511.0739675551474,114.21753109346875,123.47130586256293,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113064.0,21113064.0,291.130187043771,287.8739298430361,0.7092898996825397,375.0639774234161,2.0,2.0,1.0,4.0,0.3136264130794333,283.15,283.15,283.1499991872232,288.86939285286195,3.9682539682539675,1.0919138483139619,53000.00000000035,288.7737755474747,288.2873655497436,1.2050836158558376,0.6745,0.6781137075440615,0.1421925,0.14295431187540247,0.13502943750000002,0.13575287248437976,0.1421925,0.14295431187540247,0.10502289583333334,0.10558556748785095,297.15,293.15,297.16093969464794,297.5767442622363,297.5520211358727,296.8978536129312,297.45496810032444,297.32850536120253,6244.034030377994,1511.0739675551474,114.21753109346858,123.47142706152562,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113100.0,21113100.0,291.1469696969697,287.87211614288896,0.707857142857143,376.05194160583943,2.0,2.0,1.0,4.0,0.31362641299430977,283.15,283.15,283.1499991872232,288.87147526123334,3.9682539682539675,1.0919138483139614,53000.00000000035,288.7536363636363,288.2892252623818,1.2072864034405708,0.6745,0.6780821148696972,0.21442017546869965,0.14520645590901957,0.13502943750000002,0.1357465478868282,0.1421925,0.14294765176962107,0.10502289583333334,0.10558064835642193,297.15,293.15,297.16994165082883,297.5860662495281,297.5610857854659,296.9062298519781,297.463518086911,297.33736832494236,6244.746207630316,1511.0739675551479,114.2175310934684,123.51899406141379,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113136.0,21113136.0,291.1634765252525,287.87024086870434,0.7064425447619047,377.0352779809635,2.0,2.0,1.0,4.0,0.31362641290918625,283.15,283.15,283.14999918722293,288.92093634094016,3.9682539682539675,1.0919138483139614,53000.00000000035,288.7338281696969,288.3201212175838,1.256870231097484,0.6745,0.6774394140697793,0.2153505367547345,0.19576870282949757,0.13502943750000002,0.1356178843916559,0.1421925,0.14281216291344268,0.10502289583333334,0.1054805767490657,297.15,293.15,297.17913759053766,297.5802027637512,297.5704803118835,296.9149642339687,297.47235757212604,297.34342849445346,6263.593877846704,1511.0739675551479,114.2175310934684,125.57199874900421,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113172.0,21113172.0,291.17969718518515,287.86830519820677,0.7050468977777777,378.0139728929635,2.0,2.0,1.0,4.0,0.3136264128240628,283.15,283.15,283.14999918722066,289.0051473329188,3.9682539682539675,1.091913848313961,53000.00000000029,288.7143633777777,288.3997637612627,1.273367021493342,0.6745,0.67728335953592,0.2151249097921248,0.21249907807825658,0.13502943750000002,0.1355866435377992,0.1421925,0.14277926478993522,0.10502289583333334,0.10545627830717717,297.15,293.15,297.18857320549864,297.56060204460266,297.5806619596686,296.92435508608924,297.4818264746949,297.34720375411086,6290.062321161981,1511.0739675551479,114.21753109346822,127.06091590896847,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113208.0,21113208.0,291.1956213333333,287.8663103583758,0.7036709942857143,378.9880126860146,2.0,2.0,1.0,4.0,0.31362641273893943,283.15,283.15,283.1499991872217,289.0655484877776,3.9682539682539675,1.091913848313961,53000.00000000029,288.69525439999995,288.454537303575,1.310358366570173,0.6745,0.6768311841308378,0.21507092332982258,0.21493577794292126,0.20401725161184162,0.17074020829828615,0.1421925,0.1426839409184939,0.10502289583333334,0.1053858724206444,297.15,293.15,297.19820173155784,297.5438725121251,297.5815050305284,296.9342961845955,297.49181434499604,297.3499379607606,6310.345698044996,1511.0739675551479,114.21753109346822,129.01063149585022,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113244.0,21113244.0,291.2112386262626,287.8642576232268,0.7023156266666666,379.95738370429194,2.0,2.0,1.0,4.0,0.31362641265381597,283.15,283.15,283.14999918722134,289.15877205031785,3.9682539682539675,1.0919138483139608,53000.00000000023,288.67651364848473,288.5400243793027,1.3378711665492562,0.6745,0.6765666815162765,0.215428541151715,0.2152869862184707,0.2032071134528978,0.19824402108386027,0.1421925,0.1426281806693894,0.10502289583333334,0.105344688090716,297.15,293.15,297.2078084822907,297.5327950892772,297.55416554792066,296.94480472606443,297.5022657655016,297.34836792221097,6340.881028266217,1511.0739675551479,114.21753109346808,131.5417876195158,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113280.0,21113280.0,291.2265387205387,287.8621483114777,0.7009815873015873,380.9220722919708,2.0,2.0,1.0,4.0,0.31362641256869256,283.15,283.15,283.14999918722856,289.2149372775999,3.9682539682539675,1.0919138483139608,53000.00000000023,288.65815353535345,288.59905190949894,1.3423007077137878,0.6745,0.6766192262301317,0.21614927352420105,0.21574775708351154,0.20236719595665537,0.2021441745747519,0.1421925,0.14263925771049368,0.10502289583333334,0.10535286955551929,297.15,293.15,297.21727181227806,297.5265665313541,297.52757526967724,296.9556502767047,297.51300614576866,297.3480140071566,6357.754329535327,1511.0739675551479,114.21753109346808,133.3542865136855,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113316.0,21113316.0,291.2415112727273,287.8599837841027,0.6996696685714286,381.8820647932263,2.0,2.0,1.0,4.0,0.31362641248356904,283.15,283.15,283.14999918722737,289.2323700924338,3.9682539682539675,1.0919138483139608,53000.00000000023,288.6401864727272,288.6178612197666,1.3435097961301008,0.6745,0.6767072022276762,0.21714094433337128,0.21655186162154963,0.2022315952812785,0.2024352893042228,0.1421925,0.14265780408118434,0.10502289583333334,0.10536656784169562,297.15,293.15,297.2264382533577,297.52388936566064,297.5111605714571,296.96637992254426,297.5235304140182,297.3502797054076,6362.913775544903,1511.0739675551479,114.21753109346808,134.9240863939827,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113352.0,21113352.0,291.25614593939395,287.85776544177133,0.698380662857143,382.83734755223355,2.0,2.0,1.0,4.0,0.3136264123984456,283.15,283.15,283.149999187228,289.2398852200021,3.9682539682539675,1.0919138483139608,53000.00000000023,288.62262487272716,288.6269313654168,1.3447044066059566,0.6745,0.676789418689911,0.21826910246312445,0.21753831393273987,0.2024895152473995,0.2025371760042845,0.1421925,0.14267513627437384,0.10502289583333334,0.10537936934050816,297.15,293.15,297.23541764512197,297.52295744704804,297.5003267395948,296.9769054289793,297.53377104705265,297.35387566155936,6365.108326704988,1511.0739675551479,114.21753109346808,136.41250060197754,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113388.0,21113388.0,291.2704323771044,287.85549472217286,0.6971153625396825,383.7879069131679,2.0,2.0,1.0,4.0,0.3136264123133221,283.15,283.15,283.1499991872233,289.24284388035665,3.9682539682539675,1.0919138483139599,53000.000000000175,288.6054811474746,288.63144850364824,1.346254731780783,0.6745,0.6768612064750535,0.21951119856312587,0.2186745271328078,0.20306554827081974,0.20285862111805916,0.1421925,0.1426902699802877,0.10502289583333334,0.1053905470441125,297.15,293.15,297.2442586023325,297.523435534622,297.4939425497728,296.98720445236694,297.54371271183646,297.3585107701862,6365.982220220532,1511.0739675551479,114.21753109346787,137.83552964878402,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113424.0,21113424.0,291.2843602424242,287.85317309722495,0.69587456,384.7337292202044,2.0,2.0,1.0,4.0,0.31362641222819865,283.15,283.15,283.1499991872217,289.24340955494,3.9682539682539675,1.0919138483139592,53000.00000000012,288.58876770909086,288.63351028801276,1.348248559021437,0.6745,0.6769209553016414,0.2208639515005721,0.21995265562968427,0.2039316472881373,0.20349733236205048,0.1421925,0.14270286573273336,0.10502289583333334,0.10539985022393596,297.15,293.15,297.25299257122015,297.52523881137836,297.4915640992916,296.9972571953243,297.5533388327306,297.364078301989,6366.164987524601,1511.0739675551479,114.21753109346766,139.19149807061996,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113460.0,21113460.0,291.29791919191916,287.8508020701683,0.6946590476190477,385.67480081751825,2.0,2.0,1.0,4.0,0.31362641214307513,283.15,283.15,283.14999918722276,289.2438007941036,3.9682539682539675,1.0919138483139592,53000.00000000012,288.5724969696969,288.6354451889159,1.350534864299008,0.6745,0.6769727176553713,0.2222826862368366,0.22131171367055422,0.20494732442565458,0.20435798014370962,0.1421925,0.1427137778431599,0.10502289583333334,0.10540790987150281,297.15,293.15,297.2616982389653,297.52777753026203,297.4911868062502,297.00714780713315,297.56276631403927,297.37011533933,6366.298330417595,1511.0739675551479,114.21753109346766,140.50437454254032,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113496.0,21113496.0,291.31109888215485,287.84838317254395,0.6934696177777778,386.61110804928467,2.0,2.0,1.0,4.0,0.31362641205795166,283.15,283.15,283.1499991872234,289.2440066156398,3.9682539682539675,1.0919138483139592,53000.00000000012,288.55668134141405,288.63733449571555,1.3530224729498632,0.6745,0.6770182952011166,0.22375318814813275,0.222732516479837,0.2060645362785556,0.20536623108504196,0.1421925,0.14272338612362453,0.10502289583333334,0.10541500651470392,297.15,293.15,297.2704097833734,297.53084866278647,297.4921129901164,297.01691610435364,297.5720485279479,297.37646721371556,6366.35651995261,1511.0739675551479,114.21753109346766,141.779268116179,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113532.0,21113532.0,291.32388896969695,287.84591796105605,0.6923070628571429,387.5426372596788,2.0,2.0,1.0,4.0,0.3136264119728282,283.15,283.15,283.14999918722367,289.2436187709915,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5413332363635,288.6388665904709,1.3556919934606346,0.6745,0.6770576860508118,0.22527562503853588,0.22421458301738476,0.20727387385184548,0.20650317668613663,0.1421925,0.1427316901761009,0.10502289583333334,0.1054211398595584,297.15,293.15,297.2791447057856,297.53441799054133,297.49417615427814,297.02656792689703,297.5811955003003,297.38310045556045,6366.203056447376,1511.0739675551479,114.21753109346749,143.01160079620234,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113568.0,21113568.0,291.3362791111111,287.8434080143182,0.6911721752380953,388.4693747928759,2.0,2.0,1.0,4.0,0.31362641188770474,283.15,283.15,283.14999918722333,289.2423499300468,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5264650666666,288.63969496274376,1.3603377945709672,0.6745,0.6770630815184268,0.22683985159727643,0.22573886403849922,0.20854741737233534,0.20772061357595278,0.1421925,0.14273282760386788,0.15865023998852018,0.10732124764671212,297.15,293.15,297.2879177807389,297.5383434096172,297.49697383155194,297.03613769921776,297.5901415004928,297.3899028443238,6365.783051915116,1511.0739675551479,114.21753109346749,144.22676667907385,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113604.0,21113604.0,291.3482589629629,287.8408549294846,0.6900657473015873,389.3913069930511,2.0,2.0,1.0,4.0,0.31362641180258133,283.15,283.15,283.1499991872235,289.27103308607377,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5120892444444,288.6621203307812,1.4000009013294172,0.6745,0.6765760712211425,0.22844906247617514,0.22719387372110786,0.2098786539425052,0.20888979730906454,0.1421925,0.14263016012915092,0.15919876154690338,0.14492273833207286,297.15,293.15,297.2968528397084,297.54269580820403,297.5004266992537,297.0458157841281,297.58182512570767,297.3935232514004,6377.144403871558,1511.0739675551479,114.21753109346749,146.7835675378807,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113640.0,21113640.0,291.3598181818182,287.83826031876526,0.6889885714285714,390.30842020437956,2.0,2.0,1.0,4.0,0.3136264117174578,283.15,283.15,283.14999918722305,289.31381103113375,3.9682539682539675,1.0919138483139588,53000.00000000006,288.49821818181806,288.7106682587104,1.4147918785384996,0.6745,0.6764849780085727,0.23012845933475184,0.22878871197868578,0.21130084079513553,0.2102130573395271,0.1421925,0.14261095661302295,0.15880563333446668,0.15689844197198857,297.15,293.15,297.30589585838186,297.54773174710687,297.50490952195116,297.055421889046,297.5584059791186,297.3944729991209,6390.2928964758075,1511.0739675551479,114.21753109346749,149.15791177305897,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113676.0,21113676.0,291.3709464242424,287.8356258058259,0.68794144,391.2207007710365,2.0,2.0,1.0,4.0,0.31362641163233423,283.15,283.15,283.14999918722515,289.31713236084425,3.9682539682539675,1.0919138483139588,53000.00000000006,288.484864290909,288.7211870212096,1.4196768548084426,0.6745,0.6765535949021299,0.2318477448444784,0.2304788812721905,0.2127649235980516,0.21164535495601253,0.1421925,0.14262542185785185,0.15860537896330235,0.15858302665249607,297.15,293.15,297.31486136044265,297.5530459816953,297.5097433770498,297.0646973561137,297.5391331791199,297.39629625088423,6390.403749820215,1511.0739675551479,114.21753109346749,151.4799449991426,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113712.0,21113712.0,291.3816333468013,287.8329530220737,0.6869251453968254,392.12813503719707,2.0,2.0,1.0,4.0,0.31362641154721077,283.15,283.15,283.1499991872251,289.30383217348526,3.9682539682539675,1.0919138483139588,53000.00000000006,288.47203998383833,288.7143780696549,1.4233143398149164,0.6745,0.6766504849061504,0.23356910824807656,0.23220233559693676,0.21421817102176383,0.21310817461958226,0.1421925,0.14264584740551192,0.15871682908188314,0.1589245838276157,297.15,293.15,297.3235952515352,297.5581639437245,297.51423841042714,297.0735655311702,297.525742521395,297.3990611316504,6385.602998223915,1511.0739675551479,114.21753109346749,153.92966290871271,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113748.0,21113748.0,291.3918686060606,287.83024360282786,0.6859404800000001,393.0307093470365,2.0,2.0,1.0,4.0,0.3136264114620873,283.15,283.15,283.14999918722407,289.2827558932827,3.9682539682539675,1.0919138483139588,53000.00000000006,288.45975767272716,288.6999796208021,1.426772243995237,0.6745,0.6767570469273734,0.23528515223841284,0.2339359209884838,0.2156509709849031,0.2145697018900181,0.1421925,0.14266831192768056,0.1591191889441349,0.1590669085362161,297.15,293.15,297.3320778457584,297.562969179013,297.51825565658766,297.08206111740816,297.51775240597726,297.4026232409489,6378.514726863455,1511.0739675551479,114.21753109346749,156.4946328450664,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113784.0,21113784.0,291.40164185858583,287.8274991833769,0.6849882361904761,393.92841004472996,2.0,2.0,1.0,4.0,0.31362641137696373,283.15,283.15,283.1499991872239,289.25973211658913,3.9682539682539675,1.0919138483139588,53000.00000000006,288.4480297696969,288.68425289899096,1.4304628461219357,0.6745,0.6768654163668467,0.23699487785600304,0.23566487308080625,0.2170673124643116,0.2160151982925499,0.1421925,0.14269115747478553,0.15967903958198126,0.15946059114931807,297.15,293.15,297.3403977407572,297.5675122637173,297.52190914262076,297.09036138199815,297.51263053922213,297.4065622136631,6370.792710045429,1511.0739675551479,114.21753109346749,159.16182557039042,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113820.0,21113820.0,291.41094276094276,287.8247213949232,0.6840692063492064,394.82122347445255,2.0,2.0,1.0,4.0,0.31362641129184027,283.15,283.15,283.1499991872242,289.2344405574889,3.9682539682539675,1.0919138483139588,53000.00000000006,288.4368686868686,288.6668603206715,1.4343106818375524,0.6745,0.6769768743912671,0.23869866694194328,0.2373885003013826,0.21846900935655023,0.2174452193400204,0.1421925,0.14271465413177203,0.16035676013501468,0.16002886139722458,297.15,293.15,297.34857447254717,297.57180165572623,297.5252311361881,297.0985156600027,297.5096245509241,297.41074949507765,6362.324627821561,1511.0739675551479,114.21753109346749,161.9329462509689,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113856.0,21113856.0,291.41976096969694,287.8219118604147,0.6831841828571429,395.7091359803796,2.0,2.0,1.0,4.0,0.31362641120671675,283.15,283.15,283.1499991872258,289.2069840292415,3.9682539682539675,1.0919138483139583,53000.0,288.42628683636354,288.64783795118154,1.4382477956806587,0.6745,0.6770913814679402,0.24039774735185174,0.23910795328837053,0.21985976203810909,0.21886395403785186,0.1421925,0.14273879356468508,0.16110497246071598,0.16069846100617236,297.15,293.15,297.35664780279006,297.57589494351623,297.5283065289722,297.1065783105124,297.507863699201,297.4150582569984,6353.146014960718,1511.0739675551479,114.21753109346731,164.79036606582144,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
