,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21113892.0,21113892.0,291.4280861414141,287.81907219026647,0.6823339580952381,396.5921339066861,2.0,2.0,1.0,4.0,0.3136264111215933,283.15,283.15,283.1499991872259,289.17750070881226,3.9682539682539675,1.0919138483139583,53000.0,288.41629663030295,288.62713520181484,1.4422577199401025,0.6745,0.677209145530818,0.24209184029734543,0.24082309852819575,0.2212394320445563,0.22027159428565657,0.1421925,0.14276361960843711,0.16191307520272408,0.16145263918525124,297.15,293.15,297.36462020019724,297.5797889316203,297.53113612030705,297.11455935621274,297.5071456142777,297.419450044523,6343.344650239337,1511.0739675551479,114.21753109346731,167.73426988730185,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113928.0,21113928.0,291.4359079326599,287.8162039779715,0.6815193244444444,397.4702035975474,2.0,2.0,1.0,4.0,0.3136264110364698,283.15,283.15,283.1499991872249,289.1466893224126,3.9682539682539675,1.0919138483139583,53000.0,288.406910480808,288.60524076216024,1.4463331077076775,0.6745,0.6773310760935155,0.24378017277596492,0.2425328529456545,0.2226063412059659,0.22166600156327176,0.1421925,0.14278932399915076,0.16277857708874724,0.1622862406524981,297.15,293.15,297.37249039309893,297.58344157118137,297.53367868148393,297.1224585969639,297.5073968710334,297.4238932227523,6333.15046996844,1511.0739675551479,114.21753109346731,170.7777669065895,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21113964.0,21113964.0,291.443216,287.81330879560335,0.6807410742857143,398.3433313971387,2.0,2.0,1.0,4.0,0.31362641095134636,283.15,283.15,283.1499991872235,289.11476624205665,3.9682539682539675,1.0919138483139583,53000.0,288.3981407999999,288.5825359691436,1.4504444302974062,0.6745,0.6774566458131581,0.24546490921318556,0.24423892493374033,0.2239644969526861,0.22305102414079253,0.1421925,0.14281579556677163,0.16367656197761193,0.16316477546041794,297.15,293.15,297.380331626167,297.586915365683,297.5360159979708,297.1303116313284,297.50816759514623,297.4283484432591,6322.624993674643,1511.0739675551479,114.21753109346731,173.90548448904,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,2.0,2.0,1.0,4.0,0.3136264108662229,283.15,283.15,283.14999918722265,289.0822495659687,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.55935129426166,1.4545722826116552,0.6745,0.6775856587880598,0.2471394222098316,0.24593924403559128,0.22530856396581314,0.22442575979220872,0.1421925,0.14284299301292985,0.16459123545508264,0.16407202870149906,297.15,293.15,297.3880516283314,297.5901484746981,297.53809549709615,297.13803851256256,297.5091847787229,297.43270377828225,6311.94737038169,1511.0739675551479,114.21753109346731,177.10954803475704,296.83117735257645,296.9124769451035,297.7319253273845,297.13887352881585,297.1927718494064,8114.348417065062,9929.17684657158,0.3084827392304989,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,2.0,2.0,1.0,4.0,0.3136264108662229,283.15,283.15,283.14999918722265,289.0822495659687,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.55935129426166,1.4545722826116552,0.6745,0.6775856587880598,0.2471394222098316,0.24593924403559128,0.22530856396581314,0.22442575979220872,0.1421925,0.14284299301292985,0.16459123545508264,0.16407202870149906,297.15,293.15,297.3880516283314,297.5901484746981,297.53809549709615,297.13803851256256,297.5091847787229,297.43270377828225,6311.94737038169,1511.0739675551479,114.21753109346731,177.10954803475704,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114036.0,21114036.0,291.45630582857143,287.8072673159561,0.67927824,400.0747066992117,2.0,2.0,1.0,4.0,0.3136264107810994,283.15,283.15,283.1499991872233,289.0501012279532,3.9682539682539675,1.0919138483139583,53000.0,288.3824330057142,288.53626472489157,1.4586950790679125,0.6745,0.6777189502656401,0.24878358238267823,0.24762515093472684,0.22661915417529216,0.22578132001310736,0.1421925,0.14287109241756416,0.16550883176657702,0.16500301815317883,297.15,293.15,297.39538779933577,297.5928741709373,297.53965701104386,297.1453857043534,297.5102079138691,297.43670251990795,6301.473747501528,1511.0739675551479,114.21753109346731,180.39781504132867,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114072.0,21114072.0,291.462192237037,287.8037767588445,0.6785574755555556,400.9329268900438,2.0,2.0,1.0,4.0,0.31362641069597585,283.15,283.15,283.1499991872237,289.0188149363926,3.9682539682539675,1.0919138483139583,53000.0,288.3753693155555,288.5138895197327,1.4627582577840095,0.6745,0.6778563846652975,0.2503830915590527,0.24928181819200992,0.2278852459387512,0.22710594783600144,0.1421925,0.14290006519869577,0.1664062620463897,0.16592990233267715,297.15,293.15,297.40213422814514,297.5949675370656,297.5405988496474,297.1521644096333,297.51086612906,297.4401462307103,6291.30779916806,1511.0739675551479,114.21753109346731,183.75279506802445,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114108.0,21114108.0,291.4676681650793,287.79992617471277,0.6778378133333334,401.78615056630656,2.0,2.0,1.0,4.0,0.3136264106108524,283.15,283.15,283.1499991872243,288.98885464336774,3.9682539682539675,1.0919138483139583,53000.0,288.3687982019047,288.49252381168463,1.4667288985194233,0.6745,0.6779984142390281,0.2519389142668086,0.2508975049381759,0.2291088093692874,0.2283894103954292,0.1421925,0.14293000669634245,0.16728209492948418,0.1668412254039735,297.15,293.15,297.4082680861749,297.5964539178943,297.54096462857393,297.1583667323794,297.51114668008984,297.4430400090225,6281.613339423649,1511.0739675551479,114.21753109346731,187.17230723619312,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114144.0,21114144.0,291.4727425523809,287.79572521274696,0.67711936,402.6343640721752,2.0,2.0,1.0,4.0,0.3136264105257289,283.15,283.15,283.14999918722424,288.96074693166776,3.9682539682539675,1.0919138483139583,53000.0,288.3627089371428,288.4725781370849,1.4705956709509755,0.6745,0.6781451449245105,0.2534526072133955,0.2524684801635094,0.2302922676213971,0.22962916193130908,0.1421925,0.14296093924340764,0.1681355972612928,0.16773181413254595,297.15,293.15,297.41377443324086,297.5973662271079,297.54080341402,297.1639912752693,297.51104956246064,297.44539698241977,6272.55568666162,1511.0739675551479,114.21753109346731,190.65448441684305,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114180.0,21114180.0,291.4774243386243,287.7911835143296,0.6764022222222222,403.4775537518248,2.0,2.0,1.0,4.0,0.3136264104406055,283.15,283.15,283.14999918722395,288.93448317083556,3.9682539682539675,1.0919138483139583,53000.0,288.35709079365074,288.45401334425196,1.474379116122775,0.6745,0.6782957806476142,0.25493490299108845,0.25400392627803553,0.23144635924528412,0.23083484327200046,0.1421925,0.14299269501814066,0.16897162668414067,0.16860428969862873,297.15,293.15,297.41879157368334,297.59785716457594,297.5402656752592,297.16917256157683,297.5106636876023,297.44735013253955,6264.134794495831,1511.0739675551479,114.21753109346731,194.19232420009578,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114216.0,21114216.0,291.481722463492,287.7863107128932,0.6756865066666667,404.31570594943065,2.0,2.0,1.0,4.0,0.313626410355482,283.15,283.15,283.1499991872236,288.91037147127247,3.9682539682539675,1.0919138483139583,53000.0,288.3519330438095,288.437218765926,1.478091618395503,0.6745,0.6784497551871397,0.25639226169432755,0.25550964091448053,0.23257791273125153,0.23201312258981907,0.1421925,0.1430251546544809,0.16979197939777085,0.16945922236294647,297.15,293.15,297.4233698938887,297.59802886270364,297.53946240545525,297.17397002123715,297.51003671953595,297.44897358056414,6256.417535408596,1511.0739675551479,114.21753109346731,197.78018182903102,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114252.0,21114252.0,291.48564586666663,287.7811164337801,0.67497232,405.1488070091679,2.0,2.0,1.0,4.0,0.3136264102703586,283.15,283.15,283.1499991872233,288.8882877894727,3.9682539682539675,1.0919138483139583,53000.0,288.34722495999995,288.4220946941067,1.4817482354748654,0.6745,0.6786064347691501,0.25782991152049917,0.2569925570209104,0.23369154426718486,0.23317064310481564,0.1421925,0.1430581845454594,0.17059809432124876,0.17029881743875855,297.15,293.15,297.42756002475807,297.5979671012924,297.538475732267,297.17844150758737,297.5092144572528,297.4503317646315,6249.362836281807,1511.0739675551479,114.21753109346731,201.41221392109924,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114288.0,21114288.0,291.48920348783065,287.7756102941079,0.6742597688888888,405.9768432752117,2.0,2.0,1.0,4.0,0.31362641018523507,283.15,283.15,283.1499991872233,288.8683666209653,3.9682539682539675,1.0919138483139583,53000.0,288.3429558146031,288.4087120082943,1.4853392647632795,0.6745,0.6787663925578725,0.259244066939696,0.25844784279367844,0.23478426764029595,0.2343030698070141,0.1421925,0.14309190552080842,0.1713892434996654,0.17112187225712877,297.15,293.15,297.43132461350365,297.59760752527217,297.5372473683955,297.18254125243266,297.5081649970969,297.4513771513402,6243.017996953745,1511.0739675551479,114.21753109346731,205.09442480294126,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114324.0,21114324.0,291.49240426666665,287.769801902642,0.67354896,406.7998010917372,2.0,2.0,1.0,4.0,0.31362641010011155,283.15,283.15,283.1499991872233,288.8506230542383,3.9682539682539675,1.0919138483139583,53000.0,288.3391148799999,288.3970865520603,1.4888870181009268,0.6745,0.6789286485918333,0.2606429577691676,0.2598856451892413,0.2358634031796527,0.2354200731006965,0.1421925,0.14312611099317163,0.17216831329239468,0.17193201496710647,297.15,293.15,297.43475151203467,297.5970795592936,297.53589939375627,297.18636643186574,297.50696359565893,297.45221209852184,6237.380808614261,1511.0739675551479,114.21753109346731,208.81774284354853,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114360.0,21114360.0,291.4952571428571,287.76370085967375,0.6728400000000001,407.6176668029197,2.0,2.0,1.0,4.0,0.3136264100149881,283.15,283.15,283.1499991872233,288.8345103390277,3.9682539682539675,1.0919138483139583,53000.0,288.33569142857135,288.38684148000686,1.4924028534874738,0.6745,0.679092834108219,0.2620308529592389,0.2613107984664251,0.23693251424695444,0.23652578420938813,0.1421925,0.1431607232230288,0.17293792713025857,0.1727320459842302,297.15,293.15,297.437919294059,297.59643893862756,297.53447514416916,297.1899976298834,297.5056532717247,297.45289685569276,6232.264427135144,1511.0739675551479,114.21753109346731,212.57950483343313,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114396.0,21114396.0,291.4977710560846,287.75731675690514,0.6721329955555555,408.4304267529343,2.0,2.0,1.0,4.0,0.31362640992986457,283.15,283.15,283.1499991872232,288.8201565321111,3.9682539682539675,1.0919138483139583,53000.0,288.33267473269837,288.3780641719708,1.495885299369198,0.6745,0.6792587895258141,0.26340761315462563,0.26272329381734594,0.23799107613519468,0.23761986930139897,0.1421925,0.14319570856879069,0.1736971062562206,0.17352102960410054,297.15,293.15,297.4408135062457,297.59569421515243,297.53298306802964,297.193430772142,297.50423372164045,297.45343105664205,6227.7126816193,1511.0739675551479,114.21753109346731,216.3767212476341,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114432.0,21114432.0,291.4999549460317,287.7506591773405,0.6714280533333333,409.2380672859562,2.0,2.0,1.0,4.0,0.3136264098447411,283.15,283.15,283.14999918722333,288.8069986042854,3.9682539682539675,1.0919138483139583,53000.0,288.33005406476184,288.37026742041525,1.4993470844420194,0.6745,0.6794262077546317,0.26477757798815005,0.26412817082314405,0.23904279006049717,0.23870663562605882,0.1421925,0.14323100229229127,0.1744492306216769,0.17430268039817276,297.15,293.15,297.44353414278896,297.5948931890962,297.5314550497707,297.19673922705636,297.50274767773715,297.4538738572899,6223.546624083034,1511.0739675551479,114.21753109346731,220.2080825012313,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114468.0,21114468.0,291.50181775238093,287.7437376951831,0.6707252800000001,410.0405747461606,2.0,2.0,1.0,4.0,0.3136264097596176,283.15,283.15,283.14999918722356,288.79493590445156,3.9682539682539675,1.0919138483139583,53000.0,288.3278186971428,288.3633679340264,1.5027906746090953,0.6745,0.6795949307131636,0.26614181710364293,0.2655266451704162,0.2400883272785679,0.23978690121216775,0.1421925,0.14326657106809712,0.17519483613116404,0.1750776149536574,297.15,293.15,297.4461053356358,297.5940500862467,297.5298997157817,297.1999407775125,297.50120515000276,297.4542402130359,6219.7326173821575,1511.0739675551479,114.21753109346731,224.0718232104171,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114504.0,21114504.0,291.5033684148148,287.73656187574034,0.6700247822222223,410.8379354777226,2.0,2.0,1.0,4.0,0.31362640967449407,283.15,283.15,283.14999918722356,288.78432037810114,3.9682539682539675,1.0919138483139583,53000.0,288.3259579022221,288.3576590293285,1.5062092457140792,0.6745,0.6797648721753825,0.26749857144174105,0.2669167260033521,0.2411256300505163,0.24085840975834905,0.1421925,0.14330239671875175,0.17593162038803573,0.17584336952236113,297.15,293.15,297.44847948981106,297.59315604427013,297.52831272818685,297.20300204855397,297.49959071182315,297.454508204529,6216.379208740067,1511.0739675551479,114.21753109346731,227.96456836585043,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114540.0,21114540.0,291.50461587301584,287.72914127533363,0.6693266666666666,411.6301358248175,2.0,2.0,1.0,4.0,0.3136264095893706,283.15,283.15,283.149999187225,288.77469963806766,3.9682539682539675,1.0919138483139583,53000.0,288.3244609523809,288.35276027951255,1.5096115984572034,0.6745,0.6799358743483053,0.2688506180742902,0.2683016435697771,0.24215724125203725,0.2419240722585835,0.1421925,0.14333844597964626,0.17666216490642628,0.1766027777745753,297.15,293.15,297.4507287340516,297.5922364972028,297.52670922757704,297.20597490097657,297.49793097967006,297.4547160678956,6213.344527186567,1511.0739675551479,114.21753109346731,231.88646787100743,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114576.0,21114576.0,291.5055690666666,287.72148544121603,0.66863104,412.41716213162044,2.0,2.0,1.0,4.0,0.3136264095042471,283.15,283.15,283.14999918722685,288.76585915485765,3.9682539682539675,1.0919138483139583,53000.0,288.32331711999996,288.34849836669855,1.5130018011998758,0.6745,0.6801078927177404,0.27019927409397193,0.26968287167896327,0.24318436709102198,0.242985206113424,0.1421925,0.1433747094666676,0.17738770500207554,0.17735715147773004,297.15,293.15,297.45288689863133,297.59130311721066,297.52509603462437,297.20888356576,297.49623835622776,297.4548815944908,6210.559466620448,1511.0739675551479,114.21753109346731,235.83780167920176,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114612.0,21114612.0,291.5062369354497,287.713603911496,0.6679380088888889,413.19900074230657,2.0,2.0,1.0,4.0,0.31362640941912356,283.15,283.15,283.14999918722634,288.7580871650883,3.9682539682539675,1.0919138483139583,53000.0,288.3225156774603,288.34512641686865,1.516373325315752,0.6745,0.6802807015713324,0.2715433061062096,0.27105895562684224,0.24420498697793597,0.24403956890716935,0.1421925,0.14341113959700766,0.17810586173816584,0.17810392005165532,297.15,293.15,297.4549202029333,297.59035694855487,297.5234744756347,297.21170484438096,297.49450312148474,297.4549919185977,6208.110152871399,1511.0739675551479,114.21753109346731,239.8126057235397,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114648.0,21114648.0,291.5066284190476,287.7055062150677,0.66724768,413.9756380010511,2.0,2.0,1.0,4.0,0.31362640933400004,283.15,283.15,283.14999918722503,288.7511944937559,3.9682539682539675,1.0919138483139583,53000.0,288.32204589714274,288.34247861738856,1.5197279842172409,0.6745,0.6804542193974786,0.2728832504273405,0.27243064646061155,0.24521955287406344,0.2450877436427605,0.1421925,0.14344771918706592,0.17881713413565442,0.1788436551251919,297.15,293.15,297.4568474138951,297.5894037839518,297.52184862095703,297.21445214698576,297.49273298438254,297.45505699003445,6205.938642473838,1511.0739675551479,114.21753109346731,243.81042531605067,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114684.0,21114684.0,291.50675245714285,287.6972018715484,0.66656016,414.7470602520292,2.0,2.0,1.0,4.0,0.3136264092488766,283.15,283.15,283.1499991872242,288.74514620597466,3.9682539682539675,1.0919138483139583,53000.0,288.3218970514285,288.340513859582,1.523065581636418,0.6745,0.6806282132862482,0.27421950989589977,0.273798372552732,0.24622783592126957,0.24612958342323302,0.1421925,0.14348439913670102,0.17952127281813338,0.17957616054134276,297.15,293.15,297.4586848931566,297.5884527081595,297.5202223952577,297.2171371004363,297.4909332907868,297.4550860775594,6204.035509057053,1511.0739675551479,114.21753109346731,247.82732265345678,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114720.0,21114720.0,291.506617989418,287.6887003912225,0.6658755555555556,415.51325383941605,2.0,2.0,1.0,4.0,0.31362640916375306,283.15,283.15,283.14999918722367,288.73967329108535,3.9682539682539675,1.0919138483139583,53000.0,288.3220584126983,288.339017870374,1.526391837266319,0.6745,0.6808027942604742,0.2755534807900738,0.2751636811123707,0.24723157821467467,0.24716696764309098,0.1421925,0.14352120285082648,0.1802202840641888,0.18030358891730972,297.15,293.15,297.4604711946092,297.5875074677863,297.5185959473413,297.21978640394144,297.48911393324016,297.45509498938367,6202.315593920832,1511.0739675551479,114.21753109346731,251.86677779576846,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114756.0,21114756.0,291.50623395555556,287.68001127499207,0.6651939733333333,416.2742051073869,2.0,2.0,1.0,4.0,0.31362640907862954,283.15,283.15,283.14999918722356,288.73481843667923,3.9682539682539675,1.0919138483139583,53000.0,288.3225192533332,288.33802911143954,1.5297044670854851,0.6745,0.6809778712004997,0.2768846052788081,0.2765260874710087,0.24822995256613836,0.24819908763860898,0.1421925,0.14355811112035144,0.18091326830824112,0.18102505021117749,297.15,293.15,297.4621983215466,297.5865670219957,297.5169686153329,297.22239420532026,297.4872714572742,297.45507992429395,6200.7907996565955,1511.0739675551479,114.21753109346731,255.9263185845232,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114792.0,21114792.0,291.50560929523806,287.67114401433463,0.66451552,417.0299004001168,2.0,2.0,1.0,4.0,0.313626408993506,283.15,283.15,283.1499991872235,288.73047835406373,3.9682539682539675,1.0919138483139583,53000.0,288.3232688457142,288.3374635900121,1.5330051435680616,0.6745,0.6811534254389595,0.2782134635236787,0.2778861390168276,0.24922349939918814,0.24922646580820157,0.1421925,0.14359512000997665,0.18160084791029552,0.18174116300395401,297.15,293.15,297.46388250045504,297.5856344027957,297.51534095778726,297.2249718139868,297.48540996845543,297.45504792869605,6199.428853713583,1511.0739675551479,114.21753109346731,260.00636881745294,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114828.0,21114828.0,291.5047529481481,287.6621080912678,0.6638403022222222,417.780326061781,2.0,2.0,1.0,4.0,0.3136264089083825,283.15,283.15,283.1499991872238,288.7266782563904,3.9682539682539675,1.0919138483139583,53000.0,288.32429646222215,288.337342016029,1.5362924286596225,0.6745,0.6813292976519822,0.27954001463818867,0.2792437504721515,0.25021166075177065,0.25024853630087457,0.1421925,0.14363219593236393,0.18228244893718293,0.18245133936797767,297.15,293.15,297.46552717458593,297.5847125983702,297.51371260126314,297.2275214857333,297.48352853560397,297.45500047911133,6198.237944579381,1511.0739675551479,114.21753109346731,264.10370484731726,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114864.0,21114864.0,291.5036738539682,287.65291297831993,0.6631684266666668,418.5254684365548,2.0,2.0,1.0,4.0,0.3136264088232589,283.15,283.15,283.14999918722356,288.7429413728419,3.9682539682539675,1.0919138483139583,53000.0,288.32559137523805,288.34958373326106,1.6430161148584546,0.9592942964752367,0.7862643237460817,0.2808957312394565,0.28022262064735226,0.25122963882317717,0.2509091782453878,0.1421925,0.1432890116159893,0.18298463802008091,0.18287907804883446,297.15,293.15,297.46439405989435,297.5841758058381,297.51251752599296,297.2305071437226,297.48204474447414,297.4547278559844,6206.18862738443,1511.0739675551479,114.21753109346731,274.3752622480656,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114900.0,21114900.0,291.5023809523809,287.6435681385092,0.6625,419.26531386861313,2.0,2.0,1.0,4.0,0.31362640873813535,283.15,283.15,283.149999187223,288.71991312038006,3.9682539682539675,1.0919138483139583,53000.0,288.3271428571428,288.4163596624198,1.7869980314000147,0.9566896672205922,0.9284471637507837,0.2823178909133104,0.28118328690850286,0.25236837142859414,0.25157120290009666,0.1421925,0.1428799228798175,0.1837669137294351,0.18330121291476173,297.15,293.15,297.4453400629574,297.5844510726059,297.51289148939765,297.23441248456356,297.4819106095999,297.45180114382487,6190.435753656482,1511.0739675551479,114.21753109346731,293.9506873043015,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114936.0,21114936.0,291.50088318306877,287.63408302532844,0.6618351288888888,419.99984870213143,2.0,2.0,1.0,4.0,0.31362640865301195,283.15,283.15,283.1499991872047,288.7472854021643,3.9682539682539675,1.0919138483139583,53000.0,288.3289401803174,288.4058018527528,1.815247781965786,0.9510437749310745,0.9534492965259741,0.2835685164806244,0.2825646763906399,0.25333503569857374,0.25266141085075233,0.1421925,0.14290455737151964,0.18445617889763516,0.18406063958717478,297.15,293.15,297.41927865075303,297.582626058905,297.5110426861768,297.2366685766386,297.48024679356985,297.4459725532087,6205.902517463289,1511.0739675551479,114.21753109346731,307.95878903580547,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21114972.0,21114972.0,291.4991894857143,287.6244670827377,0.66117392,420.72905928128466,2.0,2.0,1.0,4.0,0.3136264085678885,283.15,283.15,283.1499991872256,288.6692915954002,3.9682539682539675,1.0919138483139583,53000.0,288.3309726171428,288.34173100030705,1.8177254284743847,0.9456296822212562,0.95268615937082,0.2846803207624982,0.283911281346991,0.25416798020157993,0.2537264911384414,0.1421925,0.1430189007643356,0.18506579120492012,0.184826644116194,297.15,293.15,297.39483843125197,297.5791789728038,297.5075445048876,297.2376192025503,297.477329293621,297.43930208102296,6184.988339797906,1511.0739675551479,114.21753109346731,319.7767692166107,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115008.0,21115008.0,291.4973088,287.6147297451631,0.66051648,421.45293195024817,2.0,2.0,1.0,4.0,0.31362640848276496,283.15,283.15,283.1499991872147,288.6325801875671,3.9682539682539675,1.0919138483139583,53000.0,288.3332294399999,288.37982504497774,1.8164675146123481,0.9410164516314106,0.9485383859494555,0.2857145068921805,0.2851253498616195,0.25491820383508546,0.25465295848082037,0.1421925,0.14313986767873982,0.1856150815362881,0.18550971642278594,297.15,293.15,297.37341501515624,297.57493178222165,297.50313607285455,297.2377424939355,297.4735412228984,297.43255331741324,6159.378623160915,1511.0739675551479,114.21753109346731,330.6304108318179,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115044.0,21115044.0,291.49525006560845,287.6048804375041,0.6598629155555555,422.17145305319707,2.0,2.0,1.0,4.0,0.31362640839764155,283.15,283.15,283.14999918724243,288.77128992669367,3.9682539682539675,1.0919138483139583,53000.0,288.33569992126974,288.43356738674794,1.815064177327966,0.9369388455602703,0.9445609196231769,0.28662444123469144,0.28623102596179784,0.2555153820898157,0.25545860755301064,0.1421925,0.14325446141947135,0.1860600585026046,0.18610976246857763,297.15,293.15,297.35420795722814,297.569345175688,297.4969478105221,297.2368263587519,297.4681890888163,297.4251032782013,6210.034558500838,1511.0739675551479,114.21753109346731,340.8060443523653,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115080.0,21115080.0,291.4930222222222,287.5949285751462,0.6592133333333334,422.8846089343066,2.0,2.0,1.0,4.0,0.3136264083125178,283.15,283.15,283.14999918723487,288.6615647463213,3.9682539682539675,1.0919138483139583,53000.0,288.33837333333327,288.24045867609715,1.8140887120419222,0.933398721670228,0.9412095705147635,0.28745699848367123,0.28727176509136737,0.25601765356354256,0.2561937296814246,0.1421925,0.1433609772660263,0.18643473092922885,0.18665154903861048,297.15,293.15,297.33711388339225,297.5630115324427,297.4897514335277,297.2352408523146,297.461863429761,297.4173962262877,6201.614892902987,1511.0739675551479,114.21753109346731,350.3963309682565,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115116.0,21115116.0,291.49063420952376,287.5848835639819,0.65856784,423.5923859377518,2.0,2.0,1.0,4.0,0.3136264082273943,283.15,283.15,283.14999918722685,288.35322164247765,3.9682539682539675,1.0919138483139583,53000.0,288.3412389485714,288.1882413345308,1.8134170431236647,0.9307985765297786,0.9383756845960286,0.28838116546433534,0.2882440597897932,0.2566504555403363,0.2568501789825285,0.1421925,0.14346040160720303,0.1868686890889347,0.1871307726540908,297.15,293.15,297.3231066383359,297.55804811977777,297.48451901073423,297.2340874732981,297.4567699704794,297.4113062425251,6082.121221832318,1511.0739675551479,114.21753109346731,359.4461097129716,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115152.0,21115152.0,291.48809496719576,287.57475480043905,0.6579265422222222,424.29477040770803,2.0,2.0,1.0,4.0,0.31362640814227066,283.15,283.15,283.1499991872244,288.7268567482733,3.9682539682539675,1.0919138483139583,53000.0,288.344286039365,288.58114581377805,1.8128874451829993,0.9285035877598697,0.9359125278515693,0.28924659685607423,0.28914321213340827,0.25721480146172016,0.25741894785133,0.1421925,0.14355407188480948,0.18725060942102112,0.18754517380270327,297.15,293.15,297.3104653035927,297.5526180018989,297.4786901387924,297.23247912999807,297.451073835538,297.405065281964,6158.996676379487,1511.0739675551479,114.21753109346731,368.0134573934263,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115188.0,21115188.0,291.4854134349206,287.56455167151483,0.6572895466666667,424.99174868835036,2.0,2.0,1.0,4.0,0.31362640805714714,283.15,283.15,283.1499991872236,288.83122242337464,3.9682539682539675,1.0919138483139583,53000.0,288.3475038780952,288.3378473634101,1.8131338549228997,0.9260642888889041,0.9340895565296754,0.2899311977766704,0.2900872665834228,0.25753835619100884,0.25805654591753674,0.1421925,0.14363984200780722,0.18748969680332128,0.1879862525614043,297.15,293.15,297.2979136498932,297.54515035623433,297.46993467655875,297.2297485785337,297.4431968227625,297.39718881679653,6259.839298789139,1511.0739675551479,114.21753109346731,376.1884849661639,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115224.0,21115224.0,291.4825985523809,287.5542835548192,0.65665696,425.68330712385404,2.0,2.0,1.0,4.0,0.31362640797202335,283.15,283.15,283.14999918722305,288.35561843244267,3.9682539682539675,1.0919138483139583,53000.0,288.3508817371428,288.0847632236782,1.81375694471029,0.9249271618957755,0.9326617841021616,0.290897310899869,0.291026264718625,0.2582360576572752,0.2586936044957301,0.1421925,0.14371961609032063,0.18793731907579045,0.1884180787144849,297.15,293.15,297.28917633152616,297.5413730314047,297.46627595504225,297.228780587314,297.4390355531348,297.39292829168437,6102.998579699176,1511.0739675551479,114.21753109346731,383.9757795742932,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115260.0,21115260.0,291.4796592592592,287.54395981862376,0.6560288888888889,426.3694320583942,2.0,2.0,1.0,4.0,0.3136264078868996,283.15,283.15,283.1499991872172,288.6312466929813,3.9682539682539675,1.0919138483139583,53000.0,288.3544088888888,288.5627624000592,1.8145196585084744,0.9241292083134975,0.9314889334263389,0.29187683072372084,0.291929688973727,0.2589534148241001,0.25928396906639306,0.1421925,0.14379521539408313,0.18839240230382415,0.18881901844768373,297.15,293.15,297.281702986236,297.5379843978763,297.46312135234416,297.22802051459183,297.43523963197885,297.38921377660546,6126.100195923478,1511.0739675551479,114.21753109346731,391.4415129128384,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115296.0,21115296.0,291.47660449523806,287.53358982191867,0.65540544,427.050109836146,2.0,2.0,1.0,4.0,0.31362640780177625,283.15,283.15,283.1499991872195,288.89352442997915,3.9682539682539675,1.0919138483139583,53000.0,288.3580746057142,288.44655018024696,1.8160124208615567,0.9228263347201282,0.930841453526796,0.29261291117211374,0.29290177815307544,0.2593398804556406,0.25996492138131855,0.1421925,0.14386459308807759,0.18866153184158888,0.18926904341679912,297.15,293.15,297.27320348740403,297.53173347771906,297.45580546245634,297.2260579710284,297.4284955448237,297.38305918868633,6270.609544777862,1511.0739675551479,114.21753109346731,398.6713699060131,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115332.0,21115332.0,291.47344319999996,287.52318291447693,0.65478672,427.72532680128467,2.0,2.0,1.0,4.0,0.31362640771665284,283.15,283.15,283.1499991872253,288.4387713751627,3.9682539682539675,1.0919138483139583,53000.0,288.3618681599999,288.077110314602,1.8178167572799393,0.9224680903172374,0.9304715684411246,0.29357398314557426,0.29388749080436455,0.2600179641695899,0.26066444449424175,0.1421925,0.1439241156208753,0.18909869855334907,0.18972757507422638,297.15,293.15,297.2674259554824,297.52841311032506,297.45243875640034,297.2257241127497,297.4247308180517,297.37974655060185,6139.418555964519,1511.0739675551479,114.21753109346731,405.1321309411202,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115368.0,21115368.0,291.4701843132275,287.5127484369259,0.6541728355555556,428.3950692979854,2.0,2.0,1.0,4.0,0.3136264076315294,283.15,283.15,283.149999187228,288.5015596744861,3.9682539682539675,1.0919138483139583,53000.0,288.3657788241269,288.4751460917372,1.819272535448531,0.9226613190200927,0.9300054358813324,0.29466008733824056,0.29479531071042475,0.26086078263213286,0.261269207087561,0.1421925,0.14394622072737934,0.18962942465488902,0.19012660386337987,297.15,293.15,297.26333771922407,297.52681638982324,297.4514154250181,297.22636888029103,297.42272849976456,297.3781333828242,6088.714227548729,1511.0739675551479,114.21753109346731,407.9100817322021,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115404.0,21115404.0,291.46683677460317,287.5022957208259,0.6535638933333334,429.0593236704234,2.0,2.0,1.0,4.0,0.313626407546406,283.15,283.15,283.1499991872225,288.9447730449161,3.9682539682539675,1.0919138483139583,53000.0,288.3697958704761,288.5664739770627,1.8210926376177836,0.9221484847060187,0.9298028162016322,0.2954755603843443,0.2957389988449179,0.26133754836103884,0.26192207127319156,0.1421925,0.14395012143476324,0.18995588862202967,0.19055200990794444,297.15,293.15,297.2575970485474,297.5219892885141,297.4457432451438,297.2255919708814,297.4174398065432,297.373672271926,6271.39777965986,1511.0739675551479,114.21753109346731,409.1475693933712,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115440.0,21115440.0,291.4634095238095,287.49183408875666,0.6529600000000001,429.7180762627737,2.0,2.0,1.0,4.0,0.31362640746128223,283.15,283.15,283.1499991872331,288.5420297095826,3.9682539682539675,1.0919138483139583,53000.0,288.3739085714285,288.1003548730366,1.8232891241407092,0.9222280352050317,0.9298515991353211,0.29643176467175814,0.29672608345180884,0.2619900645446106,0.26263362389635975,0.1421925,0.14393735921290549,0.19038732238122125,0.1910097626540256,297.15,293.15,297.2535511466459,297.51898822020337,297.44243899136694,297.2258764003958,297.41401072905484,297.37097309753335,6177.667749298295,1511.0739675551479,114.21753109346731,408.9912024403496,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115476.0,21115476.0,291.4599115005291,287.4813728544107,0.6523612622222222,430.3713134192117,2.0,2.0,1.0,4.0,0.3136264073761588,283.15,283.15,283.14999918722776,288.4107485483845,3.9682539682539675,1.0919138483139583,53000.0,288.378106199365,288.37414246124195,1.8251821321150865,0.9230224242404773,0.9298026514503284,0.2975883900039995,0.2976491725702088,0.262906055044072,0.2632581678770089,0.1421925,0.14391252347694744,0.19096917817370454,0.1914190748898326,297.15,293.15,297.25153682227455,297.51860165223826,297.44272064309297,297.2275409923268,297.41325326560514,297.37073067510755,6068.453069482034,1511.0739675551479,114.21753109346731,407.5467679640645,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115512.0,21115512.0,291.4563516444444,287.47092132269483,0.6517677866666667,431.0190214839124,2.0,2.0,1.0,4.0,0.3136264072910354,283.15,283.15,283.14999918721935,288.9279277148332,3.9682539682539675,1.0919138483139583,53000.0,288.38237802666663,288.6272719004733,1.8272176957549275,0.9231252761860353,0.9298729823577891,0.2984988686069159,0.2985826591452086,0.26349161976348245,0.2638944443672237,0.1421925,0.14387541258515463,0.1913661816001385,0.19183597880720643,297.15,293.15,297.24784631816567,297.51526570541546,297.43880135348337,297.22789424085596,297.40951135032856,297.36786379364975,6247.015675701561,1511.0739675551479,114.21753109346731,405.0043668536059,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115548.0,21115548.0,291.4527388952381,287.460488789838,0.65117968,431.6611868010511,2.0,2.0,1.0,4.0,0.31362640720591173,283.15,283.15,283.14999918722185,288.69799185185184,3.9682539682539675,1.0919138483139583,53000.0,288.3867133257142,288.20400435484424,1.8296730652023423,0.9233853390150715,0.9301900161373242,0.29942780036689176,0.29957484165902193,0.26409127595083653,0.26460819672168684,0.1421925,0.14382591162162167,0.19177635581915914,0.1922968274378141,297.15,293.15,297.24465163444665,297.5122061357465,297.4351061103439,297.2285283151274,297.4060529630226,297.36530903173747,6225.993130474809,1511.0739675551479,114.21753109346731,401.47926663946924,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115584.0,21115584.0,291.4490821925926,287.45008454350744,0.6505970488888889,432.29779571480293,2.0,2.0,1.0,4.0,0.31362640712078804,283.15,283.15,283.1499991872243,288.36650862839053,3.9682539682539675,1.0919138483139583,53000.0,288.39110136888877,288.25350307365,1.831922968876703,0.9245672609626399,0.9304358552131643,0.300634470433775,0.3005255976420368,0.26505446894899065,0.26526493125964523,0.1421925,0.14376784866639525,0.19239421396471668,0.19272639187875323,297.15,293.15,297.2439650872545,297.51267205411904,297.43624896306625,297.2309582295957,297.40617788469854,297.3660044437468,6077.609705970201,1511.0739675551479,114.21753109346731,397.03379643962165,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115620.0,21115620.0,291.4453904761905,287.43971786293235,0.6500199999999999,432.92883456934305,2.0,2.0,1.0,4.0,0.3136264070356644,283.15,283.15,283.1499991872217,288.88193219355827,3.9682539682539675,1.0919138483139583,53000.0,288.3955314285713,288.6731449503487,1.8341418999324992,0.9252419671467854,0.9306987269239568,0.3016650137481083,0.30146336211450037,0.2657823771975746,0.2659006607586226,0.1421925,0.14370189310187317,0.1928800627284254,0.19314583990141213,297.15,293.15,297.2420433869718,297.51103779440143,297.43441846892074,297.2324711685147,297.4041852267357,297.3648312091089,6215.37795488863,1511.0739675551479,114.21753109346731,391.81254739580817,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115656.0,21115656.0,291.44167268571425,287.4293980190344,0.64944864,433.55428970884674,2.0,2.0,1.0,4.0,0.3136264069505409,283.15,283.15,283.149999187222,288.8279154241679,3.9682539682539675,1.0919138483139583,53000.0,288.3999927771428,288.3284537436851,1.8368234681134297,0.9256158395344034,0.9312179196505653,0.3025749043597461,0.30247071231647643,0.26634093057380237,0.2666265616670615,0.1421925,0.1436267234095892,0.19327488189532588,0.19361699959461615,297.15,293.15,297.23937770652225,297.50792748184443,297.4303900142851,297.2334122162435,297.4006982022522,297.3623611242295,6262.9683023451935,1511.0739675551479,114.21753109346731,385.9166203200401,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115692.0,21115692.0,291.4379377608465,287.41913427456626,0.6488830755555556,434.17414747748904,2.0,2.0,1.0,4.0,0.31362640686541743,283.15,283.15,283.1499991872231,288.41221785390167,3.9682539682539675,1.0919138483139583,53000.0,288.4044746869841,288.1740623836185,1.8393513005574544,0.9269117429625306,0.9316811042054907,0.30376996503615794,0.3034478662043201,0.2672717497429041,0.2673096216838167,0.1421925,0.14354775719575735,0.1938821755157401,0.194065163823999,297.15,293.15,297.23917798240797,297.5084014125647,297.4312775316868,297.23615000863316,297.40084042044975,297.36316947114847,6112.452474970645,1511.0739675551479,114.21753109346731,379.56917010229256,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115728.0,21115728.0,291.4341946412698,287.4089358842577,0.6483234133333333,434.78839421944525,2.0,2.0,1.0,4.0,0.3136264067802939,283.15,283.15,283.1499991872242,288.74723125105766,3.9682539682539675,1.0919138483139583,53000.0,288.40896643047614,288.6381799335377,1.8418023699018322,0.9280342851880149,0.9321377145671611,0.3049040552262817,0.3044034823705612,0.26812187899690254,0.2679556085423763,0.1421925,0.14347761666936337,0.1944436885482514,0.19449661769084775,297.15,293.15,297.23858956184216,297.5081898627395,297.4312010790218,297.2386245132876,297.40029864078684,297.36338073153564,6160.990154939194,1511.0739675551479,114.21753109346731,374.0116996556787,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115764.0,21115764.0,291.43045226666663,287.39881209496826,0.6477697600000001,435.39701627889053,2.0,2.0,1.0,4.0,0.3136264066951704,283.15,283.15,283.1499991872237,288.9676211952466,3.9682539682539675,1.0919138483139583,53000.0,288.41345727999993,288.4849831427802,1.8446294367497982,0.9284868972204524,0.9328025417293223,0.3058061527360584,0.305415501052266,0.268659780477847,0.26867215471348627,0.1421925,0.14340637400293302,0.1948315267886876,0.19496961838310906,297.15,293.15,297.236277599094,297.5051219630619,297.4270699799059,297.2398471170799,297.39687488047986,297.3610383079244,6298.183375941646,1511.0739675551479,114.21753109346731,368.50609790117306,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115800.0,21115800.0,291.42671957671956,287.3887721458493,0.6472222222222223,436.0,2.0,2.0,1.0,4.0,0.31362640661004687,283.15,283.15,283.14999918722737,288.4684545325938,3.9682539682539675,1.0919138483139583,53000.0,288.4179365079364,288.098599094547,1.8475770347102443,0.9297309514585141,0.9335407725387426,0.3069530883533673,0.3064439847979768,0.26951402625124277,0.2694080148937359,0.1421925,0.14333473138677258,0.19540088590173954,0.1954543919806643,297.15,293.15,297.2360544040941,297.50510209371885,297.4270816418584,297.24259254811943,297.3965238031535,297.3614708981889,6147.763430787093,1511.0739675551479,114.21753109346731,362.99917588528047,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115836.0,21115836.0,291.4230055111111,287.37882526851143,0.6466809066666668,436.5765124601718,2.0,2.0,1.0,4.0,0.3136264065249236,283.15,283.15,283.1499991872258,288.6618964669971,3.9682539682539675,1.0919138483139583,53000.0,288.42239338666656,288.58577786826345,1.8502480489740083,0.9311928681531012,0.9341671054530688,0.3081732769120574,0.30741921590626514,0.27046699270690067,0.27006460256172177,0.1421925,0.14327658877836072,0.19602448687065083,0.19589875929185369,297.15,293.15,297.2364535257547,297.5060590567432,297.42847520395253,297.2458282601847,297.3971654523019,297.3627962997875,6134.06909339885,1511.0739675551479,114.21753109346731,358.64364589676563,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115872.0,21115872.0,291.4193190095238,287.36898068720126,0.64614592,437.1063377574479,2.0,2.0,1.0,4.0,0.3136264064398002,283.15,283.15,283.14999918722407,289.0217472712202,3.9682539682539675,1.0919138483139583,53000.0,288.4268171885713,288.58750361682127,1.8533464793237469,0.9318131363833964,0.9350263930512617,0.30910822708818386,0.308459162861913,0.27103954684567666,0.270800539999182,0.1421925,0.14322455440592363,0.19643519022777206,0.19639059513007173,297.15,293.15,297.2346665383699,297.50349196642355,297.42491925652337,297.24749234515673,297.39425883460706,297.3609657882161,6302.570171696482,1511.0739675551479,114.21753109346731,355.05551552088707,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115908.0,21115908.0,291.4156690116402,287.3592476189846,0.6456173688888889,437.59038776696934,2.0,2.0,1.0,4.0,0.3136264063546771,283.15,283.15,283.14999918722356,288.6455346894454,3.9682539682539675,1.0919138483139583,53000.0,288.4311971860316,288.15833726279953,1.8566505730602365,0.9328802251806814,0.9360000234099468,0.31017903485588816,0.30952971886047126,0.27178480118310666,0.27157312028587755,0.1421925,0.1431766290678305,0.19694589427908843,0.19690452999162136,297.15,293.15,297.2340514929817,297.5026084452119,297.42361762141957,297.25001543452566,297.3930429721712,297.36066719326203,6209.825100153242,1511.0739675551479,114.21753109346731,351.94246868196757,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21115944.0,21115944.0,291.41206445714283,287.3496352739379,0.64509536,438.0295743638773,2.0,2.0,1.0,4.0,0.31362640626955374,283.15,283.15,283.14999918722447,288.51449329919285,3.9682539682539675,1.0919138483139583,53000.0,288.43552265142847,288.42157085550934,1.8596607041344022,0.9345564271157962,0.9368404685840074,0.3114522112034789,0.31054837020362586,0.2727972826392361,0.2722727962527067,0.1421925,0.14313453152595906,0.1976063328040939,0.19737921131700956,297.15,293.15,297.2350613332122,297.5042806191899,297.4258714927238,297.253748857778,297.39440042539104,297.362672545659,6104.833951447664,1511.0739675551479,114.21753109346731,349.2472126383714,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
