,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21115980.0,21115980.0,291.40851428571426,287.3401528553467,0.64458,438.42480942331287,2.0,2.0,1.0,4.0,0.3136264061844303,283.15,283.15,283.14999918722293,289.0219131402447,3.9682539682539675,1.0919138483139583,53000.0,288.4397828571428,288.70328322045367,1.8628312854359443,0.9355011708281205,0.9377748749868098,0.3124818452296668,0.31158985983562676,0.27348810242787697,0.2729978039430563,0.1421925,0.14309607504256727,0.19808530887147663,0.1978700473392423,297.15,293.15,297.23417614780465,297.50295845315725,297.42396454392576,297.25614053576476,297.3927500293881,297.36199794200814,6274.599199634992,1511.0739675551479,114.21753109346731,346.9668495858572,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116016.0,21116016.0,291.405027437037,287.33080955991204,0.6440713955555556,438.7770048204172,2.0,2.0,1.0,4.0,0.3136264060993069,283.15,283.15,283.14999918722157,288.83428899866533,3.9682539682539675,1.0919138483139583,53000.0,288.44396707555546,288.2963478476266,1.8658309103797606,0.9363490447716116,0.9389232258756239,0.3134726947297949,0.3121160325385248,0.2741148331556992,0.27380359566036266,0.1421925,0.14306205176564668,0.198530934791812,0.19840789833488595,297.15,293.15,297.2330259227803,297.5011366760284,297.4212002235684,297.25834898595485,297.3905343673761,297.36084923514164,6268.757587015134,1511.0739675551479,114.21753109346731,345.0308017405492,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116052.0,21116052.0,291.40161285079364,287.3216145779646,0.6435696533333334,439.08707243033126,2.0,2.0,1.0,4.0,0.31362640601418335,283.15,283.15,283.1499991872239,288.4608999812033,3.9682539682539675,1.0919138483139583,53000.0,288.4480645790475,288.25944557834003,1.8658900996997276,0.9380275336422912,0.9399992527882022,0.31482518934949677,0.3098446862551002,0.27510293272125586,0.2745565375829586,0.1421925,0.14304329129915871,0.1991798179923434,0.19891914942311303,297.15,293.15,297.2340625884169,297.50380714677306,297.4231947670166,297.2621469845504,297.3917695149098,297.3629962003333,6116.668947592812,1511.0739675551479,114.21753109346731,343.24674903404406,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116088.0,21116088.0,291.3982794666666,287.31257709368566,0.6430748800000001,439.3559241281963,2.0,2.0,1.0,4.0,0.31362640592905966,283.15,283.15,283.14999918722407,288.9051598930809,3.9682539682539675,1.0919138483139583,53000.0,288.45206463999995,288.7127383858726,1.8663241236659427,0.9392536593125613,0.9410274590845351,0.3161514883681646,0.3080484884641051,0.27589963554649166,0.2752724025763145,0.1421925,0.14303157918408538,0.1997188575056033,0.19941144867564753,297.15,293.15,297.2339429512219,297.5061224874894,297.42275853139483,297.2651194546446,297.3912185421416,297.36383239337846,6214.496840943441,1511.0739675551479,114.21753109346731,342.311824671964,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116124.0,21116124.0,291.3950362243386,287.3037062853366,0.6425871822222223,439.5844717891534,2.0,2.0,1.0,4.0,0.3136264058439363,283.15,283.15,283.14999918722646,288.97386429982475,3.9682539682539675,1.0919138483139583,53000.0,288.45595653079357,288.45367147092,1.867401680538523,0.9399611756404394,0.9422580294624412,0.3173773642555223,0.3065679347556239,0.2764498859385227,0.2760677276715297,0.1421925,0.14302197198634306,0.2001206435850059,0.19994892421469745,297.15,293.15,297.232458827804,297.50706475897755,297.4190991065298,297.26706174638304,297.38836779198016,297.36281044633495,6305.303877087697,1511.0739675551479,114.21753109346731,341.8680982105104,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116160.0,21116160.0,291.39189206349204,287.2950113254952,0.6421066666666667,439.77362728834356,2.0,2.0,1.0,4.0,0.3136264057588131,283.15,283.15,283.1499991872272,288.5396608567605,3.9682539682539675,1.0919138483139583,53000.0,288.4597295238095,288.178964496533,1.8688591497117344,0.9414489127163765,0.9434720918895785,0.3188962675629,0.30550635232305223,0.277328940535571,0.2768477837833443,0.1421925,0.14301510783572216,0.2007084527028165,0.20047786039869095,297.15,293.15,297.23301505041934,297.5115032930722,297.4197502810207,297.2704193671202,297.38866088152884,297.36466977463226,6164.685230359083,1511.0739675551479,114.21753109346731,341.8593232137306,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116196.0,21116196.0,291.3888559238095,287.2865013812999,0.64163344,439.92430250090797,2.0,2.0,1.0,4.0,0.3136264056736896,283.15,283.15,283.1499991872222,288.7687477528936,3.9682539682539675,1.0919138483139583,53000.0,288.4633728914285,288.6495867266965,1.8705701683989804,0.9430269601274048,0.9445585784250479,0.32047150499068205,0.30493176275135614,0.2782538430168612,0.27755846522485583,0.1421925,0.1430113958238892,0.20131998132402307,0.20096859534412748,297.15,293.15,297.233832016759,297.51652960714887,297.4210749582176,297.2739336470584,297.389414110916,297.36695686801994,6165.614977334154,1511.0739675551479,114.21753109346731,342.2698761429074,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116232.0,21116232.0,291.38593674497355,287.27818561470184,0.6411676088888889,440.03740930198774,2.0,2.0,1.0,4.0,0.3136264055885661,283.15,283.15,283.14999918722174,289.0677329972627,3.9682539682539675,1.0919138483139583,53000.0,288.46687590603165,288.61218680074046,1.8728347072387077,0.9437973667439297,0.9458337417438035,0.32178894442547334,0.30461059080831854,0.27880953898254524,0.27833939475107083,0.1421925,0.14300931539931877,0.20172465719790036,0.20149973217737752,297.15,293.15,297.23252971545696,297.51820014897123,297.4175868805935,297.27588477919875,297.38670747833584,297.3661818005113,6320.139202426763,1511.0739675551479,114.21753109346731,343.08806940883267,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116268.0,21116268.0,291.38314346666664,287.27007318272376,0.6407092799999999,440.11385956672393,2.0,2.0,1.0,4.0,0.3136264055034426,283.15,283.15,283.1499991872252,288.6872442353727,3.9682539682539675,1.0919138483139583,53000.0,288.47022783999995,288.20185165251826,1.8755036614814515,0.9450569108225231,0.9471803947866848,0.3232481836778692,0.3045836627507339,0.27956289809435103,0.27914443728824156,0.1421925,0.14300912526949908,0.20224252727291092,0.20204465909977667,297.15,293.15,297.2324923493968,297.5214669760005,297.41667598467615,297.2786964896335,297.3859054218332,297.36704744430807,6221.068409626863,1511.0739675551479,114.21753109346731,344.2735158784762,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116304.0,21116304.0,291.3804850285714,287.2621732377274,0.64025856,440.1545651702577,2.0,2.0,1.0,4.0,0.3136264054183194,283.15,283.15,283.1499991872185,288.57902418717015,3.9682539682539675,1.0919138483139583,53000.0,288.4734179657142,288.4779871020755,1.878321336229637,0.9468064590093848,0.9483608397364196,0.3248508979733873,0.30499908298515777,0.28053888635684426,0.2798665157008919,0.1421925,0.1430117782029217,0.20288412284631333,0.20254362964828468,297.15,293.15,297.2337534779888,297.52641057780494,297.4187395456579,297.28241594110705,297.3872359175209,297.3697110920159,6120.958083087486,1511.0739675551479,114.21753109346731,345.80598103236053,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116340.0,21116340.0,291.37797037037035,287.2544949276874,0.6398155555555556,440.16043798773006,2.0,2.0,1.0,4.0,0.3136264053331958,283.15,283.15,283.14999918722367,289.0680431614532,3.9682539682539675,1.0919138483139583,53000.0,288.4764355555555,288.7340345740719,1.8814937844343729,0.9477871556763833,0.9495907257192363,0.3261843848973413,0.3056986895331887,0.2811764737704716,0.28060097612708723,0.1421925,0.14301626428082273,0.2033344465420709,0.20305038814471676,297.15,293.15,297.23301113359236,297.52791383621496,297.4164301240945,297.2846831529368,297.38539424849364,297.36948649906645,6290.175358944758,1511.0739675551479,114.21753109346731,347.68239929805753,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116376.0,21116376.0,291.375608431746,287.2470473964741,0.6393803733333333,440.1323898942822,2.0,2.0,1.0,4.0,0.31362640524807206,283.15,283.15,283.1499991872242,288.8908969716916,3.9682539682539675,1.0919138483139583,53000.0,288.4792698819047,288.34877168878535,1.8851044312075724,0.9486961367655058,0.9509765965114868,0.32745589080043347,0.3065775554370824,0.2817663223419956,0.2814010280440452,0.1421925,0.14302191775531106,0.20375993823201047,0.2035940962020494,297.15,293.15,297.23206378942524,297.52852809703836,297.4134892145457,297.2867706916646,297.38313575513945,297.3687975095626,6286.12652443888,1511.0739675551479,114.21753109346731,349.8778781415536,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116412.0,21116412.0,291.37340815238093,287.2398397841423,0.6389531199999999,440.0713327650552,2.0,2.0,1.0,4.0,0.3136264051629486,283.15,283.15,283.1499991872216,288.5132742607449,3.9682539682539675,1.0919138483139583,53000.0,288.4819102171428,288.2838598077423,1.8888622018717047,0.9504319317389593,0.9522518938749254,0.32895742434028824,0.3077935922670394,0.2827224757648935,0.2821494792470068,0.1421925,0.1430297750482754,0.20439139543662488,0.20410888602697871,297.15,293.15,297.233283192695,297.53192810401157,297.415372279438,297.2903829681226,297.38437070460674,297.37106744977484,6135.847965809957,1511.0739675551479,114.21753109346731,352.3639432572381,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116448.0,21116448.0,291.37137847195766,287.2328812272291,0.6385339022222223,439.9781784751902,2.0,2.0,1.0,4.0,0.3136264050778252,283.15,283.15,283.14999918722253,288.9213694335592,3.9682539682539675,1.0919138483139583,53000.0,288.4843458336507,288.74181521011127,1.8927951024306255,0.9517611226381939,0.9534514000042548,0.33029821476807475,0.309322522101321,0.2835098318265268,0.2828569064243749,0.1421925,0.14303970264937085,0.20492601825585727,0.20460156795403342,297.15,293.15,297.2334577508501,297.5333099758702,297.41512256139885,297.293247693007,297.3840367291433,297.3718349420539,6218.076237291196,1511.0739675551479,114.21753109346731,355.1430164958803,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116484.0,21116484.0,291.3695283301587,287.22618085905793,0.6381228266666666,439.85383889982825,2.0,2.0,1.0,4.0,0.3136264049927016,283.15,283.15,283.14999918722253,289.04415459131917,3.9682539682539675,1.0919138483139583,53000.0,288.48656600380946,288.54974470487053,1.8971336898941087,0.9525115034337486,0.954820300231402,0.33140693486323736,0.31097367556328415,0.28402977620301717,0.2836369308551722,0.1421925,0.14305047914407093,0.20531171431488557,0.2051354166590446,297.15,293.15,297.23210640961054,297.53176312573447,297.4113830777721,297.2950084133929,297.3812088972744,297.37029398475687,6323.455389937404,1511.0739675551479,114.21753109346731,358.2035782618859,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116520.0,21116520.0,291.36786666666666,287.2197478100517,0.63772,439.69922591411046,2.0,2.0,1.0,4.0,0.31362640490757804,283.15,283.15,283.1499991872224,288.6127983306398,3.9682539682539675,1.0919138483139583,53000.0,288.4885599999999,288.1913332755965,1.9016733800406878,0.9538925861823632,0.9561802912053051,0.3326741740666246,0.31283928110797316,0.284823305471409,0.2844137764127758,0.1421925,0.14306272734353537,0.205852477893252,0.20566742463538215,297.15,293.15,297.23239792025703,297.5321609488834,297.4112300910134,297.29791794712503,297.38099976527224,297.3709413345102,6194.202656575551,1511.0739675551479,114.21753109346731,361.51534641017594,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116556.0,21116556.0,291.366402421164,287.21359120805124,0.6373255288888889,439.5152513931779,2.0,2.0,1.0,4.0,0.3136264048224547,283.15,283.15,283.14999918722225,288.6841238997139,3.9682539682539675,1.0919138483139583,53000.0,288.4903170946031,288.59343573703393,1.9062235709046358,0.9555253091678828,0.9573532856345662,0.3339907666499873,0.3150346125966907,0.28574499736115805,0.28510486110668526,0.1421925,0.14307723867783156,0.2064630695541204,0.20615174056955715,297.15,293.15,297.2333726384324,297.53321883421205,297.4128334756962,297.30131253691013,297.3820276917236,297.3725530353949,6142.886504288371,1511.0739675551479,114.21753109346731,365.07054954362576,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116592.0,21116592.0,291.3651445333333,287.2077201786437,0.6369395200000001,439.3028272121718,2.0,2.0,1.0,4.0,0.3136264047373311,283.15,283.15,283.14999918722305,289.1083428303547,3.9682539682539675,1.0919138483139583,53000.0,288.49182655999994,288.728730040105,1.9110487671330414,0.9563082973622046,0.9586083263823884,0.33498850455836393,0.3173672188454632,0.28629070814586943,0.2858310193247774,0.1421925,0.14309276874318064,0.2068619155132741,0.20665616616716598,297.15,293.15,297.23213217557503,297.53036214465396,297.40956672266896,297.3031311488561,297.37953356074354,297.37094515049955,6318.044890197386,1511.0739675551479,114.21753109346731,368.8719773849968,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116628.0,21116628.0,291.36410194285713,287.20214384549655,0.63656208,439.0628652462331,2.0,2.0,1.0,4.0,0.3136264046522078,283.15,283.15,283.14999918722475,288.8159678297808,3.9682539682539675,1.0919138483139583,53000.0,288.49307766857135,288.2896326943734,1.9161664547789452,0.9572665315278028,0.9599831722142274,0.3359927188300983,0.3197833843445955,0.2869026431409128,0.28661436360119513,0.1421925,0.14310897614925877,0.20730006929328293,0.20719241319280907,297.15,293.15,297.2313385433951,297.5276158179729,297.40716111984256,297.30524618804395,297.37770147870424,297.36981262959176,6264.931719576756,1511.0739675551479,114.21753109346731,372.89672918362675,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116664.0,21116664.0,291.36328358941796,287.19687133070016,0.6361933155555556,438.79627737050305,2.0,2.0,1.0,4.0,0.3136264045670844,283.15,283.15,283.14999918722555,288.5196521484525,3.9682539682539675,1.0919138483139583,53000.0,288.49405969269833,288.3485588271255,1.9212595305271398,0.9589099645457865,0.9611829585533951,0.3371873602486737,0.3224689536633664,0.28783089401585904,0.28732086732584666,0.1421925,0.14312713875066055,0.207914929382581,0.20768558704054157,297.15,293.15,297.23235694522566,297.5273286974089,297.4089511946736,297.30863628973725,297.37888798292965,297.371232221995,6126.916232448378,1511.0739675551479,114.21753109346731,377.124558832287,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116700.0,21116700.0,291.36269841269836,287.19191175511725,0.6358333333333334,438.5039754601227,2.0,2.0,1.0,4.0,0.3136264044819611,283.15,283.15,283.14999918722384,288.9508495612468,3.9682539682539675,1.0919138483139583,53000.0,288.49476190476184,288.78122549756,1.9264468818185925,0.9600596179781186,0.962327923975521,0.33818423055531255,0.3253420471606944,0.2885517979721276,0.28800197685946166,0.1421925,0.14314673911716114,0.20841146426567195,0.2081649390520008,297.15,293.15,297.2321094315742,297.5247121703932,297.40810762698857,297.3111313003332,297.3781456390383,297.37084123366543,6227.540793586405,1511.0739675551479,114.21753109346731,381.5624661869276,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116736.0,21116736.0,291.3623553523809,287.18727423874026,0.63548224,438.18687139023314,2.0,2.0,1.0,4.0,0.3136264043968375,283.15,283.15,283.1499991872236,289.04167205035486,3.9682539682539675,1.0919138483139583,53000.0,288.4951735771428,288.5587603679987,1.9319268009371013,0.9606695723886942,0.9636240093929389,0.33895277978473104,0.32824739468703157,0.28902370482616846,0.2887529534376733,0.1421925,0.14316673548767964,0.20876941350428088,0.20868356931753002,297.15,293.15,297.2304489851158,297.51936125490084,297.4040239249705,297.3126149384891,297.3750889588826,297.36830761247177,6323.704123722403,1511.0739675551479,114.21753109346731,386.20368374141617,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116772.0,21116772.0,291.36226334814813,287.18296790105563,0.6351401422222223,437.84587703597543,2.0,2.0,1.0,4.0,0.313626404311714,283.15,283.15,283.14999918722265,288.6030657969472,3.9682539682539675,1.0919138483139583,53000.0,288.49528398222213,288.2057443925094,1.9374924767576944,0.9619328280010657,0.9648901655966776,0.33989810990649205,0.33128183241802567,0.2897852546983246,0.28949532510109477,0.1421925,0.14318781193103003,0.2092910935765263,0.2091970424082441,297.15,293.15,297.2305029379702,297.51632633522166,297.40374842947534,297.31528910023786,297.37480451363416,297.36813426330787,6190.4318267682165,1511.0739675551479,114.21753109346731,391.019493291408,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116808.0,21116808.0,291.36243133968253,287.17900186141594,0.6348071466666666,437.4819042724908,2.0,2.0,1.0,4.0,0.3136264042265904,283.15,283.15,283.1499991872256,288.6680524010172,3.9682539682539675,1.0919138483139583,53000.0,288.4950823923809,288.5965248918174,1.94297342047283,0.9634485652328284,0.965967633256964,0.34090169181896024,0.3345501216075927,0.2906780980444019,0.29015371373433063,0.1421925,0.14321073253664954,0.20988428736698178,0.20966361927866062,297.15,293.15,297.23125310859746,297.5142003467095,297.4052784329831,297.318449325303,297.3757908417447,297.36899441106755,6139.793176153038,1511.0739675551479,114.21753109346731,396.00564465558733,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116844.0,21116844.0,291.3628682666666,287.17538523941937,0.6344833599999999,437.09586497492023,2.0,2.0,1.0,4.0,0.31362640414146664,283.15,283.15,283.1499991872239,289.08806437396396,3.9682539682539675,1.0919138483139583,53000.0,288.49455807999993,288.75900299097873,1.9486479365128244,0.9641225656897247,0.9671291899125857,0.3415788180463202,0.337867610556428,0.2911960714868466,0.2908503367779787,0.1421925,0.1432342352824804,0.21026659148406265,0.21015198287461184,297.15,293.15,297.22981933415826,297.508195929876,297.40195984461,297.320064348707,297.3732740590634,297.36666270328294,6302.248270549529,1511.0739675551479,114.21753109346731,401.17283729840847,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116880.0,21116880.0,291.36358306878304,287.1721271552967,0.6341688888888889,436.68867101840493,2.0,2.0,1.0,4.0,0.3136264040563433,283.15,283.15,283.1499991872252,288.8683513294756,3.9682539682539675,1.0919138483139583,53000.0,288.49370031746025,288.3544150770419,1.9542082175426578,0.964808250196649,0.9683784323764449,0.34221779656440365,0.3409154433192904,0.29171175368051716,0.29158983005211203,0.1421925,0.14325940645171453,0.21064908355357623,0.21066436379973866,297.15,293.15,297.22842066984623,297.50187917357135,297.39862693174825,297.3216824296706,297.3707759206549,297.36427702509826,6281.998862444911,1511.0739675551479,114.21753109346731,406.48052526605306,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116916.0,21116916.0,291.36458468571425,287.1692367303048,0.63386384,436.2612342780859,2.0,2.0,1.0,4.0,0.31362640397121994,283.15,283.15,283.14999918722543,288.50132461138696,3.9682539682539675,1.0919138483139583,53000.0,288.4924983771428,288.27393793265014,1.9581137226731353,0.9661983920743489,0.9695012698215957,0.3431137044387185,0.34252147063706906,0.29255411772863715,0.2922705101738029,0.1421925,0.14329226479834503,0.2112140983318293,0.21114455092577605,297.15,293.15,297.2288938604223,297.49895334116655,297.39962894900253,297.3245875843016,297.37139671940076,297.36469209085874,6135.709345798869,1511.0739675551479,114.21753109346731,411.76861275490575,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116952.0,21116952.0,291.3658820571428,287.16672308712907,0.63356832,435.8144666291043,2.0,2.0,1.0,4.0,0.3136264038860964,283.15,283.15,283.1499991872237,288.78927293721347,3.9682539682539675,1.0919138483139583,53000.0,288.4909415314285,288.70893526809124,1.9610013029382765,0.9673100212064922,0.9705245545924018,0.3439807027078148,0.34327853051193136,0.2932873574125723,0.29290493749343127,0.1421925,0.1433293987776384,0.21171539293411196,0.21159926893176167,297.15,293.15,297.2286820561947,297.49587177903277,297.39930284870655,297.3269798460679,297.37102223761815,297.364371753524,6174.616020381803,1511.0739675551479,114.21753109346731,416.99821002069103,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21116988.0,21116988.0,291.3674841227513,287.1645953502915,0.6332824355555556,435.3492799466012,2.0,2.0,1.0,4.0,0.31362640380097295,283.15,283.15,283.1499991872176,289.07315150661304,3.9682539682539675,1.0919138483139583,53000.0,288.4890190526983,288.6776659857136,1.9641603481697572,0.9677762567531266,0.9716511227697749,0.3446714410429909,0.3441254486045962,0.29372510161883053,0.29359037143599515,0.1421925,0.14336543134245902,0.21205100785653735,0.21208196647188388,297.15,293.15,297.2268030006782,297.4907339274925,297.39516144658484,297.3281557288584,297.36790212265873,297.3617512452546,6317.188116351037,1511.0739675551479,114.21753109346731,422.26839321736577,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21117024.0,21117024.0,291.3693998222222,287.1628626465674,0.6330062933333334,434.8665861057178,2.0,2.0,1.0,4.0,0.31362640371584943,283.15,283.15,283.1499991872219,288.75457940551814,3.9682539682539675,1.0919138483139583,53000.0,288.4867202133333,288.27389412558375,1.9674295943978477,0.9685200776398897,0.9728037216655205,0.345495349621364,0.34503304364680915,0.2942795887150368,0.2942917257902868,0.1421925,0.1434008896830245,0.2124531992235275,0.2125728109268993,297.15,293.15,297.22566721424545,297.4873452221216,297.3925806018982,297.32979589871263,297.36593088838447,297.3602639650725,6246.617335757652,1511.0739675551479,114.21753109346731,427.55232705341336,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21117060.0,21117060.0,291.3716380952381,287.16153410540875,0.63274,434.3672969815951,2.0,2.0,1.0,4.0,0.3136264036307259,283.15,283.15,283.1499991872224,288.4856789105368,3.9682539682539675,1.0919138483139583,53000.0,288.4840342857142,288.33902585718636,1.9704219573790314,0.969858039239939,0.9738022496041613,0.34656319541628344,0.3459250755296805,0.2951101415229234,0.2949243106224492,0.1421925,0.143437534719182,0.2130090699115193,0.21302457865106295,297.15,293.15,297.2261257569508,297.4870984560355,297.39369303344205,297.3325000987215,297.3666089236359,297.3612052537572,6113.406222962742,1511.0739675551479,114.21753109346731,432.83200899242496,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21117096.0,21117096.0,291.3742078814815,287.1606188593746,0.6324836622222223,433.85232444937424,2.0,2.0,1.0,4.0,0.31362640354560234,283.15,283.15,283.1499991872224,288.84803427120664,3.9682539682539675,1.0919138483139583,53000.0,288.4809505422221,288.74565772832153,1.9733267038892872,0.9707287457967269,0.9747468657030011,0.34749289628880137,0.34682514238586387,0.2957384010622498,0.2955298707139015,0.1421925,0.14347475589613407,0.21344946477974064,0.2134611358203528,297.15,293.15,297.22540707023006,297.4852476286919,297.3922613726654,297.3343383142036,297.36542367805623,297.3605356127695,6195.021480609112,1511.0739675551479,114.21753109346731,438.1414151393717,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21117132.0,21117132.0,291.3771181206349,287.16012604456984,0.6322373866666667,433.3225803841963,2.0,2.0,1.0,4.0,0.313626403460479,283.15,283.15,283.14999918722077,289.02146311312896,3.9682539682539675,1.0919138483139583,53000.0,288.477458255238,288.60618780765986,1.9764736420958056,0.9710909873661391,0.9757978818949476,0.3482536969783697,0.34778489629941894,0.2961280379450526,0.29618501696402,0.1421925,0.1435109139686274,0.2137564979286758,0.21392490995160937,297.15,293.15,297.22338136665815,297.48136346992646,297.38776099785866,297.3352128572274,297.3620387295165,297.3579514842374,6309.637112092459,1511.0739675551479,114.21753109346731,443.48310969019326,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21117168.0,21117168.0,291.3803777523809,287.1600648010897,0.63200128,432.7789766612025,2.0,2.0,1.0,4.0,0.31362640337535574,283.15,283.15,283.1499991872208,288.65378098624154,3.9682539682539675,1.0919138483139583,53000.0,288.4735466971428,288.2153384077485,1.979640214490191,0.9718519537544847,0.9768490057944224,0.34916378788190594,0.34876168350719766,0.2966912739110694,0.29684246956385524,0.1421925,0.1435468332474328,0.21416175081692612,0.2143892454723977,297.15,293.15,297.2224226086605,297.47938703650277,297.3855788713308,297.3367798647344,297.36034540829775,297.35690275790523,6214.218072268519,1511.0739675551479,114.21753109346731,448.82655035099725,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21117204.0,21117204.0,291.38399571640207,287.1604442734724,0.6317754488888889,432.22242515553376,2.0,2.0,1.0,4.0,0.3136264032902323,283.15,283.15,283.149999187224,288.49475586574283,3.9682539682539675,1.0919138483139583,53000.0,288.4692051403174,288.3930843583122,1.9824924585995038,0.9731296232138416,0.9777425573358886,0.3502720688945802,0.34969379269211726,0.29749846501175564,0.29742788226441685,0.1421925,0.14358409306620973,0.21470241083023534,0.21481279875415252,297.15,293.15,297.22286222023416,297.479957713061,297.3866856480814,297.33927849213285,297.36100573009935,297.3579579607218,6104.736659094342,1511.0739675551479,114.21753109346731,454.1585738581267,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21117240.0,21117240.0,291.38798095238093,287.16127361115934,0.63156,431.6538377423313,2.0,2.0,1.0,4.0,0.313626403205109,283.15,283.15,283.1499991872254,288.85643529629084,3.9682539682539675,1.0919138483139583,53000.0,288.4644228571428,288.7447503457852,1.9853572498603949,0.9738302673671345,0.9786411661781406,0.35118417893474363,0.3506344064352414,0.2980480916983964,0.29801244815733163,0.1421925,0.14362145196143603,0.2150973362867828,0.2152359719122572,297.15,293.15,297.22183457920096,297.478171728526,297.38452051577394,297.34071945782057,297.3592905208508,297.3569073604345,6200.036471431616,1511.0739675551479,114.21753109346731,459.52283634188234,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21117276.0,21117276.0,291.39234239999996,287.162561968961,0.6313550400000001,431.0741262967362,2.0,2.0,1.0,4.0,0.3136264031199858,283.15,283.15,283.149999187222,288.9827248215106,3.9682539682539675,1.0919138483139583,53000.0,288.45918911999996,288.5695877467953,1.9883821135900683,0.9741163258816574,0.979613633435435,0.351948855502456,0.35160828455659243,0.2984020583577025,0.29863156286392034,0.1421925,0.1436580216177302,0.2153829607233649,0.21567810496843415,297.15,293.15,297.2197494621423,297.47460484478836,297.3798574114702,297.34138371818995,297.35578671940596,297.35427643119937,6300.537637479742,1511.0739675551479,114.21753109346731,464.9060379334842,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21117312.0,21117312.0,291.3970889989418,287.16431850753133,0.6311606755555557,430.4842026938896,2.0,2.0,1.0,4.0,0.31362640303486233,283.15,283.15,283.1499991872182,288.5885752691145,3.9682539682539675,1.0919138483139583,53000.0,288.45349320126974,288.19600361602124,1.9914258250224748,0.9749047871205164,0.9805904293026833,0.35289234184617335,0.35259012100497056,0.29897740869366096,0.2992556219635367,0.1421925,0.14369428651559576,0.21579381745503703,0.21612227788348667,297.15,293.15,297.2190041126338,297.473299587317,297.37814069454225,297.3429375867708,297.3544311749895,297.35356263125067,6190.667773238756,1511.0739675551479,114.21753109346731,470.28315304241556,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21117348.0,21117348.0,291.40222968888884,287.16655239384886,0.6309770133333333,429.8849788089325,2.0,2.0,1.0,4.0,0.313626402949739,283.15,283.15,283.14999918721924,288.4768075964936,3.9682539682539675,1.0919138483139583,53000.0,288.4473243733333,288.4022280563899,1.9941608065085912,0.976060261047732,0.9814181262488311,0.3539759571136521,0.353520886663866,0.2997299662518485,0.2998096106146421,0.1421925,0.14373189084682886,0.2163026712000094,0.21652715468200642,297.15,293.15,297.21926787454674,297.4738147603873,297.3788474443257,297.3451623967371,297.3548054132356,297.35437957784654,6092.910869078609,1511.0739675551479,114.21753109346731,475.64797758876267,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21117384.0,21117384.0,291.40777340952377,287.16927280170466,0.6308041600000001,429.27736651700616,2.0,2.0,1.0,4.0,0.3136264028646155,283.15,283.15,283.14999918722157,288.8399425970532,3.9682539682539675,1.0919138483139583,53000.0,288.44067190857135,288.71690477664924,1.9968610451002564,0.976592882098481,0.9822298717602876,0.35484182515378315,0.3544472173612489,0.30020472403325765,0.3003541676214312,0.1421925,0.1437697235243028,0.21665422999699205,0.21692682395370044,297.15,293.15,297.2179488701289,297.4717051435472,297.37602801207476,297.34626132869624,297.35261715949673,297.35291210278876,6198.1209879723165,1511.0739675551479,114.21753109346731,481.0322970104454,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21117420.0,21117420.0,291.41372910052905,287.17248891219737,0.6306422222222223,428.66227769325155,2.0,2.0,1.0,4.0,0.3136264027794921,283.15,283.15,283.1499991872229,288.9308574543617,3.9682539682539675,1.0919138483139583,53000.0,288.43352507936504,288.51808032963265,1.999696354287264,0.9767965011509097,0.9831029834700057,0.3555873312958085,0.3553994008072672,0.3005238353065152,0.3009302061160579,0.1421925,0.1438067803932789,0.21691876415905326,0.2173434326585956,297.15,293.15,297.21580071763856,297.46815164982195,297.37124221598134,297.34675102942845,297.3490210375728,297.3501933300886,6287.9351129003135,1511.0739675551479,114.21753109346731,486.42389955425483,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21117456.0,21117456.0,291.42010570158726,287.17620991423547,0.6304913066666668,428.0406242128098,2.0,2.0,1.0,4.0,0.3136264026943685,283.15,283.15,283.1499991872232,288.5213261470509,3.9682539682539675,1.0919138483139583,53000.0,288.42587315809516,288.1557296306661,2.002538203821325,0.9775109719576003,0.9839745610614531,0.3565144315682941,0.3563549866505044,0.3010709399966497,0.3015100696425562,0.1421925,0.14384353087185758,0.2173120704031102,0.21776129601359867,297.15,293.15,297.21501988178767,297.4668985349693,297.369499690408,297.3481544763854,297.3476404604507,297.3494426088002,6169.574435865822,1511.0739675551479,114.21753109346731,491.8014910523666,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21117492.0,21117492.0,291.4269121523809,287.1804450050465,0.63035152,427.4133179508221,2.0,2.0,1.0,4.0,0.31362640260924485,283.15,283.15,283.1499991872229,288.4524151360713,3.9682539682539675,1.0919138483139583,53000.0,288.4177054171428,288.3884869146845,2.0050484918349674,0.9785262058299187,0.9846864850440173,0.3575582232984065,0.3572534663499799,0.3017679324892,0.3020158701564165,0.1421925,0.14388168670318463,0.21778777078311912,0.21813753919727008,297.15,293.15,297.2150816938173,297.4671828396112,297.36983703489983,297.3501182974898,297.3477374808622,297.3499914693361,6085.576442853738,1511.0739675551479,114.21753109346731,497.15676455257403,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21117528.0,21117528.0,291.43415739259257,287.18520339069306,0.6302229688888888,426.78127078242943,2.0,2.0,1.0,4.0,0.31362640252412133,283.15,283.15,283.14999918722356,288.7936814690055,3.9682539682539675,1.0919138483139583,53000.0,288.40901112888884,288.6915350722671,2.0075506486691133,0.9789799697609621,0.9853943726680869,0.35840304535631345,0.35815101409749006,0.302213453388413,0.3025196439374247,0.1421925,0.14391987587426205,0.21812110449841354,0.21851249786246615,297.15,293.15,297.2137240599852,297.46507666740047,297.36699543629067,297.35107604719013,297.3455255097508,297.3484795441235,6184.053833573115,1511.0739675551479,114.21753109346731,502.5243747940426,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21117564.0,21117564.0,291.44185036190476,287.1904942865957,0.6301057600000001,426.145394582773,2.0,2.0,1.0,4.0,0.31362640243899786,283.15,283.15,283.1499991872235,288.8662742459588,3.9682539682539675,1.0919138483139583,53000.0,288.3997795657142,288.48330363206685,2.0150206921652627,0.9791023001184922,0.9860667891323114,0.359123280764695,0.3590547452879017,0.3024990740616285,0.3030389622809168,0.1947796568185471,0.14893162466205484,0.21836552019776606,0.21889075819986956,297.15,293.15,297.21153374666727,297.461476437634,297.3621357797717,297.35117740377405,297.3418769210307,297.3456400577756,6265.157836264786,1511.0739675551479,114.21753109346731,508.15504981667095,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,2.0,2.0,1.0,4.0,0.31362640235387435,283.15,283.15,283.14999918721986,288.5276741579785,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.17602869107867,2.052286867392841,0.9797095684890942,0.9861743906261056,0.3600156796593228,0.35983641346483264,0.3029996976175211,0.30343968436761637,0.19446206397753996,0.1845836314825044,0.21873305244545704,0.219178972134118,297.15,293.15,297.21064831929493,297.46006865334505,297.3601630328949,297.33934013869543,297.3403577144927,297.3421155717446,6172.118021103227,1511.0739675551479,114.21753109346731,518.5610576479789,297.3999067258668,297.52763171851865,296.7425196586813,297.34803552357334,297.3782278005733,8315.970577399821,9805.531666177621,0.3084827303394962,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,2.0,2.0,1.0,4.0,0.31362640235387435,283.15,283.15,283.14999918721986,288.5276741579785,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.17602869107867,2.052286867392841,0.9797095684890942,0.9861743906261056,0.3600156796593228,0.35983641346483264,0.3029996976175211,0.30343968436761637,0.19446206397753996,0.1845836314825044,0.21873305244545704,0.219178972134118,297.15,293.15,297.21064831929493,297.46006865334505,297.3601630328949,297.33934013869543,297.3403577144927,297.3421155717446,6172.118021103227,1511.0739675551479,114.21753109346731,518.5610576479789,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21117636.0,21117636.0,291.45848257142853,287.2025645045398,0.6299034042857143,424.8658025902331,2.0,2.0,1.0,4.0,0.3136264022687506,283.15,283.15,283.1499991872254,288.3785696323565,3.9682539682539675,1.0919138483139583,53000.0,288.37982091428563,288.2805130810447,2.063890293933375,0.9805368590894408,0.9867618852857504,0.36101987665408436,0.3607133853219184,0.3036452709191488,0.30392239530229487,0.19344133179940887,0.19389293382767686,0.21917963122143985,0.2195384394401644,297.15,293.15,297.21038920796553,297.4601225204778,297.3601857963617,297.31949093046364,297.3402446786683,297.3380866267874,6075.314720625044,1511.0739675551479,114.21753109346731,527.3829059226864,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21117672.0,21117672.0,291.4671653333333,287.20906026937956,0.62981352,424.2239105476319,2.0,2.0,1.0,4.0,0.3136264021836271,283.15,283.15,283.1499991872245,288.6239566966664,3.9682539682539675,1.0919138483139583,53000.0,288.36940159999995,288.5907816988801,2.0668898519960157,0.9809641087545156,0.9873973193975549,0.36190739495727375,0.36160587704963504,0.3041450732138187,0.30441467328642674,0.19241837697229583,0.19453008909017502,0.21954255455755103,0.2199095659744626,297.15,293.15,297.2091452093703,297.45880911708514,297.3584128769926,297.3004345783037,297.3388103498149,297.3331224263133,6132.781213222783,1511.0739675551479,114.21753109346731,534.9744952481079,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21117708.0,21117708.0,291.4760437142857,287.2158084521385,0.6297302014285715,423.5818369743313,2.0,2.0,1.0,4.0,0.3136264020985034,283.15,283.15,283.1499991872269,288.8335684765472,3.9682539682539675,1.0919138483139583,53000.0,288.35874754285703,288.58180024276385,2.0686153233368585,0.9808717251513409,0.9880329983838759,0.36261917521439335,0.3625186218455861,0.3044223670662251,0.30493204285350184,0.19151008937922545,0.19383509205127095,0.21978025528621892,0.22029459412645805,297.15,293.15,297.2065982140812,297.4553773977322,297.35381719543824,297.28350338166024,297.33533905142986,297.32692704806834,6228.731619955538,1511.0739675551479,114.21753109346731,542.1412574321436,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21117744.0,21117744.0,291.48511314285713,287.22280329308967,0.6296533028571429,422.9404937454724,2.0,2.0,1.0,4.0,0.31362640201337966,283.15,283.15,283.14999918722765,288.5766738848857,3.9682539682539675,1.0919138483139583,53000.0,288.3478642285713,288.22414488161894,2.070259010280598,0.9809116853531301,0.9886101469686946,0.3633853241975825,0.36342835175431076,0.3047676928660755,0.3054470696375628,0.19082512363125606,0.1931241312013754,0.22005623262596657,0.22067685780729757,297.15,293.15,297.2044556439209,297.4526800147103,297.3501910766042,297.26992001563474,297.33257517980286,297.3219643861346,6187.349517590196,1511.0739675551479,114.21753109346731,549.0440235565255,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21117780.0,21117780.0,291.49436904761905,287.2300390330425,0.6295826785714286,422.3007927361963,2.0,2.0,1.0,4.0,0.3136264019282561,283.15,283.15,283.1499991872335,288.31270532073574,3.9682539682539675,1.0919138483139583,53000.0,288.33675714285704,288.1520506459876,2.07170195029451,0.9812484074019199,0.9890131231712588,0.3642700005628702,0.364286053052004,0.30526529625681353,0.3058980692802311,0.19035822258199098,0.19253940459257576,0.22041587870207136,0.22102174952972015,297.15,293.15,297.2031686370782,297.4515470439543,297.3486795838983,297.2595291054057,297.331313856871,297.3188476454415,6077.773732329951,1511.0739675551479,114.21753109346731,555.7153159569966,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21117816.0,21117816.0,291.5038068571428,287.23750991316683,0.6295181828571429,421.6636458216442,2.0,2.0,1.0,4.0,0.31362640184313284,283.15,283.15,283.14999918723345,288.43368679919723,3.9682539682539675,1.0919138483139583,53000.0,288.3254317714285,288.3992488350375,2.0730361488024163,0.9815473164394282,0.9892902319393716,0.3651493615960643,0.3651056451835315,0.3057597728127567,0.30630346314180007,0.19001299625446488,0.19208203269659802,0.22077149455403836,0.22133935125223916,297.15,293.15,297.20186903979226,297.4504529279475,297.3472656873738,297.25105605849126,297.33009225734315,297.31614719418957,6080.0034763101485,1511.0739675551479,114.21753109346731,562.1931465195019,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21117852.0,21117852.0,291.513422,287.2452101748212,0.62945967,421.029964876957,2.0,2.0,1.0,4.0,0.3136264017580096,283.15,283.15,283.1499991872193,288.6718533996915,3.9682539682539675,1.0919138483139583,53000.0,288.3138935999999,288.56811163134387,2.0745146077363015,0.9813666391691089,0.9895682406368024,0.36585431491838794,0.3659303277295223,0.3060366383544597,0.3067177362266393,0.18967846269954639,0.1917494416930464,0.22100364515485682,0.22166040562844122,297.15,293.15,297.1993933623194,297.44728669779386,297.3431290197134,297.2430475637258,297.32689136247785,297.3119496012061,6157.037330375139,1511.0739675551479,114.21753109346731,568.5298966806398,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21117888.0,21117888.0,291.52320990476187,287.25313405938414,0.6294069942857143,420.40066177727607,2.0,2.0,1.0,4.0,0.313626401672886,283.15,283.15,283.1499991872227,288.6452608305962,3.9682539682539675,1.0919138483139583,53000.0,288.30214811428567,288.31009011215093,2.0761486323232945,0.9810180604880425,0.9898631064094231,0.3664940443064231,0.36676542335972045,0.3062321820726827,0.30714788206864235,0.18939507344615672,0.19152107279726907,0.221189848282631,0.22198869374079294,297.15,293.15,297.1965489793596,297.4433898818182,297.338031773807,297.2359422585577,297.32300053670417,297.3073826860494,6202.254476413689,1511.0739675551479,114.21753109346731,574.7240734417207,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21117924.0,21117924.0,291.533166,287.2612758080914,0.62936001,419.77664839774235,2.0,2.0,1.0,4.0,0.3136264015877622,283.15,283.15,283.1499991872221,288.2862379403414,3.9682539682539675,1.0919138483139583,53000.0,288.2902007999999,288.0888938714293,2.077729651391482,0.9811744064428649,0.9900935515340027,0.36731870268543854,0.3675797290522527,0.30666119210327586,0.3075544957025287,0.18927803313836433,0.1913627551365825,0.22150677189547424,0.22230219983636623,297.15,293.15,297.19510061838895,297.4418754253875,297.3360979184797,297.2311290611952,297.3213961404987,297.30511983279,6080.845110298101,1511.0739675551479,114.21753109346731,580.7632190508123,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21117960.0,21117960.0,291.5432857142857,287.2696296618751,0.6293185714285714,419.15883661349693,2.0,2.0,1.0,4.0,0.31362640150263876,283.15,283.15,283.14999918723015,288.31219184615054,3.9682539682539675,1.0919138483139583,53000.0,288.2780571428571,288.27502653292464,2.079125811762621,0.9813818274897681,0.990213665876577,0.36816666167268125,0.36835280892567307,0.307122368302424,0.30791079060918564,0.18922839669221336,0.19125023109965536,0.2218400323184611,0.2225866191930399,297.15,293.15,297.1938742619926,297.4407635756142,297.33473080156756,297.22735519339835,297.32018085119137,297.30338093675283,6047.439367780426,1511.0739675551479,114.21753109346731,586.6723181875794,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21117996.0,21117996.0,291.55356447619045,287.2781898612092,0.6292825328571429,418.548138299681,2.0,2.0,1.0,4.0,0.3136264014175155,283.15,283.15,283.14999918722856,288.5360258869248,3.9682539682539675,1.0919138483139583,53000.0,288.2657226285714,288.4919630168483,2.080558019190353,0.9811957526670063,0.9903248070586231,0.36886934132266336,0.3691221861783463,0.3074031984836283,0.30826404816252956,0.18915024688623364,0.19119133483832174,0.22207086791241787,0.2228684951592568,297.15,293.15,297.1916999923685,297.4379525239803,297.3311398928872,297.2233945041072,297.3173496043714,297.3003073035429,6112.995906310325,1511.0739675551479,114.21753109346731,592.4881287165786,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
