,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21118032.0,21118032.0,291.5639977142857,287.2869506459572,0.6292517485714286,417.94546533143557,2.0,2.0,1.0,4.0,0.3136264013323923,283.15,283.15,283.14999918722793,288.6015877284476,3.9682539682539675,1.0919138483139583,53000.0,288.25320274285707,288.32767455673775,2.082137212201315,0.9807421021887559,0.9904780560480025,0.3694679842071982,0.36990785124232284,0.30755396517499134,0.30863968084102417,0.1890588821847162,0.19118640598316652,0.22222864550329402,0.2231618964921851,297.15,293.15,297.18889591068364,297.43393599102745,297.32595781739144,297.21940175242975,297.3133782513752,297.29631394458147,6176.78146648035,1511.0739675551479,114.21753109346731,598.2183019280446,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118068.0,21118068.0,291.57458085714285,287.2959062552251,0.6292260728571428,417.35172958390183,2.0,2.0,1.0,4.0,0.31362640124726887,283.15,283.15,283.1499991872261,288.2571407307371,3.9682539682539675,1.0919138483139583,53000.0,288.2405029714285,288.0347673523008,2.083705551179482,0.980663095574843,0.9906079336432809,0.3702017938799206,0.37068565184845687,0.3078741691996609,0.309007332721445,0.18907075531870088,0.1912150335546212,0.22248183369221564,0.22344978608638025,297.15,293.15,297.1871419517792,297.43168337573286,297.32309905203687,297.2168020492752,297.3110980179039,297.29396488934566,6081.588122149142,1511.0739675551479,114.21753109346731,603.8434486603192,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118104.0,21118104.0,291.5853093333333,287.30505092721813,0.62920536,416.76784293222084,2.0,2.0,1.0,4.0,0.31362640116214535,283.15,283.15,283.14999918722407,288.24569080039385,3.9682539682539675,1.0919138483139583,53000.0,288.2276287999999,288.20809149138074,2.085051815018413,0.9809009423427906,0.990629002595139,0.3710565122801657,0.3714214032624388,0.3083476208092569,0.30932332235440896,0.18917068016598423,0.19125359869530437,0.22282001665774226,0.22370817422761452,297.15,293.15,297.18630034017,297.4310437538098,297.3223860196413,297.21540341151047,297.31035838805735,297.2930983826378,6030.141199803967,1511.0739675551479,114.21753109346731,609.3652425365948,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118140.0,21118140.0,291.59617857142854,287.31437889910205,0.6291894642857143,416.19471725153375,2.0,2.0,1.0,4.0,0.31362640107702194,283.15,283.15,283.1499991872236,288.4602182031721,3.9682539682539675,1.0919138483139583,53000.0,288.21458571428565,288.4383307026593,2.0864513995006257,0.9806470592369892,0.9906659216620679,0.37172718729963095,0.37215992405238646,0.30859201437372313,0.3096431489853844,0.18919828708685543,0.19132039052660235,0.22302881062433755,0.22396865621264184,297.15,293.15,297.18424819563387,297.42822315963264,297.3188104349122,297.2131961255028,297.30754785367367,297.29040515387106,6090.230907560713,1511.0739675551479,114.21753109346731,614.8444565869956,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118176.0,21118176.0,291.60718399999996,287.3238844068676,0.62917824,415.6332644169816,2.0,2.0,1.0,4.0,0.3136264009918982,283.15,283.15,283.14999918722344,288.47207423535167,3.9682539682539675,1.0919138483139583,53000.0,288.20137919999996,288.23721929351933,2.0879850325303972,0.9801457753776903,0.9907514350360213,0.3722996263851739,0.3729162977356368,0.308713335697956,0.309986398128324,0.18919623789265408,0.19141824844450456,0.22316888738713933,0.22424173076596274,297.15,293.15,297.1816123541451,297.42426596848736,297.31373010278156,297.2106874686874,297.3036660974496,297.28679239831024,6135.529733816605,1511.0739675551479,114.21753109346731,620.2666321628666,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118212.0,21118212.0,291.618321047619,287.33356168520044,0.6291715414285715,415.0843963037055,2.0,2.0,1.0,4.0,0.3136264009067747,283.15,283.15,283.14999918722305,288.19013015618486,3.9682539682539675,1.0919138483139583,53000.0,288.1880147428571,288.0266662731819,2.0892925637986464,0.979965909637841,0.9907221427133711,0.3729924967346361,0.3736346192895433,0.30898628416744955,0.3102850874522256,0.18927256691928568,0.19151231890356935,0.2233936917711097,0.22448790061235327,297.15,293.15,297.1798914708968,297.4219051313294,297.31075966122535,297.2092186782334,297.3013094478894,297.28461687791486,6051.930908860994,1511.0739675551479,114.21753109346731,624.9133093413205,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118248.0,21118248.0,291.62958514285714,287.34340496735416,0.6291692228571428,414.54902478684664,2.0,2.0,1.0,4.0,0.31362640082165105,283.15,283.15,283.14999918722094,288.1540277960924,3.9682539682539675,1.0919138483139583,53000.0,288.1744978285713,288.12328102235284,2.090070492857317,0.979901282076965,0.9904032023495003,0.37373251575339184,0.3742750848756754,0.3093210101554345,0.310499892807303,0.18938605517591617,0.19156336510142363,0.22365173429462448,0.2246781663952914,297.15,293.15,297.17855632348625,297.42025035343374,297.3087492942038,297.2082801362529,297.29963059461664,297.28309334039864,6006.645536287742,1511.0739675551479,114.21753109346731,625.0304420632817,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118284.0,21118284.0,291.6409717142857,287.3534084850282,0.6291711385714286,414.028061741546,2.0,2.0,1.0,4.0,0.31362640073652753,283.15,283.15,283.1499991872225,288.32022341857584,3.9682539682539675,1.0919138483139583,53000.0,288.1608339428571,288.32285130866046,2.090690539919997,0.979638153076921,0.9899890875903802,0.3743981853795842,0.3748912488484151,0.3095654940297271,0.3106908834385462,0.18947340986496386,0.19160849321193582,0.2238580494776719,0.2248511975406106,297.15,293.15,297.1767819998552,297.4177881830415,297.3057041491674,297.20707665418956,297.297196082281,297.2809094137069,6052.153778467419,1511.0739675551479,114.21753109346731,623.3932196642875,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118320.0,21118320.0,291.6524761904762,287.36356646824964,0.6291771428571429,413.52241904294476,2.0,2.0,1.0,4.0,0.3136264006514041,283.15,283.15,283.1499991872216,288.4156107139518,3.9682539682539675,1.0919138483139583,53000.0,288.14702857142845,288.23316170421697,2.0914241789182055,0.979113423835907,0.9896027906337416,0.37495697628231706,0.3755267820329376,0.3096768502275097,0.3109116796400921,0.18951869010322797,0.1916691068313175,0.2239901725670746,0.22503773533719204,297.15,293.15,297.1743865402337,297.41408756005444,297.30102764217804,297.20539040003376,297.2936020124644,297.27769883099285,6108.81497233799,1511.0739675551479,114.21753109346731,620.2446870975012,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118356.0,21118356.0,291.664094,287.37387314525887,0.6291870900000001,413.03300856618404,2.0,2.0,1.0,4.0,0.3136264005662806,283.15,283.15,283.14999918722424,288.14986263447423,3.9682539682539675,1.0919138483139583,53000.0,288.1330871999999,287.9955222799471,2.0921180431572157,0.9789107706658591,0.9891841524537541,0.37562906678592534,0.37615556043989695,0.3099281682479632,0.3111283665711733,0.1896333482858218,0.19173152410508007,0.22420212459329575,0.22521950368371715,297.15,293.15,297.1728920022303,297.4118752555076,297.298281242752,297.2045965909666,297.291430521699,297.2758151226311,6038.948331555754,1511.0739675551479,114.21753109346731,615.7299097655203,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118392.0,21118392.0,291.6758205714286,287.38432274240057,0.6292008342857143,412.5607421864049,2.0,2.0,1.0,4.0,0.3136264004811571,283.15,283.15,283.1499991872209,288.10031939944275,3.9682539682539675,1.0919138483139583,53000.0,288.1190153142856,288.05796746740106,2.0925355854482155,0.9788311190228717,0.9886367834136884,0.3763463323817967,0.3767376015973126,0.31023676026723057,0.31128982520533344,0.18977905106579065,0.1917756492807324,0.22444590422282815,0.22536863096699367,297.15,293.15,297.17179058030933,297.4103330120241,297.2964201845324,297.2042289634048,297.28990037118945,297.27453462229204,5993.504630847847,1511.0739675551479,114.21753109346731,609.997700912999,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118428.0,21118428.0,291.6876513333333,287.3949094840173,0.6292182300000001,412.1065317787485,2.0,2.0,1.0,4.0,0.31362640039603384,283.15,283.15,283.1499991872227,288.2511200568949,3.9682539682539675,1.0919138483139583,53000.0,288.10481839999994,288.2453837715107,2.092796315915928,0.9785816815849154,0.9880124447079427,0.3769974573519347,0.37729287484051827,0.3104646807259266,0.31142108717123057,0.18989807478812415,0.1918106322684906,0.22464383668444568,0.22549914443233082,297.15,293.15,297.1703144183915,297.4080789259721,297.29364104081924,297.2035673852903,297.2877055723237,297.27266146855936,6034.247382576997,1511.0739675551479,114.21753109346731,603.2027679905385,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118464.0,21118464.0,291.69958171428567,287.4056275923487,0.6292391314285715,411.6712892183558,2.0,2.0,1.0,4.0,0.3136264003109104,283.15,283.15,283.1499991872296,288.3007922354207,3.9682539682539675,1.0919138483139583,53000.0,288.0905019428571,288.1427433465909,2.093201555306725,0.9780763773889662,0.9874415145047426,0.37754299006748326,0.3778712488028143,0.31056109653765596,0.31158412355361986,0.18997173185732355,0.19186083728272113,0.2247687287510271,0.22564590636409004,297.15,293.15,297.1682213200272,297.4045957074719,297.28924343333307,297.2023627744929,297.2843626281353,297.2697571726921,6068.993794976869,1511.0739675551479,114.21753109346731,595.4991000349916,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118500.0,21118500.0,291.71160714285713,287.41647128743404,0.6292633928571428,411.2559263803681,2.0,2.0,1.0,4.0,0.313626400225787,283.15,283.15,283.14999918722776,288.1299238174843,3.9682539682539675,1.0919138483139583,53000.0,288.0760714285713,287.96159371897744,2.093429498507223,0.9777362281959833,0.9867871847909744,0.3781477461216629,0.37841957841943685,0.31073155420261056,0.3117123574971188,0.19008180261013324,0.1918992654593681,0.22493538370763766,0.22577182111844096,297.15,293.15,297.1666201341126,297.4019440889698,297.2859334670232,297.20163565591224,297.28181465963553,297.2675896011307,6035.738018855305,1511.0739675551479,114.21753109346731,586.9551080408617,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118536.0,21118536.0,291.72372304761905,287.42743478701925,0.6292908685714286,410.8613551399264,2.0,2.0,1.0,4.0,0.3136264001406636,283.15,283.15,283.14999918722503,288.0442217832439,3.9682539682539675,1.0919138483139583,53000.0,288.06153234285705,287.998332022395,2.0935254680848856,0.9776702496806073,0.9860691062716723,0.3788547057292671,0.37894551057610626,0.3110290629400556,0.31181544058083566,0.19024913961639886,0.19192926938501906,0.22517357249766673,0.2258822705737865,297.15,293.15,297.1657964643833,297.4006600234485,297.2844069771728,297.20164418321394,297.2805639554233,297.26661432072837,5978.286472191139,1511.0739675551479,114.21753109346731,577.6778122760419,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118572.0,21118572.0,291.73592485714283,287.4385123064684,0.6293214128571429,410.4884873721718,2.0,2.0,1.0,4.0,0.3136264000555401,283.15,283.15,283.1499991872242,288.17599382020444,3.9682539682539675,1.0919138483139583,53000.0,288.0468901714285,288.1586108723076,2.09356680704494,0.9774361952675757,0.9853245313823319,0.379494847709294,0.37946087007436347,0.3112443996280412,0.3119071378091288,0.1903873661674437,0.19195723069429108,0.22536553271384252,0.22598560593406838,297.15,293.15,297.1645917971645,297.39864633388083,297.2819305781636,297.2013147097473,297.27863180180907,297.2650230441531,6013.39020057198,1511.0739675551479,114.21753109346731,567.7839289232027,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118608.0,21118608.0,291.748208,287.44969805867885,0.6293548800000001,410.1382349522454,2.0,2.0,1.0,4.0,0.3136263999704165,283.15,283.15,283.1499991872234,288.24826933320537,3.9682539682539675,1.0919138483139583,53000.0,288.0321503999999,288.09402003394507,2.093727576223472,0.9769637374577639,0.9846289940363628,0.3800361698778415,0.3799945857848788,0.311336908574115,0.31202286749860214,0.19048150075528453,0.19199736795641692,0.2254892912889991,0.2261019044320717,297.15,293.15,297.16280879933964,297.3954843594105,297.2779454199529,297.20044885576465,297.2756284227226,297.2624631714381,6051.723688228393,1511.0739675551479,114.21753109346731,557.3618968172526,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118644.0,21118644.0,291.7605679047619,287.4609862540012,0.6293911242857143,409.81150975528834,2.0,2.0,1.0,4.0,0.313626399885293,283.15,283.15,283.1499991872226,288.07278258723125,3.9682539682539675,1.0919138483139583,53000.0,288.0173185142856,287.920306262406,2.0938272028791287,0.9766853392688574,0.9839054930719744,0.3806464297927086,0.3805168788239668,0.31151382356283797,0.31212546115470446,0.19061566236069738,0.19203456693479293,0.22566135676968077,0.2262103876795002,297.15,293.15,297.1615793554899,297.39325874726643,297.2751635724677,297.2000907937049,297.2735138076886,297.2607212553235,6014.283146408374,1511.0739675551479,114.21753109346731,546.451161871502,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118680.0,21118680.0,291.77299999999997,287.4723711001629,0.62943,409.5092236564417,2.0,2.0,1.0,4.0,0.31362639980016943,283.15,283.15,283.1499991872226,288.01283198709916,3.9682539682539675,1.0919138483139583,53000.0,288.0023999999999,287.9459908699314,2.093780295697066,0.9765498186441001,0.9831186666690839,0.3813096533146358,0.3810133201503042,0.311756203896503,0.3121968783134595,0.19078018345600792,0.19206163945075613,0.22587039363405872,0.22630108553938685,297.15,293.15,297.16077552105395,297.39178426894017,297.27335466063835,297.2001261463061,297.2721094654268,297.25963001247305,5972.20615694431,1511.0739675551479,114.21753109346731,535.1144184495014,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118716.0,21118716.0,291.7854997142857,287.4838468021964,0.6294713614285714,409.23228853084663,2.0,2.0,1.0,4.0,0.3136263997150458,283.15,283.15,283.1499991872233,288.09347663864474,3.9682539682539675,1.0919138483139583,53000.0,287.98740034285703,288.0552386894341,2.093768525748635,0.9763111519449026,0.982364102614214,0.381930904203152,0.38150987418423277,0.3119471608532093,0.3122655217674817,0.19092671178118703,0.1920978029050706,0.2260504968713395,0.22639264262614717,297.15,293.15,297.15975200293855,297.3898818709771,297.27099020695687,297.1999535720815,297.2703069374856,297.25817691808794,5992.312493149876,1511.0739675551479,114.21753109346731,524.8698529312342,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118752.0,21118752.0,291.79806247619047,287.49540756237155,0.6295150628571429,408.9816162536442,2.0,2.0,1.0,4.0,0.31362639962992234,283.15,283.15,283.14999918722333,288.18870799350896,3.9682539682539675,1.0919138483139583,53000.0,287.97232502857133,288.0584267941035,2.093683714832933,0.9758768643655172,0.9816723225039994,0.3824728475369093,0.38182997502959765,0.31203942585402766,0.3123519137377235,0.1910363609337723,0.19214841865001198,0.2261754313314843,0.2264957096673969,297.15,293.15,297.1582595291909,297.38707647784435,297.2674375987636,297.19933241137824,297.26765423211504,297.2559520498584,6029.315442690728,1511.0739675551479,114.21753109346731,515.1899810704612,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118788.0,21118788.0,291.8106837142857,287.5070475801319,0.6295609585714286,408.75811869997546,2.0,2.0,1.0,4.0,0.31362639954479904,283.15,283.15,283.1499991872246,288.02409425926805,3.9682539682539675,1.0919138483139583,53000.0,287.9571795428571,287.86740467191544,2.0880363639209447,0.9755579614542385,0.9811637084954217,0.38319387058337295,0.37630455955450076,0.31218060414228616,0.312481211823811,0.19116732324622818,0.192238283747008,0.22632842174595025,0.2266295338931025,297.15,293.15,297.1571050728878,297.3865417475088,297.2646112696522,297.1989793942503,297.26553898806225,297.25455529447225,5998.645523479965,1511.0739675551479,114.21753109346731,505.1246236885447,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118824.0,21118824.0,291.8233588571428,287.5187610520356,0.6296089028571429,408.5627077449816,2.0,2.0,1.0,4.0,0.3136263994596755,283.15,283.15,283.1499991872197,288.0040574914389,3.9682539682539675,1.0919138483139583,53000.0,287.9419693714285,287.94101137648664,2.0807485856395496,0.975504756693463,0.9806003399955879,0.3843350727238827,0.36925817510387743,0.3124425825072123,0.31257819456505964,0.1913462614346252,0.19231579558030554,0.22654976605357627,0.2267456505182904,297.15,293.15,297.1566910259951,297.3911566545973,297.26347454396347,297.1992364324946,297.264655421525,297.2550428157151,5968.029973671674,1511.0739675551479,114.21753109346731,495.58298481278297,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118860.0,21118860.0,291.8360833333333,287.5305421717002,0.6296587499999999,408.39629526380367,2.0,2.0,1.0,4.0,0.3136263993745521,283.15,283.15,283.1499991872215,288.0841953873577,3.9682539682539675,1.0919138483139583,53000.0,287.9266999999999,288.0140573253989,2.07483631581809,0.9750754396030539,0.9800957661476826,0.38550338502635395,0.3635179699244108,0.31251775860010517,0.3126786168291247,0.1914477844916438,0.19240173597621024,0.2266657376168978,0.22686659029210457,297.15,293.15,297.1553362237185,297.39593653207527,297.2600089759386,297.19854885603144,297.26208489738036,297.2543830970289,5991.419186310239,1511.0739675551479,114.21753109346731,487.4655247327797,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118896.0,21118896.0,291.84885257142855,287.5423851297515,0.6297103542857143,408.2597931315828,2.0,2.0,1.0,4.0,0.31362639928942854,283.15,283.15,283.1499991872358,288.0545430381498,3.9682539682539675,1.0919138483139583,53000.0,287.91137691428565,287.8809473978218,2.0692875958875585,0.9746274853412413,0.9795971838641564,0.38681267570832517,0.35815245270363644,0.31257447129198446,0.31277049343057006,0.19154129223057667,0.19248528939866502,0.22677133943649658,0.22698335667443215,297.15,293.15,297.15397236654206,297.4022171562103,297.2564084130302,297.19777734301044,297.25941943956815,297.2539589436723,6005.094705875706,1511.0739675551479,114.21753109346731,479.9721663663983,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118932.0,21118932.0,291.86166199999997,287.5542841137772,0.62976357,408.1541132234601,2.0,2.0,1.0,4.0,0.31362639920430524,283.15,283.15,283.14999918722896,287.91956492305013,3.9682539682539675,1.0919138483139583,53000.0,287.8960055999999,287.83348222043617,2.064158302732783,0.9744005481394349,0.979095054710516,0.3883104571835717,0.3532374763971735,0.3127285811022489,0.31284859775593216,0.19167419948560707,0.19256447599848955,0.2269317929413046,0.22709291268046772,297.15,293.15,297.153228126121,297.41053985161597,297.2541942442311,297.19751458900305,297.25776029212284,297.25464742061877,5948.050587822897,1511.0739675551479,114.21753109346731,473.1721454391784,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21118968.0,21118968.0,291.87450704761903,287.56623330828444,0.6298182514285714,408.0801674145767,2.0,2.0,1.0,4.0,0.3136263991191817,283.15,283.15,283.14999918722464,287.97653072664133,3.9682539682539675,1.0919138483139583,53000.0,287.8805915428571,287.91869621851487,2.0599657702608187,0.9741235267859439,0.9785906326537787,0.38985153290738017,0.34929870209262964,0.3128539057358969,0.312907196786876,0.19179428676495602,0.19263988780610125,0.2270755134551628,0.22719292262594187,297.15,293.15,297.15239835882005,297.41908583090407,297.25173109657857,297.19711910983295,297.255914479969,297.25524977522093,5960.8488809977225,1511.0739675551479,114.21753109346731,467.73926263282624,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119004.0,21119004.0,291.8873831428571,287.57822689466093,0.6298742528571429,408.0388675800736,2.0,2.0,1.0,4.0,0.31362639903405826,283.15,283.15,283.14999918722106,288.0401445421639,3.9682539682539675,1.0919138483139583,53000.0,287.86514022857136,287.9161820538029,2.0564273736635803,0.9736964160840462,0.9781542171922818,0.3913607320133655,0.34590816640031147,0.31289784273297094,0.3129844764317452,0.19188192336748638,0.1927256872860162,0.22717351571997058,0.22730429921594897,297.15,293.15,297.1512115340181,297.42690045318227,297.2483114731758,297.1963401107498,297.2533803506787,297.25522878436095,5984.5648009441575,1511.0739675551479,114.21753109346731,463.1452145728107,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119040.0,21119040.0,291.9002857142857,287.5902590511413,0.6299314285714286,408.031125595092,2.0,2.0,1.0,4.0,0.3136263989489347,283.15,283.15,283.1499991872229,287.872072143751,3.9682539682539675,1.0919138483139583,53000.0,287.84965714285704,287.78226332332594,2.0534855109621346,0.9734017859211681,0.9777751193888958,0.3929143697578132,0.34302692015249997,0.31299383970471906,0.31307607508861335,0.19199312658193168,0.19282040521790117,0.22730162285803002,0.22742466139390896,297.15,293.15,297.1504003955938,297.4349304818195,297.24566690357415,297.1958684061012,297.25142269170755,297.2556577757593,5934.334716408767,1511.0739675551479,114.21753109346731,459.3078068251725,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119076.0,21119076.0,291.91321019047615,287.602323952777,0.6299896328571428,408.057853334773,2.0,2.0,1.0,4.0,0.3136263988638114,283.15,283.15,283.1499991872235,287.96550048195036,3.9682539682539675,1.0919138483139583,53000.0,287.8341477714285,287.90401883369367,2.0509568938321934,0.9732162805844085,0.9773258084457032,0.39449230561845317,0.3407189427969263,0.31314118910271393,0.31312100391181175,0.19212513052776942,0.19289959775941545,0.22745829732315154,0.227519755346949,297.15,293.15,297.1499178545176,297.44296823575496,297.24382414766575,297.19568405697896,297.2500416104339,297.2564871810702,5958.502809871384,1511.0739675551479,114.21753109346731,456.160885075496,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119112.0,21119112.0,291.926152,287.61441577141045,0.63004872,408.11996267425764,2.0,2.0,1.0,4.0,0.313626398778688,283.15,283.15,283.1499991872229,287.87025096134903,3.9682539682539675,1.0919138483139583,53000.0,287.81861759999987,287.7697254722465,2.049091984453495,0.9727808600213435,0.977035273256339,0.39595131643073406,0.3387863377105188,0.31315486829436767,0.3132299257555329,0.19220628659444058,0.1930088150215049,0.22754076173690735,0.2276520438946122,297.15,293.15,297.14880056988267,297.4492209915812,297.24031184619446,297.19487649326396,297.24747091618895,297.2561361634223,5940.1507092887205,1511.0739675551479,114.21753109346731,453.6759743197465,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119148.0,21119148.0,291.93910657142857,287.6265286756534,0.6301085442857143,408.2183654886871,2.0,2.0,1.0,4.0,0.31362639869356446,283.15,283.15,283.14999918722583,287.8406397743825,3.9682539682539675,1.0919138483139583,53000.0,287.8030721142856,287.7721072048873,2.0474839175160304,0.9723751801269622,0.9765956871316885,0.3973871925770058,0.3374184794633997,0.3131874923680291,0.3132569901883816,0.1922943294407692,0.1930883772219888,0.22763309112412217,0.2277391797774991,297.15,293.15,297.1478073395839,297.4549538349181,297.23718920722865,297.1941881036589,297.2451702393198,297.25586174494185,5924.085954083434,1511.0739675551479,114.21753109346731,451.7685102498174,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119184.0,21119184.0,291.9520693333333,287.6386568308697,0.63016896,408.35397365320244,2.0,2.0,1.0,4.0,0.31362639860844105,283.15,283.15,283.14999918722043,287.9138669428772,3.9682539682539675,1.0919138483139583,53000.0,287.7875167999999,287.8486346396475,2.0462731491021486,0.9720883376452965,0.9761457487311475,0.39881762788114317,0.33647261982488785,0.3132785260354593,0.31327665354124035,0.19240691316974884,0.19316677846585853,0.22775799847613984,0.2278222434450079,297.15,293.15,297.1471642376448,297.4604070683537,297.2349522849302,297.1938313101618,297.24350731726327,297.25597244367077,5945.99351639148,1511.0739675551479,114.21753109346731,450.3990679065343,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119220.0,21119220.0,291.9650357142857,287.6507943991617,0.6302298214285714,408.5276990429448,2.0,2.0,1.0,4.0,0.3136263985233175,283.15,283.15,283.1499991872311,287.8379299304353,3.9682539682539675,1.0919138483139583,53000.0,287.77195714285705,287.7499386769433,2.04564549017632,0.9717386283894645,0.9758571666364465,0.4001736892835864,0.33580394521899093,0.3133289325588188,0.3133681839061262,0.19250740045944797,0.19327789879918597,0.22786121107578716,0.22794648697760073,297.15,293.15,297.1463748862251,297.4647255625471,297.23225819452927,297.19333180605156,297.2415345106293,297.25564499199646,5926.902894810494,1511.0739675551479,114.21753109346731,449.55417261563656,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119256.0,21119256.0,291.9780011428571,287.6629355393615,0.6302909828571428,408.7404535330552,2.0,2.0,1.0,4.0,0.3136263984381939,283.15,283.15,283.1499991872176,287.8184688300546,3.9682539682539675,1.0919138483139583,53000.0,287.75639862857133,287.74596051583154,2.045278100491207,0.9713288339085338,0.9754829542298115,0.4014615192367959,0.3355752681910839,0.3133528283188246,0.31340988473988757,0.19259823702690074,0.1933733201916337,0.2279494082237806,0.2280438126886789,297.15,293.15,297.1454661708785,297.46805083151867,297.2293393255012,297.19273804732956,297.23939840290336,297.2549985556263,5920.339702116785,1511.0739675551479,114.21753109346731,449.1806669174056,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119292.0,21119292.0,291.990961047619,287.6750744070256,0.6303522985714286,408.9931489986748,2.0,2.0,1.0,4.0,0.3136263983530704,283.15,283.15,283.14999918721986,287.80243426456906,3.9682539682539675,1.0919138483139583,53000.0,287.74084674285706,287.7289405450428,2.0452160880333885,0.970889410413423,0.9750756127319237,0.40268410838366137,0.335718941882687,0.31336533412387135,0.3134332573389666,0.1926857698513257,0.19346445984180483,0.22803098395433158,0.22813136370327158,297.15,293.15,297.14451776534116,297.4704498916564,297.2263911963939,297.19212778170044,297.23723860179314,297.254145047377,5916.739126556063,1511.0739675551479,114.21753109346731,449.2507879963499,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119328.0,21119328.0,292.00391085714284,287.68720515443425,0.6304136228571429,409.2866973149448,2.0,2.0,1.0,4.0,0.3136263982679469,283.15,283.15,283.1499991872223,287.81086628455785,3.9682539682539675,1.0919138483139583,53000.0,287.7253069714285,287.7388554265267,2.0455047444431855,0.9705255232135754,0.9746812561904413,0.40387312313962903,0.3361870904137038,0.31341543582513187,0.31346220167741373,0.192791148647806,0.19356099984899186,0.22813394419125033,0.2282224503261755,297.15,293.15,297.1438024615792,297.47234342021216,297.22404681777806,297.191759862754,297.23552051890164,297.253494616245,5919.251545525506,1511.0739675551479,114.21753109346731,449.75316413375407,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119364.0,21119364.0,292.016846,287.699321930595,0.6304748099999999,409.6220103570061,2.0,2.0,1.0,4.0,0.31362639818282345,283.15,283.15,283.1499991872232,287.8164796670544,3.9682539682539675,1.0919138483139583,53000.0,287.7097847999999,287.7454761964255,2.046150210593687,0.9702428816542032,0.9743554970157586,0.4050372528483529,0.3368803226562079,0.31350045796457904,0.3135213490373661,0.1929148927047366,0.19367363163195556,0.22825758332191404,0.22833131022403566,297.15,293.15,297.14332055897404,297.47386634507126,297.2222328705339,297.1916276956855,297.2342038863603,297.253050271325,5920.8022682864585,1511.0739675551479,114.21753109346731,450.6175725584466,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119400.0,21119400.0,292.02976190476187,287.7114188812495,0.6305357142857143,410.0,2.0,2.0,1.0,4.0,0.31362639809769993,283.15,283.15,283.14999918722367,287.8212070050981,3.9682539682539675,1.0919138483139583,53000.0,287.6942857142856,287.7512261906602,2.047153986404194,0.9700199994497536,0.9741061909205326,0.40616804320158323,0.3377919444263931,0.3136059645545066,0.3136093497884213,0.19305281214288092,0.193803909013968,0.22839448899909687,0.22845805197768823,297.15,293.15,297.1430062346534,297.4749357801835,297.2207434198792,297.1916684532567,297.23315012729,297.25270080305256,5922.151332870019,1511.0739675551479,114.21753109346731,451.8416120158862,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119436.0,21119436.0,292.04265399999997,287.72349014888596,0.63059619,410.40420834838113,2.0,2.0,1.0,4.0,0.3136263980125764,283.15,283.15,283.1499991872235,287.824592755718,3.9682539682539675,1.0919138483139583,53000.0,287.6788151999999,287.7554826790066,2.0485650376711515,0.9698680404113711,0.9739431063170286,0.40726214571901564,0.33895205915012644,0.31373691062933146,0.3137305846533733,0.19320748082414338,0.1939541271263665,0.2285475310943975,0.22860522559980084,297.15,293.15,297.14289160269385,297.4755014565886,297.21965337211094,297.19191520170466,297.2324149022247,297.25247530706457,5923.1611763186,1511.0739675551479,114.21753109346731,453.4769273602617,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119472.0,21119472.0,292.0555177142857,287.7355298727542,0.6306560914285714,410.81750604376043,2.0,2.0,1.0,4.0,0.31362639792745284,283.15,283.15,283.1499991872235,287.828628387994,3.9682539682539675,1.0919138483139583,53000.0,287.66337874285705,287.760816548068,2.050254820096758,0.9697559887462629,0.9738354959091681,0.40832450436202833,0.3402953596808662,0.3138780620324077,0.31386826067795176,0.19337222569277546,0.19411752789531025,0.2287081225322711,0.22876362662047098,297.15,293.15,297.14288283780394,297.47566301704234,297.2187314222555,297.19227537155234,297.2318290562509,297.25227634098104,5924.363773741273,1511.0739675551479,114.21753109346731,455.40793221638245,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119508.0,21119508.0,292.06834847619047,287.7475321888857,0.6307152728571428,411.239797767013,2.0,2.0,1.0,4.0,0.3136263978423294,283.15,283.15,283.14999918722344,287.8331720414432,3.9682539682539675,1.0919138483139583,53000.0,287.64798182857135,287.7667908521761,2.0522239567808582,0.9696842755958134,0.9737797446847568,0.4093523263949886,0.341831023048486,0.314028926423666,0.3140193777559369,0.1935473982557272,0.19429366060028497,0.22887614908427031,0.22893181472058738,297.15,293.15,297.1429770437277,297.47540167433084,297.2179679663146,297.19274770916263,297.23138697356507,297.2520962734202,5925.708400495245,1511.0739675551479,114.21753109346731,457.645101127886,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119544.0,21119544.0,292.0811417142857,287.75949123011765,0.6307735885714285,411.6709881990142,2.0,2.0,1.0,4.0,0.31362639775720585,283.15,283.15,283.1499991872235,287.83814815331573,3.9682539682539675,1.0919138483139583,53000.0,287.632629942857,287.7732798799203,2.0544933678286537,0.9696552503109866,0.9737781649421109,0.41034072213008926,0.3435772054605752,0.3141896172348889,0.3141835351711021,0.1937338853142258,0.19448338720048802,0.229051885417821,0.22910986691008636,297.15,293.15,297.14317673839946,297.47467174201296,297.21736393660336,297.1933371960707,297.23109135906157,297.2519281944296,5927.175187534128,1511.0739675551479,114.21753109346731,460.2174580168621,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119580.0,21119580.0,292.0938928571428,287.7714011261208,0.6308308928571429,412.110982020639,2.0,2.0,1.0,4.0,0.3136263976720824,283.15,283.15,283.1499991872235,287.8433830541071,3.9682539682539675,1.0919138483139583,53000.0,287.6173285714285,287.7801010433032,2.0569951758258043,0.9696582156972894,0.9738174080097786,0.41129576574928733,0.34548889440023817,0.314357220966455,0.31435674543655034,0.19392923632479486,0.19468371335462037,0.22923324717237725,0.22929507614960135,297.15,293.15,297.14345119123925,297.4735628411919,297.21687087790775,297.19401284598064,297.2308994188797,297.25175943503984,5928.71740335278,1511.0739675551479,114.21753109346731,463.0575836527516,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119616.0,21119616.0,292.1065973333333,287.783256003432,0.6308870400000001,412.55968391276286,2.0,2.0,1.0,4.0,0.3136263975869589,283.15,283.15,283.1499991872235,287.8488426897259,3.9682539682539675,1.0919138483139583,53000.0,287.6020831999999,287.78723128445466,2.0597143164800635,0.9696901193438958,0.9738940515957798,0.41221715542081444,0.34755694934218595,0.314530681643565,0.314537806066656,0.19413292411150432,0.1948940610627634,0.22941959301444842,0.22948669873461938,297.15,293.15,297.14378948145514,297.4720867165946,297.21647100071283,297.1947645607818,297.23079651129234,297.25158165416735,5930.326043331027,1511.0739675551479,114.21753109346731,466.15401473967194,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119652.0,21119652.0,292.11925057142855,287.7950499854899,0.6309418842857143,413.0169985562609,2.0,2.0,1.0,4.0,0.3136263975018354,283.15,283.15,283.14999918722344,287.85453227789134,3.9682539682539675,1.0919138483139583,53000.0,287.58689931428563,287.79467953094775,2.062653134157033,0.9697503082690826,0.9740076152673123,0.4131017521698815,0.3497846122036152,0.31470959016856737,0.3147262680770843,0.19434513467449033,0.1951146596061983,0.2296107612433061,0.2296845661286953,297.15,293.15,297.1441859127093,297.470227170244,297.21615650502497,297.19558848551446,297.23077647353284,297.25138690940514,5932.002542136678,1511.0739675551479,114.21753109346731,469.51462520346547,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119688.0,21119688.0,292.131848,287.80677719267595,0.63099528,413.48283063200824,2.0,2.0,1.0,4.0,0.31362639741671194,283.15,283.15,283.14999918722344,287.8604400939557,3.9682539682539675,1.0919138483139583,53000.0,287.5717823999999,287.80242948122157,2.065800553202287,0.9698370070599909,0.9741559232987693,0.41394986068250744,0.3521642731538793,0.3148936314696575,0.3149215954543401,0.19456559304637694,0.19534512582380684,0.22980646724639353,0.22988828948067105,297.15,293.15,297.1446345224516,297.46799724457907,297.21592117999796,297.19647955242425,297.23083254832125,297.2511730095549,5933.743489887755,1511.0739675551479,114.21753109346731,473.1317005610539,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119724.0,21119724.0,292.14438504761904,287.81843174235826,0.6310470814285715,413.9570848208802,2.0,2.0,1.0,4.0,0.3136263973315885,283.15,283.15,283.14999918722344,287.86628350162806,3.9682539682539675,1.0919138483139583,53000.0,287.55673794285707,287.810263578196,2.0691116742872473,0.9699445136825581,0.9743316688063826,0.41476588908178896,0.3546628107027549,0.31508149297619553,0.3151221624103822,0.19479290713726885,0.19558375339014464,0.23000570864899508,0.23009660923294903,297.15,293.15,297.14512018450114,297.46545803496144,297.2157433644452,297.19742162345176,297.2309448273171,297.25093760693534,5935.440148540743,1511.0739675551479,114.21753109346731,476.9644987562736,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119760.0,21119760.0,292.1568571428571,287.8300077489406,0.6310971428571428,414.4396658037519,2.0,2.0,1.0,4.0,0.3136263972464649,283.15,283.15,283.1499991872236,287.8705959530439,3.9682539682539675,1.0919138483139583,53000.0,287.54177142857134,287.81655926616435,2.072590930740474,0.9700677374586777,0.974534051094444,0.4155446525235167,0.357286218968518,0.31527062638654113,0.31532727239023856,0.1950265061805046,0.19583080125845834,0.230207120066676,0.23030923520391597,297.15,293.15,297.14562621075174,297.4625697521917,297.2155889215898,297.1984015411537,297.2310880977629,297.25065490469,5936.659488994129,1511.0739675551479,114.21753109346731,481.0256471992611,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119796.0,21119796.0,292.1692597142857,287.84149932391483,0.6311453185714286,414.93047826149865,2.0,2.0,1.0,4.0,0.3136263971613414,283.15,283.15,283.14999918722356,287.8734316482059,3.9682539682539675,1.0919138483139583,53000.0,287.52688834285703,287.821309723312,2.0762278677727237,0.9701949195558335,0.9747542743182924,0.41628007645571546,0.3600400655609618,0.3154564230051332,0.3155332176751902,0.19526448387181938,0.19608492329326632,0.2304079680630574,0.23052403506573058,297.15,293.15,297.14612006842293,297.45928600010467,297.2153988634348,297.19939121480417,297.2312158486226,297.2502823990779,5937.458430312241,1511.0739675551479,114.21753109346731,485.31523814617805,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119832.0,21119832.0,292.1815881904762,287.85290057591743,0.6311914628571429,415.42942687499556,2.0,2.0,1.0,4.0,0.3136263970762179,283.15,283.15,283.14999918722333,287.8751557159076,3.9682539682539675,1.0919138483139583,53000.0,287.5120941714285,287.8250157623969,2.079965492401252,0.970318950620887,0.9749808656239098,0.4169809561475191,0.3628863925181882,0.31563785050524873,0.31573732488503947,0.19550472052411808,0.19634313664656033,0.23060718071441694,0.23073893970167378,297.15,293.15,297.146589206259,297.45569595648396,297.21515965121534,297.2003747201319,297.2313125340716,297.2498264136324,5937.926758040824,1511.0739675551479,114.21753109346731,489.77535637782097,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119868.0,21119868.0,292.19383799999997,287.86420561079063,0.63123543,415.93641632511793,2.0,2.0,1.0,4.0,0.3136263969910944,283.15,283.15,283.1499991872256,287.8698792234545,3.9682539682539675,1.0967648768812641,52969.55770959315,287.4973943999999,287.8243592090033,2.0838001163580238,0.9704318375021694,0.9752097695049907,0.4176420813132933,0.36582866915973655,0.31581147346625116,0.315937956524634,0.19574593057472436,0.19660494815853077,0.23080280686111443,0.230953012361919,297.15,293.15,297.14701217568233,297.4517537709862,297.2148287923052,297.2013335257882,297.231346212267,297.24925489540584,5941.640475746401,1511.059960933403,114.66227892933439,494.4128273875891,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119904.0,21119904.0,292.20600457142854,287.875408531647,0.6312770742857142,416.45135129274087,2.0,2.0,1.0,4.0,0.31362639690597094,283.15,283.15,283.1499991872238,287.7509485562446,3.9682539682539675,1.170443890941871,52503.09049394593,287.4827945142857,287.7357244748125,2.0876430058626645,0.9702703400823631,0.9753724363664479,0.4181652075735552,0.36891091535748044,0.3158522702075043,0.3161026808278746,0.19593568583985688,0.19685694819713728,0.23092473778577777,0.23114801805923424,297.15,293.15,297.1467116877523,297.4462826323712,297.21280228189426,297.20162563167327,297.23015962963285,297.2475163726648,5996.741422756239,1510.8501302987943,121.33866244497354,499.22116851841577,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119940.0,21119940.0,292.2180833333333,287.8865034389384,0.63131625,416.9741364587397,2.0,2.0,1.0,4.0,0.31362639682084753,283.15,283.15,283.1499991872207,287.6471861310393,3.9682539682539675,1.2049913398387062,52336.151289637375,287.46829999999994,287.6605260202392,2.0912142365345554,0.9697314586799237,0.9752612782095171,0.4185148001992525,0.3722526750898298,0.3157215520079397,0.3161349801360957,0.19605444492257618,0.1970579046809699,0.2309520051582255,0.23127023012662815,297.15,293.15,297.14545651615254,297.4389136607739,297.20866074871253,297.20104436069835,297.22746253840575,297.24430756494866,6005.932333751942,1510.753620753531,124.54847168892064,504.15022356922043,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21119976.0,21119976.0,292.2300697142857,287.8974844305289,0.6313528114285715,417.5046765039895,2.0,2.0,1.0,4.0,0.31362639673572407,283.15,283.15,283.14999918719593,287.56931301432314,3.9682539682539675,1.2350855625376385,52210.85658149922,287.45391634285704,287.60084272268654,2.094435059775719,0.9689142184980681,0.9748284205157285,0.4187227552517856,0.3758508323870325,0.315480311218851,0.3160224631597259,0.19612347934811558,0.19719941441179534,0.2309175101422806,0.23131271927308056,297.15,293.15,297.14353763924447,297.430112001787,297.2032681539946,297.19988191037584,297.2238556189441,297.2401310648692,6017.170752718976,1510.6705286742817,127.37640787877218,509.16262299636,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120012.0,21120012.0,292.2419591428571,287.9083456017718,0.6313866128571428,418.0428761093656,2.0,2.0,1.0,4.0,0.31362639665060066,283.15,283.15,283.1499991871809,287.50528818001675,3.9682539682539675,1.247504423689117,52224.14458879648,287.43964902857135,287.55016871010855,2.0973522124412267,0.9679091538420304,0.9741426523777514,0.41881836147806767,0.3795987337154464,0.31517913100623274,0.31581037151151625,0.19616179074997053,0.19729640837932313,0.23084815508452536,0.2312995608214888,297.15,293.15,297.1412132502392,297.4202910400162,297.1973207943705,297.1983920798634,297.2198171662476,297.2354068661474,6010.823624141125,1510.6365046182698,128.70092600310548,514.2399617155806,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120048.0,21120048.0,292.253747047619,287.91908104559104,0.6314175085714286,418.58863995574313,2.0,2.0,1.0,4.0,0.31362639656547714,283.15,283.15,283.14999918721384,287.4560226820548,3.9682539682539675,1.229952030396343,52452.81356977619,287.4255035428571,287.50453357882293,2.099903141322651,0.9667659499728496,0.9732628616696988,0.4188207211076692,0.3833048414062973,0.31484365770330697,0.31553555950598344,0.19618155141676075,0.19736207365393937,0.2307574976300383,0.23124996011196514,297.15,293.15,297.1386295656977,297.40973744306666,297.19117759096093,297.1967374820324,297.2155930994904,297.23037503624965,5973.837740176938,1510.684638318022,127.43583283013375,519.3821579995384,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120084.0,21120084.0,292.2654288571428,287.9296848525657,0.6314453528571429,419.1418727239973,2.0,2.0,1.0,4.0,0.3136263964803536,283.15,283.15,283.1499991872208,287.4285215134845,3.9682539682539675,1.1879256759756263,52819.312218204956,287.4114853714285,287.4630257821009,2.102180777121386,0.9655331250039361,0.9722622687134662,0.4187578330792636,0.3869198395798572,0.3144933781592735,0.3152324490412704,0.19619376165019334,0.19741239002383254,0.23065607492667706,0.2311823382731027,297.15,293.15,297.13591397643853,297.3987892549564,297.18507587470566,297.1950535647695,297.2113508921598,297.22523671260603,5916.7291302900785,1510.8011444348701,123.91446239193935,524.5826198687445,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
