,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21120120.0,21120120.0,292.277,287.9401511110197,0.63147,419.70247909500335,2.0,2.0,1.0,4.0,0.3136263963952301,283.15,283.15,283.14999918722276,287.4183952889868,3.9682539682539675,1.1194652575455153,53309.65338160115,287.3975999999999,287.42499875550163,2.1041866920965773,0.9642335196619243,0.9711654039086939,0.41864303832030086,0.39039583243515097,0.31413723648085695,0.3149127611126862,0.19620495479814537,0.1974542344255384,0.2305488323512239,0.23110280727315172,297.15,293.15,297.1331334533022,297.387638105824,297.1791368585647,297.1934228553418,297.20717831287806,297.2201019171822,5836.8371177693525,1510.9947311444105,117.8128515296355,529.8416086328996,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120156.0,21120156.0,292.28845590476186,287.95047390711477,0.6314913042857143,420.2703637496365,2.0,2.0,1.0,4.0,0.3136263963101065,283.15,283.15,283.1499991872379,287.40875589734065,3.9682539682539675,1.0960910386139375,53406.2858247105,287.3838529142857,287.38048432545975,2.105948749359871,0.9628620551115077,0.9699850026528684,0.41847671989091995,0.39373279847382275,0.3137727722377367,0.31458312673603833,0.19621653906237393,0.19749270248859357,0.23043411783472387,0.23101474834756103,297.15,293.15,297.1302877913689,297.3763391853914,297.17334680856914,297.19186699563244,297.2030620191455,297.2149805600215,5807.301991599492,1511.0619051269819,115.54552462728316,535.1610028333374,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120192.0,21120192.0,292.29979199999997,287.960647324948,0.63150912,420.8454313687719,2.0,2.0,1.0,4.0,0.313626396224983,283.15,283.15,283.1499991872733,287.331406810664,3.9682539682539675,1.0953372680076536,53332.85716745956,287.3702495999999,287.2819484181594,2.107507484396721,0.9612692820500561,0.9687040423264993,0.4182085026769049,0.39701861876956807,0.3133230720866661,0.3142268104718077,0.19619691126688082,0.19752356578244357,0.23026845017939568,0.23090914675079874,297.15,293.15,297.1269753152371,297.3642035932594,297.16666920315413,297.1899858126818,297.1982517344021,297.2092171317469,5782.068234859929,1511.0640804861055,115.30513697476366,540.524955224544,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120228.0,21120228.0,292.3110037142857,287.97066544665284,0.6315233014285715,421.4275866332849,2.0,2.0,1.0,4.0,0.3136263961398595,283.15,283.15,283.1499991872754,287.1581208993863,3.9682539682539675,1.0948817849726182,53288.51071537612,287.35679554285707,287.1093487158103,2.108712038464948,0.9591427747862455,0.9671410592175004,0.417712810154947,0.4004532510101816,0.3126504487502341,0.3137589031595877,0.19608419541532005,0.19751181497332773,0.2299719986151563,0.23073738210469416,297.15,293.15,297.12242024207507,297.34976556455536,297.1573900334113,297.18704325149804,297.191470379645,297.20161789423696,5731.25903030355,1511.0653952730243,115.16003798740759,545.894944136401,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120264.0,21120264.0,292.32208647619046,287.98052235250475,0.6315337028571429,422.0167342240505,2.0,2.0,1.0,4.0,0.313626396054736,283.15,283.15,283.1499991872452,286.94978915538877,3.9682539682539675,1.0945546712390986,53256.673854127,287.3434962285713,286.907091756762,2.1086136019279786,0.9563110853798085,0.9650187472572833,0.4169292120805818,0.4036038551144039,0.3116866541740726,0.31306109050422787,0.19585191605817362,0.19740390690256907,0.22950435866597044,0.23043024422924802,297.15,293.15,297.1162373078463,297.33239996715116,297.14474999051436,297.1827630061962,297.18213895404256,297.1916578451501,5674.342841922707,1511.0663396406487,115.05590707711767,551.2272870143391,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120300.0,21120300.0,292.3330357142857,287.9902121210305,0.6315401785714285,422.61277882194406,2.0,2.0,1.0,4.0,0.3136263959696125,283.15,283.15,283.1499991872306,286.8009501603113,3.9682539682539675,1.09423171038755,53225.25051148597,287.33035714285705,286.7406894914023,2.1091872226435022,0.9527673011820725,0.9622856284563961,0.41583329046555745,0.40854849308080954,0.3104805584034609,0.31211127420124046,0.19548840164342385,0.19719291130930847,0.22888553121876226,0.22997517859836067,297.15,293.15,297.1084691923534,297.31190635024143,297.12949991886563,297.1770528940096,297.17068193143564,297.1795220573812,5637.546206292695,1511.0672721244912,114.95315937701211,556.3973118789291,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120336.0,21120336.0,292.3438468571428,287.9997288291216,0.6315425828571428,423.2156251078407,2.0,2.0,1.0,4.0,0.31362639588448915,283.15,283.15,283.14999918722543,286.7592284064776,3.9682539682539675,1.0939483554870544,53197.688373229874,287.3173837714285,286.70690158173056,2.1094213993916706,0.9491079272820793,0.9590383352501858,0.4146105696405858,0.4140353962268334,0.309314477751221,0.31099560619649663,0.1951024206674776,0.19688857881825947,0.22827652686396438,0.22941527193178998,297.15,293.15,297.10071371502823,297.2906817905826,297.1153723104941,297.17129739056395,297.1598443743459,297.16758191620295,5628.760070161431,1511.0680903404998,114.86306210581333,561.3573372095483,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120372.0,21120372.0,292.3545153333333,288.0090665521522,0.63154077,423.8251777626157,2.0,2.0,1.0,4.0,0.31362639579936574,283.15,283.15,283.149999187224,287.01285110954984,3.9682539682539675,1.0936996691784866,53173.50435585808,287.3045815999999,286.95889254301727,2.105106986988507,0.9461443809356076,0.9559641673502921,0.41369365720664714,0.41459129735604827,0.30857184037141117,0.3100085629125546,0.19483108300692972,0.1966162719616615,0.22789656450800003,0.2289230943897998,297.15,293.15,297.0950615916014,297.27404792638634,297.1072543554278,297.1671751987726,297.15322797892145,297.15935341022197,5698.954838837812,1511.0688085138988,114.78402682995862,565.2822817888853,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120408.0,21120408.0,292.36503657142856,288.0182193641002,0.6315345942857143,424.44134146714424,2.0,2.0,1.0,4.0,0.31362639571424217,283.15,283.15,283.1499991872237,287.1545280950589,3.9682539682539675,1.093481351410222,53152.27812255605,287.2919561142856,287.11591866128276,2.1013444089293207,0.9446043197307208,0.9537366669510664,0.4135140189230752,0.4139550558120221,0.3084866039525462,0.3095017946505525,0.19481818352863822,0.1964902228396263,0.2278947006821479,0.22869442417051838,297.15,293.15,297.0932726008498,297.2670152672506,297.1078521670302,297.16635012750385,297.15308105084705,297.1575142426963,5740.256170556071,1511.0694390381575,114.71467271754864,568.7603255428377,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120444.0,21120444.0,292.375406,288.02718133767337,0.6315239100000001,425.0640209023015,2.0,2.0,1.0,4.0,0.31362639562911865,283.15,283.15,283.1499991872243,287.3821623563167,3.9682539682539675,1.0932897184349781,53133.64984570758,287.2795127999999,287.36052936412204,2.1002303810719924,0.944181468846476,0.9525863145103991,0.4138697410791637,0.4138875775616543,0.308854098147801,0.30950773567870693,0.19500583358889678,0.19655368535820122,0.22816157113300117,0.22875767573999298,297.15,293.15,297.0944212830474,297.26677320997624,297.1142303459354,297.167999712902,297.1573694618444,297.1601588027411,5804.524175256235,1511.0699925334422,114.65381858159388,572.36517758899,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120480.0,21120480.0,292.385619047619,288.0359465444386,0.6315085714285714,425.6931207489627,2.0,2.0,1.0,4.0,0.3136263955439952,283.15,283.15,283.14999918722395,287.60873049721624,3.9682539682539675,1.0931215589547703,53117.306072147796,287.2672571428571,287.59787365835894,2.1016419215666082,0.9449388908425171,0.9525155660028519,0.41472173306042104,0.41434283575788916,0.3096620893133626,0.3099683368381823,0.195413303753129,0.19681096703261017,0.22869558121639616,0.22908759494111786,297.15,293.15,297.0985523255311,297.27257788155964,297.1260012255787,297.1722592564494,297.1658897382417,297.16705608547215,5867.764050309535,1511.0704782604082,114.60043620690622,576.3026598251558,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120516.0,21120516.0,292.3956711428571,288.0445090549563,0.6314884328571428,426.32854568800315,2.0,2.0,1.0,4.0,0.3136263954588716,283.15,283.15,283.1499991872213,287.77458014666115,3.9682539682539675,1.0929739703725228,53102.9636989627,287.25519462857136,287.7685039432594,2.1053820562923047,0.9465726826450902,0.9534982460887144,0.41589415568325144,0.4152453505346536,0.31073714837740696,0.3108200370387565,0.19598407681906477,0.19726235958779795,0.22939956962202046,0.2296540751343093,297.15,293.15,297.10475867633363,297.28203328157315,297.14070706661715,297.1783287966642,297.17685721000606,297.17653700623885,5913.638809946196,1511.0709045919518,114.55359765123511,580.7256813352459,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120552.0,21120552.0,292.4055577142857,288.0528629389177,0.6314633485714286,426.97020040029787,2.0,2.0,1.0,4.0,0.31362639537374803,283.15,283.15,283.1499991871933,287.62249208689417,3.9682539682539675,1.1915910613451117,52502.97079960274,287.24333074285704,287.68793800666316,2.1104757982285087,0.948271062569757,0.9551541975883361,0.41703267247275777,0.41639164751520724,0.3117012641939917,0.31186045487781,0.19655694168016216,0.197836529818,0.230054341579172,0.2303428671185031,297.15,293.15,297.11088134584344,297.290690667493,297.15340075562284,297.1841801114329,297.1865735102171,297.18514527812187,5982.181034622331,1510.790912563681,123.54846455765939,585.5977930656245,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120588.0,21120588.0,292.41527419047617,288.06100226528713,0.6314331728571428,427.6179895667222,2.0,2.0,1.0,4.0,0.3136263952886244,283.15,283.15,283.14999918721827,287.4626596141675,3.9682539682539675,1.3040961571887602,51823.98295685486,287.2316709714285,287.57603252073204,2.114999050226632,0.949161070763516,0.9566845579791351,0.4177968716802609,0.4174281656253289,0.3121795323337978,0.31270256498335114,0.19695905895206278,0.1983746230792263,0.23044131540843107,0.2309324550127692,297.15,293.15,297.1146915439975,297.29445825204215,297.1593769368844,297.1877258079423,297.19150089639254,297.1895506874518,6063.990913294508,1510.483421624711,133.54936090868486,590.6831121471031,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120624.0,21120624.0,292.42481599999996,288.068921102448,0.63139776,428.27181786815135,2.0,2.0,1.0,4.0,0.31362639520350083,283.15,283.15,283.14999918722503,287.33534021549417,3.9682539682539675,1.390192910981857,51354.14596427814,287.22022079999994,287.48833969113787,2.1179224593300785,0.9494230500270953,0.9576172657283635,0.4183044667513502,0.41818214511744717,0.31231755824831975,0.31316254688339035,0.19723352443489925,0.19878637225817386,0.23063911678929158,0.23131424223059585,297.15,293.15,297.116743278821,297.2949608673283,297.16076581823785,297.1895812605245,297.19312323933514,297.19103489284936,6118.488587762341,1510.2566975493446,141.1437315962571,595.7201018370897,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120660.0,21120660.0,292.43417857142856,288.076613518353,0.6313569642857143,428.9315899854605,2.0,2.0,1.0,4.0,0.3136263951183774,283.15,283.15,283.14999918722276,287.23302588287976,3.9682539682539675,1.4485457375582607,51119.84747417818,287.20898571428563,287.41695927566803,2.119474372241655,0.9492289299766132,0.957997623595481,0.41865019214907856,0.41870795711804953,0.312236537778917,0.31331554431005854,0.1974189911919083,0.1990863299853782,0.23071298200679413,0.23152638271975903,297.15,293.15,297.11754624728576,297.29347788553497,297.159298569022,297.19028270731764,297.19264375030275,297.19064983189264,6145.177130622405,1510.1072675524274,146.44618851676927,600.6293595765471,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120696.0,21120696.0,292.4433573333333,288.08407358067814,0.63131064,429.59721059952483,2.0,2.0,1.0,4.0,0.313626395033254,283.15,283.15,283.14999918722077,287.1597780389705,3.9682539682539675,1.496294859605827,50985.38226671936,287.1979711999999,287.3608347851683,2.1200401302349206,0.9487006403116014,0.9579523540925856,0.41889445506282313,0.4190815610319858,0.31201629942076925,0.31326114757996054,0.19754233466882695,0.199303620414988,0.23070587047056762,0.23162161460379233,297.15,293.15,297.1174617498041,297.29082109142786,297.1561085310464,297.190201986301,297.1908515121795,297.1890889741518,6169.092592012064,1509.9875365168828,150.91764049339557,605.397293897674,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120732.0,21120732.0,292.4523477142857,288.0912953569814,0.6312586414285714,430.2685843912195,2.0,2.0,1.0,4.0,0.31362639494813055,283.15,283.15,283.14999918721514,287.1049600991379,3.9682539682539675,1.4775085457053991,51389.63396631554,287.1871827428571,287.30398689077623,2.119910435907738,0.9479176033969474,0.9575820944772454,0.4190717873758888,0.419357279865821,0.31170445389494283,0.3130722675729214,0.19762206207908764,0.1994610406040484,0.23064345597691813,0.23163846148046482,297.15,293.15,297.11672808638394,297.2874570342406,297.15187381838166,297.1895946840185,297.1882210853322,297.18677494167144,6125.926191364263,1510.034369918939,150.1960290238111,610.0437703420419,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120768.0,21120768.0,292.4611451428571,288.0982729148651,0.6312008228571429,430.9456160414199,2.0,2.0,1.0,4.0,0.313626394863007,283.15,283.15,283.1499991872019,287.0659847215075,3.9682539682539675,1.3925979398823514,52297.63350354228,287.1766258285714,287.2460620642054,2.1192805317816337,0.9469455592732706,0.9569597158510724,0.4192050063335855,0.41956770647846264,0.31133320213854937,0.31279532279247124,0.19767519033357933,0.19957574313212198,0.23054365242322808,0.23160156266849213,297.15,293.15,297.1155382958982,297.2836859741999,297.1470415342096,297.18868759879,297.18507645466286,297.18400597155215,6017.882651066498,1510.2504711555184,144.0092250259294,614.6198808970713,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120804.0,21120804.0,292.469745047619,288.1050003221424,0.6311370385714286,431.6282102310011,2.0,2.0,1.0,4.0,0.31362639477788357,283.15,283.15,283.1499991872221,287.0651020200029,3.9682539682539675,1.2626844092922305,53379.109521467704,287.16630594285704,287.19486732442385,2.118244799941663,0.9458131510476038,0.9561203385275061,0.41930290900559064,0.41972678211917896,0.3109164520442188,0.31245182561355056,0.1977134326901579,0.19965931460582478,0.2304140647879082,0.23152221405662377,297.15,293.15,297.11398497093523,297.2796345748172,297.1418177900502,297.18763581322986,297.1815660674815,297.1809278433028,5880.561490636237,1510.5951263412921,133.1872536693816,619.1722472297299,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120840.0,21120840.0,292.4781428571428,288.11147164700833,0.6310671428571428,432.31627164083835,2.0,2.0,1.0,4.0,0.31362639469276016,283.15,283.15,283.1499991872594,287.08962482356236,3.9682539682539675,1.130312888326456,54252.14356312447,287.1562285714285,287.15679645875264,2.116926647650361,0.9445804316337632,0.9551174052284485,0.419388914969636,0.41985221567561415,0.3104836521749767,0.3120654390557026,0.19775330270107183,0.19972753224108117,0.23027127205957926,0.23141396676995887,297.15,293.15,297.1122355077261,297.2755977142891,297.1365937785521,297.1866452421192,297.17797620290844,297.177809689119,5754.32083985711,1510.9637431691347,121.08687602218332,623.7145216083115,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120876.0,21120876.0,292.486334,288.1176809582145,0.63099099,433.0097049518068,2.0,2.0,1.0,4.0,0.3136263946076366,283.15,283.15,283.14999918723305,287.05668252771795,3.9682539682539675,1.1046124490800424,54239.91352760844,287.1463991999999,287.0742813787213,2.115379387664273,0.9432243205798461,0.9539643104839324,0.41944578224128315,0.4199531339265726,0.3100166468309682,0.3116502005733965,0.1977953552112379,0.19978828970150025,0.2301055619983152,0.23128352819075745,297.15,293.15,297.11024140268165,297.2713719144056,297.1311461581588,297.1857216103357,297.1741562115526,297.1745274594269,5715.173621974166,1511.0373522982259,118.2862487501744,628.3051779789399,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120912.0,21120912.0,292.4943139047619,288.1236223252484,0.6309084342857143,433.7084148447817,2.0,2.0,1.0,4.0,0.3136263945225132,283.15,283.15,283.149999187226,286.894649265375,3.9682539682539675,1.1030416805940064,54085.76395138161,287.1368233142856,286.87926264514346,2.11342808519135,0.9411030064345989,0.9526365406495124,0.41923027706937627,0.4199823476036512,0.3092492189278837,0.31114952462968315,0.19769449247846896,0.19983747524579715,0.22975734332712777,0.2311045208689567,297.15,293.15,297.10635921621537,297.263991253493,297.12205480908364,297.18309113557217,297.1674735218358,297.16859398724,5669.60980529918,1511.041872685383,117.77784300656643,632.5843189792145,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120948.0,21120948.0,292.502078,288.1292898185166,0.63081933,434.4123060006383,2.0,2.0,1.0,4.0,0.3136263944373896,283.15,283.15,283.14999918722435,286.8245944715398,3.9682539682539675,1.1016777380446676,53952.08946421574,287.1275063999999,286.81515785614835,2.110266085624534,0.9385911403501459,0.9507505209455335,0.4189014119985187,0.41981686739025226,0.30835812641333926,0.3104323303344922,0.19750947806800895,0.19978090811697874,0.2293295633334112,0.23079391422189358,297.15,293.15,297.1016277956292,297.25552201767147,297.11173642708667,297.17954221784566,297.1597430412039,297.1616342998874,5651.920797872,1511.0457998757065,117.3375561195669,636.3940968531199,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21120984.0,21120984.0,292.5096217142857,288.1346775095323,0.6307235314285714,435.1212831002518,2.0,2.0,1.0,4.0,0.31362639435226614,283.15,283.15,283.14999918722526,286.81086696803357,3.9682539682539675,1.1004967694054553,53836.481110314024,287.11845394285706,286.8067028976723,2.1066300562047426,0.9362080292563494,0.9485994047160609,0.41867694068001093,0.41959621552242604,0.30759171163765486,0.30965851143378487,0.19734792894615466,0.19966903730584804,0.22896464444835515,0.23044117805326036,297.15,293.15,297.0974314938399,297.24868612917714,297.103457712769,297.17643271954313,297.15338022705066,297.155877656476,5647.873229462505,1511.0492017402757,116.95721605703895,639.8519979492673,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21121020.0,21121020.0,292.5169404761904,288.1397794711073,0.6306208928571428,435.83525082449734,2.0,2.0,1.0,4.0,0.3136263942671426,283.15,283.15,283.1499991872297,286.8099695845576,3.9682539682539675,1.0994513695040329,53734.2474243248,287.1096714285714,286.8081367376877,2.103270200167535,0.9340209850600709,0.9465178026023492,0.41855896467036985,0.4194443396983014,0.3069513162171664,0.3089686494938672,0.19722311533073378,0.19956879774173164,0.22866724780305975,0.23012947280878288,297.15,293.15,297.09389151907953,297.243394133599,297.0970939950275,297.17388366909086,297.1483610591266,297.1513248751847,5646.944099208283,1511.0522142585694,116.62121924686686,643.1453615654677,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21121056.0,21121056.0,292.5240297142857,288.14458977754754,0.6305112685714286,436.55411385425015,2.0,2.0,1.0,4.0,0.3136263941820191,283.15,283.15,283.14999918722987,286.8171883566618,3.9682539682539675,1.0985260944951052,53643.8422705672,287.1011643428571,286.8166110910459,2.100356294628409,0.9320359473676518,0.9445939258035939,0.41853688655362176,0.419384072454626,0.30642312296363644,0.3083879937757876,0.19713478767081746,0.19949723646968742,0.22843194570937797,0.22987551085182192,297.15,293.15,297.0909994777918,297.2394624585206,297.0924005028359,297.17187192708315,297.1445484422989,297.1478565617061,5648.312390720914,1511.0548815301497,116.32436521291717,646.3337582584466,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21121092.0,21121092.0,292.53088485714284,288.1491025048537,0.6303945128571429,437.2777768703855,2.0,2.0,1.0,4.0,0.3136263940968955,283.15,283.15,283.14999918722987,286.840117278337,3.9682539682539675,1.0977184199022714,53564.98963154957,287.0929381714285,286.8403864137964,2.097989552123807,0.9302977783614907,0.9428866885057758,0.4186196160722636,0.4194273510780524,0.3060148948284875,0.3079284843729671,0.19708890432996296,0.19946417155498583,0.22826551191210365,0.22968857581347538,297.15,293.15,297.0888579915869,297.2369651879473,297.0894340381994,297.1704581847702,297.1420247527495,297.1455480310507,5654.2717997433065,1511.0572105004874,116.06565025090748,649.4355663580121,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21121128.0,21121128.0,292.5375013333333,288.1533117309259,0.63027048,438.0061445537785,2.0,2.0,1.0,4.0,0.313626394011772,283.15,283.15,283.14999918722515,286.88767912183664,3.9682539682539675,1.0970084361390133,53495.7223703044,287.08499839999996,286.8895349238007,2.0961997957888965,0.9288634560178952,0.9414251024872446,0.41882121424356133,0.4195739217646083,0.30573915967824283,0.3075868928471073,0.19709460035454898,0.19947322075125618,0.2281777202846933,0.22956959827103343,297.15,293.15,297.08757913147264,297.2360115964687,297.08828077560264,297.16972709712326,297.1408948745262,297.14449869503875,5667.155803439421,1511.0592583156765,115.83854276867035,652.488148128564,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21121164.0,21121164.0,292.54387457142855,288.1572115357722,0.6301390242857143,438.7391215853045,2.0,2.0,1.0,4.0,0.31362639392664854,283.15,283.15,283.1499991872244,286.9575305933053,3.9682539682539675,1.0963844521806803,53434.88240224548,287.0773505142856,286.963011179037,2.095107229928663,0.9278346309597735,0.9402705908102139,0.419171522071746,0.4198415659609322,0.30562582558225093,0.3073806144114135,0.197171822646973,0.19953444441742638,0.22818890596533442,0.22953072124351617,297.15,293.15,297.0873888555994,297.23690210733577,297.0892503599843,297.1698937759537,297.1414373171633,297.14497448320725,5685.817367576672,1511.061058498669,115.63918788421482,655.5786378746029,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,2.0,2.0,1.0,4.0,0.313626393841525,283.15,283.15,283.1499991872248,287.0263803365122,3.9682539682539675,1.0958369140173103,53381.52460128453,287.06999999999994,287.03632490058015,2.094819488732204,0.9272264671386976,0.9394798701705928,0.41966407589217775,0.42024463038843857,0.3056650600375379,0.3073232185178581,0.19732635255714828,0.19965939077853617,0.22829586275009237,0.2295819657243514,297.15,293.15,297.08828447528845,297.2394873648239,297.09213547936514,297.1709940663534,297.1435352143855,297.1468873200433,5703.578533334767,1511.0626384590826,115.46444379173401,658.8243628882725,297.5964359946533,297.652455290277,297.091997290716,297.83570094384424,297.6491015760173,7988.929978473856,11171.080812837848,0.30848272144849365,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,2.0,2.0,1.0,4.0,0.313626393841525,283.15,283.15,283.1499991872248,287.0263803365122,3.9682539682539675,1.0958369140173103,53381.52460128453,287.06999999999994,287.03632490058015,2.094819488732204,0.9272264671386976,0.9394798701705928,0.41966407589217775,0.42024463038843857,0.3056650600375379,0.3073232185178581,0.19732635255714828,0.19965939077853617,0.22829586275009237,0.2295819657243514,297.15,293.15,297.08828447528845,297.2394873648239,297.09213547936514,297.1709940663534,297.1435352143855,297.1468873200433,5703.578533334767,1511.0626384590826,115.46444379173401,658.8243628882725,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121236.0,21121236.0,292.556,288.16421217010753,0.6298565007142858,440.2185224162559,2.0,2.0,1.0,4.0,0.3136263937564016,283.15,283.15,283.14999918722395,287.1081790916809,3.9682539682539675,1.0953570692949466,53334.78546626464,287.0627999999999,287.1109404706552,2.095116400099504,0.9269268678515032,0.938939605150192,0.4202550389724039,0.42074904586140627,0.3058082334690868,0.3073781630782999,0.1975313835574063,0.19982502293159052,0.22846957507601787,0.22969972793247903,297.15,293.15,297.0899384233448,297.2431716263161,297.09624256563455,297.17266687466855,297.1466533014226,297.1497345582773,5727.209675958948,1511.0640233328897,115.31144763194959,658.1765304375148,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121272.0,21121272.0,292.56199999999995,288.1676110544188,0.6297117200000001,440.96475557743184,2.0,2.0,1.0,4.0,0.3136263936712781,283.15,283.15,283.1499991872236,287.266229751832,3.9682539682539675,1.0949357856732724,53293.76733379555,287.05559999999997,287.2718739954075,2.0960170966221163,0.9271935581610212,0.9386691900330562,0.4210422618458093,0.42135565758399224,0.30616034349909627,0.3075443805149272,0.19783455666442357,0.2000309284389557,0.22877373271038004,0.22988483288167239,297.15,293.15,297.09298193061886,297.24910313877376,297.1028700115145,297.1754703876922,297.15180129602237,297.1544453529243,5772.240411946427,1511.065239384945,115.17723416353994,655.2118132479284,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121308.0,21121308.0,292.568,288.17099269710667,0.6295656621428571,441.7152168102415,2.0,2.0,1.0,4.0,0.31362639358615463,283.15,283.15,283.1499991872235,287.4587136865371,3.9682539682539675,1.0945659870444222,53257.77502391685,287.0483999999999,287.4691260456096,2.0980463000371294,0.928274731230408,0.9389076274150383,0.4221148688630323,0.42215226270738426,0.3068183593931405,0.3079165857695731,0.19829177478881344,0.20032493602409643,0.22926728645034034,0.2301949654705447,297.15,293.15,297.09799394781123,297.2582718723196,297.1131541769498,297.1800372362732,297.15986521960997,297.1618644905928,5826.346208193305,1511.06630697046,115.05950822293806,651.0100139333725,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121344.0,21121344.0,292.57399999999996,288.174357140642,0.6294183314285714,442.46981079556014,2.0,2.0,1.0,4.0,0.31362639350103105,283.15,283.15,283.14999918722333,287.3300745109172,3.9682539682539675,1.2532585139168513,52228.182797991554,287.04119999999995,287.4358087157233,2.101424466646617,0.9297448800663992,0.9397666779641736,0.42326963175438986,0.4231690502076571,0.30755793078465815,0.3085267938843048,0.19881718062942697,0.20073275139182156,0.22982130315712623,0.2306511464358169,297.15,293.15,297.10379782222384,297.2680599287166,297.1240558705072,297.1852452800009,297.16859110674187,297.16995000163814,5956.734609734072,1510.620792618803,129.30960719226834,645.8722005196039,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121380.0,21121380.0,292.58,288.17770442751606,0.6292697321428572,443.22844221426294,2.0,2.0,1.0,4.0,0.31362639341590753,283.15,283.15,283.14999918722134,287.1719588821263,3.9682539682539675,1.480284395276849,50614.908891839324,287.03399999999993,287.36478851971424,2.1046745269312535,0.9306324988904767,0.9406535602576584,0.4241061713137484,0.4241296964776565,0.3079353640179563,0.30906745313358214,0.1992143313011525,0.20113434282821147,0.23017455727811295,0.231076757247318,297.15,293.15,297.1078823002107,297.27359894906294,297.129897668062,297.1886913179159,297.17367299879237,297.17474864680884,6153.066466009555,1510.0274275305528,148.19473586107074,639.806636817273,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121416.0,21121416.0,292.58599999999996,288.1810346002406,0.6291198685714285,443.9910157472251,2.0,2.0,1.0,4.0,0.313626393330784,283.15,283.15,283.1499991872228,287.06998822039196,3.9682539682539675,1.5806286425307323,50143.189299302234,287.0267999999999,287.2934748551357,2.1066962589511906,0.9310034994418359,0.9410890921626964,0.4246960402992322,0.424845489904079,0.30802993420003466,0.30932728035106744,0.19950569689365016,0.2014368621939934,0.23036754055171668,0.23134672828187136,297.15,293.15,297.1104827656262,297.27592346450405,297.1318909321632,297.1907166106954,297.17591869612284,297.17698649382237,6224.568993432932,1509.7816649228762,156.85201670459196,632.6922028526227,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121452.0,21121452.0,292.592,288.1843477013482,0.628968745,444.75743607532183,2.0,2.0,1.0,4.0,0.3136263932456606,283.15,283.15,283.14999918722765,286.97573771507473,3.9682539682539675,1.6194622544687856,50222.99597664422,287.0195999999999,287.22564492173103,2.107512834245981,0.9309920010564761,0.9410419761745307,0.425125912570275,0.42533746625897184,0.30794113485345276,0.3093304089274061,0.19972422861799818,0.2016412080304303,0.23045342435015176,0.23147028190419197,297.15,293.15,297.1119989825867,297.27621161593584,297.13145943998035,297.1917756992088,297.17631316813345,297.17755178116903,6227.304123300763,1509.6892688666692,161.00097170343278,624.5431036413871,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121488.0,21121488.0,292.59799999999996,288.1876437733925,0.6288163657142858,445.52760787942833,2.0,2.0,1.0,4.0,0.3136263931605371,283.15,283.15,283.14999918721423,286.90681932911116,3.9682539682539675,1.6691474555343315,50226.35102881247,287.01239999999996,287.17558497120103,2.107456935600146,0.9307107101706857,0.9406197197731041,0.42545863212894997,0.4256773052245766,0.30774224986361465,0.30915992800098224,0.1998950502804834,0.20177384451140476,0.23047211127811626,0.23149154370494646,297.15,293.15,297.11276512301697,297.2753089952522,297.1296374732197,297.1922140200396,297.1755875687398,297.1771026360537,6249.533291047341,1509.5732631544827,166.00044949994478,615.4954041326677,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121524.0,21121524.0,292.604,288.1909228589486,0.628662735,446.30143584041986,2.0,2.0,1.0,4.0,0.31362639307541346,283.15,283.15,283.1499991872218,286.85403263541417,3.9682539682539675,1.7035901579105024,50336.80749074189,287.0051999999999,287.1334067123377,2.1067926611048584,0.9302330640047212,0.9399147744707662,0.4257312328729068,0.4259186660369843,0.3074769814506214,0.30887871287219404,0.20003392954349422,0.20185584863068595,0.23044773408914337,0.23144445439986494,297.15,293.15,297.112999111622,297.27371281051,297.12703937855287,297.1922477892621,297.17418338204703,297.17603649439883,6261.584510790646,1509.494301414109,169.83485573599194,605.6572478634555,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121560.0,21121560.0,292.60999999999996,288.1941850006132,0.6285078571428572,447.0788246391716,2.0,2.0,1.0,4.0,0.31362639299029,283.15,283.15,283.1499991872536,286.81324357773065,3.9682539682539675,1.7214309310436966,50549.780483798415,286.99799999999993,287.0969627378752,2.105681291272635,0.9296069675240285,0.9389840433922984,0.42596686825989366,0.4260936868296787,0.3071727655641208,0.3085250099039788,0.20015158398242278,0.20190034979214946,0.23039557441694913,0.23134962243573604,297.15,293.15,297.112844215899,297.2717369728015,297.12405523365226,297.19202318759704,297.1723834805063,297.1746086180912,6260.773618994118,1509.4538690552313,172.36180151107158,595.0741365988938,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121596.0,21121596.0,292.616,288.19743024100484,0.6283517364285715,447.85967895655875,2.0,2.0,1.0,4.0,0.3136263929051666,283.15,283.15,283.14999918720696,286.7821321789179,3.9682539682539675,1.7231090655399164,50850.676837679406,286.9907999999999,287.0641090816777,2.104292813057633,0.9288861684422904,0.9378993735007767,0.4261843447093577,0.42623187757467196,0.3068511683684434,0.30813317983888894,0.20025848541805552,0.20192172599505187,0.230328807278405,0.23122706134348447,297.15,293.15,297.1124540545777,297.2696203201421,297.1209687335261,297.19167759219886,297.1704161633377,297.1730273727565,6247.017238968488,1509.4500823706956,173.5650066658637,583.9039621883942,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121632.0,21121632.0,292.62199999999996,288.2006586227643,0.6281943771428571,448.64390347345653,2.0,2.0,1.0,4.0,0.3136263928200431,283.15,283.15,283.1499991871756,286.7584668103122,3.9682539682539675,1.6918504638139416,51353.47947879118,286.98359999999997,287.02932969946744,2.1027156986600692,0.928097095189759,0.936702443983695,0.42638854930096,0.42634671053033163,0.30651748989949007,0.30771868253015233,0.2003601590487616,0.20192794515476492,0.23025162878185884,0.23108645049048207,297.15,293.15,297.11190338914054,297.2674181935901,297.11783798030945,297.19128103212887,297.1683480969837,297.1713577384305,6202.305700490444,1509.5210814055217,172.08184808569686,572.3121073128141,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121668.0,21121668.0,292.628,288.203870188555,0.6280357835714285,449.4314028707401,2.0,2.0,1.0,4.0,0.31362639273491966,283.15,283.15,283.14999918715245,286.7488445992095,3.9682539682539675,1.5997248434496183,52241.91058354359,286.9763999999999,286.9885529858717,2.100166453754611,0.9272303019789081,0.9354130247510953,0.4266009240026495,0.4256241200906186,0.30616404029822764,0.3072848547896676,0.20045787208768087,0.20192498307801604,0.23015984614002105,0.2309305381346222,297.15,293.15,297.1111745698082,297.2653996013942,297.11457194260703,297.19085127490064,297.1661176149547,297.16962300073294,6103.016816882662,1509.7360403682628,165.45800626553898,560.2345640733183,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121704.0,21121704.0,292.63399999999996,288.20706498106284,0.62787596,450.2220818292847,2.0,2.0,1.0,4.0,0.31362639264979614,283.15,283.15,283.1499991871929,286.7683385182975,3.9682539682539675,1.4360674259182549,53638.69757361128,286.96919999999994,286.9457713754375,2.0900820744699673,0.9262684012205515,0.9341465727879761,0.4270286819071083,0.4173320342619306,0.30578284740522044,0.30685091098123546,0.20055094363265477,0.2019402688045494,0.23004694190814487,0.2307749573430803,297.15,293.15,297.1102319247038,297.2660849125873,297.111085460366,297.19038291900756,297.16363134998267,297.1682833133295,5948.854948442491,1510.1389344732954,152.38380199159644,547.3471966786561,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121740.0,21121740.0,292.64,288.2102430429969,0.6277149107142858,451.0158450299656,2.0,2.0,1.0,4.0,0.3136263925646727,283.15,283.15,283.14999918721537,286.81892110750243,3.9682539682539675,1.2560962211595743,54926.42803797749,286.96199999999993,286.9143999743936,2.0790272614660754,0.9252635651773249,0.9328109916795286,0.4277962997200588,0.408175580238433,0.30539329911824326,0.3063979028706878,0.20065072319163643,0.20195549739473512,0.22992336759998622,0.23060360353981044,297.15,293.15,297.10921553589145,297.27087095314255,297.10762560327476,297.1900141228002,297.1610648786091,297.16775821874364,5794.7680825692405,1510.6130562817423,136.36100040778268,534.349218353058,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121776.0,21121776.0,292.64599999999996,288.2134044170895,0.62755264,451.8125971536579,2.0,2.0,1.0,4.0,0.31362639247954915,283.15,283.15,283.14999918721605,286.86737328888034,3.9682539682539675,1.1186077576350268,55623.046964647365,286.9547999999999,286.8893555833646,2.066898075550311,0.9242946402956571,0.9314159524445511,0.42892217748245576,0.3980189755079261,0.3050220155963269,0.305935630044347,0.20077612869065206,0.20197400634019747,0.22980647842304375,0.2304204986171331,297.15,293.15,297.1083301350807,297.2798281501953,297.10453088929677,297.1899713280656,297.1587060615188,297.16827331283145,5680.54074490311,1510.9971857707455,122.88040525741637,521.1122621826692,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121812.0,21121812.0,292.652,288.21654914609655,0.6273891521428572,452.6122428812369,2.0,2.0,1.0,4.0,0.3136263923944258,283.15,283.15,283.14999918722685,286.83935526310694,3.9682539682539675,1.115304186572525,55294.990330256755,286.9475999999999,286.79959085123136,2.056618380355551,0.9230875895624558,0.9300592752115222,0.4302657074774021,0.38964790337502253,0.304567818013349,0.3054802796382372,0.20085838033167314,0.20201712712014977,0.22963268648859025,0.23023919817925442,297.15,293.15,297.10686568781824,297.2910846110549,297.10048904521955,297.18940149817615,297.1554973469183,297.1686676378375,5667.627071999731,1511.0066492747644,121.78549197427034,508.0094338248222,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121848.0,21121848.0,292.65799999999996,288.2196772727977,0.6272244514285714,453.4146868935778,2.0,2.0,1.0,4.0,0.3136263923093023,283.15,283.15,283.1499991872241,286.8005694113277,3.9682539682539675,1.112426866198935,55010.05250779202,286.94039999999995,286.75221668341925,2.04781754314832,0.9216682278347396,0.9285594218800732,0.43168092756760884,0.3830508885934912,0.30402408113181595,0.3049563105126424,0.20088297147370487,0.20203135099327107,0.22940034653846242,0.23001358841642422,297.15,293.15,297.10491654352404,297.302773632851,297.0954645454856,297.1881549943676,297.1514544905778,297.16855284136125,5655.345984639932,1511.0149006626616,120.8371362305228,497.2473562669261,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121884.0,21121884.0,292.664,288.2227888399969,0.6270585421428572,454.21983387155575,2.0,2.0,1.0,4.0,0.3136263922241788,283.15,283.15,283.1499991872232,286.7898730956287,3.9682539682539675,1.109905720151746,54760.99124793778,286.9331999999999,286.7389102210515,2.0393435503970063,0.9203119830812383,0.9269574324354009,0.43320536638591906,0.3769858155127248,0.3035256688451835,0.30439253673051164,0.20091061224102208,0.20201458026943284,0.2291875761191765,0.2297589638404903,297.15,293.15,297.1032067827211,297.3153337150516,297.09122024893327,297.18699561512955,297.14789438137154,297.16893014864144,5650.618712011755,1511.0221374745047,120.01020768043068,487.2999454516794,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121920.0,21121920.0,292.66999999999996,288.2258838905223,0.6268914285714285,455.02758849604595,2.0,2.0,1.0,4.0,0.31362639213905524,283.15,283.15,283.14999918722634,286.78707177530555,3.9682539682539675,1.1076962426134558,54543.18400895811,286.92599999999993,286.7319491979281,2.0313591686031316,0.9190814342499287,0.9254221343354233,0.43483055556996575,0.37128410123015426,0.3030943505439708,0.3038686836958616,0.2009558229025052,0.20200204239831948,0.22900913593457595,0.22952203554311207,297.15,293.15,297.1018866459543,297.3286266721846,297.08800217678163,297.1860956822254,297.14503961187273,297.1699301578037,5647.951499758849,1511.028484909475,119.28859584216653,478.0833354173424,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121956.0,21121956.0,292.676,288.2289624672268,0.626723115,455.8378554479237,2.0,2.0,1.0,4.0,0.31362639205393167,283.15,283.15,283.1499991872256,286.78497802755123,3.9682539682539675,1.1058024004393077,54356.83711198723,286.9187999999999,286.7263961831956,2.024019232553859,0.9179996068500964,0.9240463555861237,0.43654591140636545,0.3659304598937729,0.30272750573205426,0.30342015210813583,0.20102305214351746,0.20201293055410283,0.22886691409429655,0.22932533566782343,297.15,293.15,297.10100572840855,297.34239096365627,297.0857511607679,297.18550301904304,297.14290808117255,297.1715117906097,5645.754018065931,1511.0339294840148,118.67236307825611,469.64369941213926,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21121992.0,21121992.0,292.68199999999996,288.23202461298814,0.6265536057142858,456.6505394080641,2.0,2.0,1.0,4.0,0.3136263919688082,283.15,283.15,283.1499991872255,286.7835112238508,3.9682539682539675,1.1041007766685547,54189.675745902816,286.91159999999996,286.7214419320243,2.0170936946831377,0.917010690324772,0.9227779250218658,0.4383094311564587,0.3608018045496947,0.30239433203349786,0.3030142904205827,0.20110406063566008,0.20204007969737767,0.22874505837060416,0.22915322722418144,297.15,293.15,297.10039102534944,297.3562922290386,297.08400329658537,297.18509676107146,297.1411802429463,297.17339271099826,5643.870586411801,1511.0388245265142,118.12047798684303,461.7291012023127,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122028.0,21122028.0,292.688,288.2350703707095,0.6263829049999999,457.46554505734247,2.0,2.0,1.0,4.0,0.3136263918836847,283.15,283.15,283.14999918722395,286.78226980637373,3.9682539682539675,1.102600610246964,54042.51833781565,286.9043999999999,286.7169270592167,2.010629455165797,0.9161218354469243,0.9216289070867023,0.4401171293751145,0.3559320115929046,0.30209216759943947,0.3026494106197955,0.20120009065839017,0.20208563730304216,0.22864321783278724,0.22900630357651192,297.15,293.15,297.1000537768635,297.3701883495978,297.0827156632794,297.1848868687416,297.1398450451693,297.17553794073035,5642.218795348207,1511.0431424516971,117.63534395031749,454.375136843796,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122064.0,21122064.0,292.69399999999996,288.2380997833191,0.6262110171428572,458.2827770766339,2.0,2.0,1.0,4.0,0.3136263917985612,283.15,283.15,283.1499991872238,286.7813041001597,3.9682539682539675,1.101317094610591,53916.77190924337,286.89719999999994,286.71306802654624,2.0050593713651828,0.9153425412740072,0.9206240980770055,0.44195801254325906,0.35172011471626713,0.3018208995526017,0.3023280965225002,0.20131300674151853,0.20215441888197683,0.22856214486537563,0.22888762231148752,297.15,293.15,297.1000128036769,297.3838488770857,297.081883230475,297.18489186204215,297.13891332190644,297.17791001903726,5640.834690089177,1511.0468385862796,117.2213213426829,448.10358306629666,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122100.0,21122100.0,292.7,288.24111289377134,0.6260379464285715,459.1021401468137,2.0,2.0,1.0,4.0,0.31362639171343776,283.15,283.15,283.14999918722566,286.780757033282,3.9682539682539675,1.100194112019848,53806.873085109226,286.88999999999993,286.7100934068258,2.0004127791195305,0.9146470978167849,0.9197384938462365,0.44379390017767445,0.3482439329508819,0.30156997962029647,0.30203713892309336,0.20143973310112329,0.20224341019478417,0.22849579420051142,0.228790247248092,297.15,293.15,297.10018822769274,297.3969052400145,297.0813445554565,297.1850643810445,297.1382610687537,297.18035269459244,5639.711463989604,1511.0500737920704,116.85987457419618,442.9550559854833,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
