,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21122136.0,21122136.0,292.70599999999996,288.24410974504633,0.6258636971428572,459.923538948757,2.0,2.0,1.0,4.0,0.31362639162831446,283.15,283.15,283.14999918722435,286.7853654782401,3.9682539682539675,1.0991893182832775,53708.635655717924,286.8827999999999,286.71105310334156,1.9966206633142118,0.9140080184968177,0.9189468973923349,0.445607338083718,0.3454768000428556,0.30133313096730385,0.301767914396823,0.2015748413051253,0.20234887234638502,0.22843971839240684,0.22870891030970814,297.15,293.15,297.10050177895357,297.4092475577657,297.08100392573795,297.1853325065225,297.13779962737516,297.18277707927103,5640.486171264077,1511.0529695810255,116.53709502441683,438.4822898085197,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122172.0,21122172.0,292.712,288.2470903801507,0.6256882735714286,460.74687816333915,2.0,2.0,1.0,4.0,0.31362639154319083,283.15,283.15,283.14999918722833,286.888249702076,3.9682539682539675,1.0983015828387876,53621.9175530292,286.8755999999999,286.7982108498574,1.9951458714141406,0.9135383367321285,0.9182977920777052,0.44737948475572825,0.34480252457556454,0.3011806072806417,0.30153911314608983,0.20172563184933093,0.20247621488075412,0.22843429198962414,0.22865566917716573,297.15,293.15,297.1012424038911,297.4206320861127,297.08176521265284,297.1857852009689,297.1381967751798,297.18552433576104,5671.461549921053,1511.0555288550408,116.25241116285393,434.62255506496587,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122208.0,21122208.0,292.71799999999996,288.2500548421174,0.62551168,461.5720624714352,2.0,2.0,1.0,4.0,0.31362639145806726,283.15,283.15,283.14999918722475,287.0760187541701,3.9682539682539675,1.0975197905015004,53545.60648374574,286.86839999999995,286.9966348921387,1.9939357445767123,0.9138896788118607,0.9180021495953743,0.44932911931586034,0.3437278699830175,0.30137785083789626,0.30146733257277064,0.20203384271463223,0.20266072921966952,0.2286461629293272,0.22869883010516695,297.15,293.15,297.10406113468486,297.43374503724453,297.0869799073733,297.18813713778695,297.14215934334356,297.1910165120866,5722.6946412463085,1511.0577833587693,116.00208358128586,431.4177520844412,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122244.0,21122244.0,292.724,288.2530031740064,0.6253339207142857,462.39899655392037,2.0,2.0,1.0,4.0,0.3136263913729438,283.15,283.15,283.1499991872254,287.28675659056694,3.9682539682539675,1.0968329353467032,53478.60711328982,286.8611999999999,287.2067340139345,1.993872005469984,0.9151482081332265,0.9184620222890288,0.45150700803200466,0.3423848810894599,0.30193199746383204,0.30171147982354063,0.2025213018509283,0.2029897011846554,0.22908837392832376,0.2289403783815498,297.15,293.15,297.10909160910194,297.44911780742615,297.09655262855625,297.192573425937,297.14975274939775,297.1994176440839,5780.857618029751,1511.0597645929065,115.78244951853317,428.9040873743715,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122280.0,21122280.0,292.72999999999996,288.2559354189046,0.625155,463.22758509166994,2.0,2.0,1.0,4.0,0.3136263912878203,283.15,283.15,283.14999918723805,287.1665370076743,3.9682539682539675,1.3009582181043644,52076.47307280707,286.8539999999999,287.2128927545619,1.9948354471196608,0.9169470018893885,0.9197380794056698,0.45380241486735573,0.3405697168521561,0.3026402580084293,0.302272211045222,0.2031108077174747,0.20347846359568222,0.22964493302152833,0.22938737187936417,297.15,293.15,297.11530569210834,297.4653068956991,297.1077097690175,297.1980719694081,297.1589215111223,297.2090631674711,5949.981929899388,1510.491825621008,133.88004821552792,427.1010404229954,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122316.0,21122316.0,292.736,288.25885161992636,0.6249749221428571,464.0577327655591,2.0,2.0,1.0,4.0,0.3136263912026968,283.15,283.15,283.14999918723777,287.0211920691872,3.9682539682539675,1.5024303773377066,50639.85401710833,286.8467999999999,287.1485028649888,1.9961057688364008,0.9182210220900867,0.9212251894368693,0.4558727236810504,0.33879496144108245,0.3030115641449569,0.3028347735416984,0.20357893571347885,0.20399923939422332,0.23001672431122755,0.22985597647722303,297.15,293.15,297.1199303843006,297.47812398549974,297.1141152555367,297.20187896577045,297.1646887587958,297.21574746998067,6113.301908244398,1509.9723177697033,150.5073966010086,425.9523011087943,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122352.0,21122352.0,292.74199999999996,288.26175182021365,0.6247936914285714,464.889344256463,2.0,2.0,1.0,4.0,0.3136263911175733,283.15,283.15,283.1499991872291,286.93373903187376,3.9682539682539675,1.6255656963945524,50003.76021698216,286.83959999999996,287.0906867962307,1.9971026396618394,0.9190310307076739,0.922370693638872,0.4577576902620323,0.337538535025812,0.3031242680944509,0.303157145913499,0.20394966932438333,0.20444076821396914,0.2302399121515472,0.23019554297498565,297.15,293.15,297.12318496581685,297.4881863581552,297.1169610967892,297.20435330030284,297.1677851875419,297.2200941817212,6212.344881903889,1509.6748848427144,160.9032324109267,425.33714741649027,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122388.0,21122388.0,292.748,288.2646360629364,0.6246113121428571,465.7223242452569,2.0,2.0,1.0,4.0,0.3136263910324497,283.15,283.15,283.1499991872377,286.8293902850051,3.9682539682539675,1.6487879474368015,50224.49664455291,286.8323999999999,287.02229162146745,1.9978840782280685,0.919486170131679,0.9231257342220069,0.45948885406765017,0.3368932860616583,0.30306516206963485,0.3032550767581926,0.20425228245715,0.20480100527431905,0.2303589890103155,0.2304068039952702,297.15,293.15,297.125401428518,297.4959821624464,297.1174941253998,297.20590153617826,297.1690450404738,297.2227648586033,6189.890405027154,1509.6204988987297,163.94992986281738,425.18582582071485,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122424.0,21122424.0,292.75399999999996,288.2675043912926,0.6244277885714286,466.55657741281607,2.0,2.0,1.0,4.0,0.31362639094732614,283.15,283.15,283.14999918722873,286.7653441068962,3.9682539682539675,1.7143095296241706,50118.66820320778,286.82519999999994,286.98040548763964,1.9985341204741807,0.919647086063378,0.9235346249473233,0.46107627087255015,0.33680473915412446,0.30288567668680727,0.30318227707338125,0.20450300228653712,0.2050950555440418,0.23040029216459698,0.23051500402124583,297.15,293.15,297.12677579652393,297.50171856012065,297.11646763626595,297.20675782272974,297.1689763098765,297.22413922510333,6227.7699359561875,1509.4699698663912,170.168556521844,425.46144047624415,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122460.0,21122460.0,292.76,288.27035684850875,0.624243125,467.3920084400156,2.0,2.0,1.0,4.0,0.3136263908622027,283.15,283.15,283.1499991872771,286.7121893131852,3.9682539682539675,1.7365879329058922,50328.09118908062,286.8179999999999,286.93774652445836,1.9991392861798796,0.9195794817789458,0.9236777962547762,0.4625356827684699,0.3371650529608108,0.3026291515396534,0.3029996710566967,0.20471767592726867,0.20534341521382565,0.23038789188360514,0.23055228539696263,297.15,293.15,297.1275100904891,297.50566997279145,297.11449810214395,297.20714219313777,297.1680279857299,297.22456966885846,6225.104629226732,1509.4197701421429,173.1269234813925,426.12696532899304,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122496.0,21122496.0,292.76599999999996,288.2731934778399,0.6240573257142857,468.22852200773076,2.0,2.0,1.0,4.0,0.31362639077707927,283.15,283.15,283.14999918727364,286.66875136260364,3.9682539682539675,1.7407416484956613,50643.570399686345,286.8107999999999,286.89898663971974,1.9997015642317817,0.9193474646159794,0.9236283580787051,0.4638913365699954,0.3378162037147908,0.3023278937310946,0.3027518328655231,0.20491008770498392,0.2055624247642717,0.23034151331102837,0.2305441033851655,297.15,293.15,297.1277969878138,297.5082170173596,297.1120304874269,297.20724252130555,297.1665570812642,297.224368819034,6207.599360608605,1509.4104657648456,174.6398172978385,427.12332945117845,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122532.0,21122532.0,292.772,288.2760143225705,0.623870395,469.06602279683676,2.0,2.0,1.0,4.0,0.3136263906919558,283.15,283.15,283.1499991872489,286.63631710893105,3.9682539682539675,1.7013978162310854,51231.3395646009,286.8035999999999,286.85793768842956,2.0001168416594015,0.9189538475138808,0.9233988842749754,0.4651436975405832,0.33861493894117345,0.3019874931517561,0.30245262754375274,0.20508377837162772,0.20575717488046993,0.2302635353591702,0.23049755272196473,297.15,293.15,297.1276581795502,297.5094055139078,297.109161777837,297.20711126384987,297.1646256960263,297.2235924862342,6151.973282431524,1509.4992919576732,172.64802635042,428.46237553543546,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122568.0,21122568.0,292.77799999999996,288.27881942601374,0.6236823371428571,469.9044154882088,2.0,2.0,1.0,4.0,0.31362639060683234,283.15,283.15,283.1499991872391,286.6229738972251,3.9682539682539675,1.605138959394525,52159.8652099279,286.79639999999995,286.81424632043934,2.000259333762739,0.918407684847413,0.9230057742561733,0.4663058858841525,0.3393946660780612,0.3016125796935324,0.30211361522150004,0.20524420723467765,0.20593358838774278,0.2301565115169629,0.2304189183679726,297.15,293.15,297.12713423337334,297.50944983306255,297.10596833402104,297.2068242429448,297.1622951536254,297.22233435940547,6051.613564101562,1509.7231716486292,165.76066871440395,430.12790016559757,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122604.0,21122604.0,292.784,288.2816088315126,0.6234931564285714,470.7436047627221,2.0,2.0,1.0,4.0,0.3136263905217089,283.15,283.15,283.1499991872359,286.63401993520654,3.9682539682539675,1.4626147540489245,53395.400725316256,286.7891999999999,286.77317428306515,2.0000913367938624,0.9177450591511948,0.9224773184468601,0.46740772690828697,0.3400642076418317,0.3012148459396552,0.30174497193827854,0.20540154853918838,0.2060993756832275,0.2300289063594944,0.230315108258574,297.15,293.15,297.1263315216904,297.5087603535415,297.1026003733506,297.2065104838948,297.15971188493086,297.22078292348164,5921.529700892917,1510.0717514299167,154.51619922693905,432.07139878912477,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122640.0,21122640.0,292.78999999999996,288.2843825824397,0.6233028571428572,471.58349530125184,2.0,2.0,1.0,4.0,0.3136263904365854,283.15,283.15,283.14999918721935,286.67093631835274,3.9682539682539675,1.3096315113286194,54545.93817114283,286.7819999999999,286.74316222332203,1.9998459896510279,0.916996587098632,0.9218349520813783,0.4684664013982617,0.34081108006905514,0.30081103198826525,0.3013563053428694,0.20556650256988268,0.20626374349156476,0.22989078763030973,0.23019211937982628,297.15,293.15,297.12534007645985,297.5075729570714,297.0992857120983,297.2063015999485,297.1570561418036,297.2191112974764,5795.029306966679,1510.4686210130865,141.22710885068017,434.289273133188,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122676.0,21122676.0,292.796,288.28714072219793,0.6231114435714286,472.4239917846732,2.0,2.0,1.0,4.0,0.3136263903514619,283.15,283.15,283.149999187222,286.7115369285199,3.9682539682539675,1.154971480910722,55438.14465943526,286.7747999999999,286.7223242699088,1.9991788026669959,0.9162356986944719,0.9211059688680456,0.46951448090956677,0.34122266643496796,0.3004294559863558,0.30096489159212675,0.20576316282971507,0.20643886236375072,0.22976040513691143,0.23006000578012248,297.15,293.15,297.12435927262993,297.5063083818068,297.0963975748948,297.20648740507426,297.15464142932495,297.2176388127462,5669.984169818432,1510.893741807635,126.47940656935323,436.80374913710017,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122712.0,21122712.0,292.80199999999996,288.28988329422015,0.6229189199999999,473.2649988938615,2.0,2.0,1.0,4.0,0.31362639026633843,283.15,283.15,283.1499991872206,286.7671015793055,3.9682539682539675,1.1160372112518018,55367.69858850649,286.76759999999996,286.7136037683492,2.000590476564419,0.9154008210625855,0.9204056271899609,0.47050447919186245,0.3436173956268775,0.300059018793131,0.3006006945961579,0.20596081589817655,0.20664767339743878,0.22962988354498698,0.22994103632024757,297.15,293.15,297.1232265245627,297.5043832341227,297.09376197715164,297.2066766765052,297.15231651766794,297.216072986002,5651.085767628811,1511.0045484847906,122.02788028878652,439.5158884477836,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122748.0,21122748.0,292.808,288.29261034197015,0.6227252907142857,474.1064213096918,2.0,2.0,1.0,4.0,0.31362639018121485,283.15,283.15,283.14999918722197,286.78801399174324,3.9682539682539675,1.1130835161069426,55075.01499345753,286.7603999999999,286.7208003531167,2.002297162574419,0.914643801729776,0.9196998057218261,0.47143736980019885,0.34626272229563654,0.2997440547296577,0.30026530575282284,0.20617280602407168,0.206866757333081,0.22953051581038508,0.22983464863772482,297.15,293.15,297.1223370407327,297.5018393699601,297.09193737146006,297.2070335766784,297.1505935114932,297.21474817406494,5653.377314900156,1511.0130168332419,121.05313344347691,442.4163516834944,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122784.0,21122784.0,292.81399999999996,288.2953219089423,0.6225305600000001,474.9481637130395,2.0,2.0,1.0,4.0,0.31362639009609133,283.15,283.15,283.14999918722293,286.7980889380912,3.9682539682539675,1.1105003535714433,54819.683509197086,286.75319999999994,286.7300803102375,2.0042510962309024,0.9139931224684623,0.9190664891111092,0.47233000809057246,0.3489843524168517,0.29948707764921995,0.299982485649044,0.20640594542251478,0.20710254207202505,0.22946634527019488,0.22975789558041051,297.15,293.15,297.12175486833945,297.49890964346764,297.09092560440627,297.20763253650665,297.1495169186344,297.21374791427087,5653.751950826514,1511.0204300363325,120.20490671908061,445.5267650574257,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122820.0,21122820.0,292.82,288.2980180386622,0.6223347321428572,475.79013078477965,2.0,2.0,1.0,4.0,0.31362639001096787,283.15,283.15,283.1499991872258,286.80026561258705,3.9682539682539675,1.120745772148968,54510.08738002484,286.7459999999999,286.7343973869931,2.006439634980327,0.913415543458179,0.9185187026838378,0.4731867101698145,0.35176299032563413,0.29926474924573393,0.29974622927499533,0.20665381548220674,0.2073557873886082,0.22942480715664917,0.22970957197099656,297.15,293.15,297.1213810372071,297.49565218140594,297.0903935061728,297.20838794330956,297.14885158706085,297.21293325103125,5663.131871678322,1510.9910669975957,120.6305356954623,448.8284023257084,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122856.0,21122856.0,292.82599999999996,288.3006987746868,0.6221378114285715,476.63222720578744,2.0,2.0,1.0,4.0,0.3136263899258444,283.15,283.15,283.1499991872273,286.79312394152726,3.9682539682539675,1.1250119130501692,54281.251414469676,286.7387999999999,286.7312905061425,2.0088400843095218,0.9128752663079838,0.9180421733814723,0.47399937425838806,0.3546127895652722,0.2990567558010999,0.299543548134723,0.20690924580464903,0.20762342944772919,0.22939429586117233,0.22968320455574248,297.15,293.15,297.12111725990184,297.4919861778733,297.09006546254204,297.20920586908915,297.14839346980744,297.21215364784274,5664.825188767975,1510.9788714744577,120.57998757917949,452.3227785351959,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122892.0,21122892.0,292.832,288.3033641606047,0.6219398021428572,477.4743576569382,2.0,2.0,1.0,4.0,0.31362638984072094,283.15,283.15,283.1499991872258,286.7848488262789,3.9682539682539675,1.1316190297937005,54071.83101070224,286.7315999999999,286.7271881058029,2.0114288874299673,0.9123548805732463,0.9176120958929731,0.4747605487799807,0.35756475062951226,0.2988534488204773,0.2993582353957662,0.20716958813267627,0.20790084287492774,0.2293691876409247,0.22966999877710761,297.15,293.15,297.12091616463226,297.48786279500865,297.0898121760034,297.21004648840733,297.1480446491994,297.2113364546502,5668.445138319741,1510.9600199435606,120.82111640105428,456.0244398702647,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122928.0,21122928.0,292.83799999999997,288.3060142400364,0.6217407085714286,478.31642681910705,2.0,2.0,1.0,4.0,0.3136263897555974,283.15,283.15,283.1499991872326,286.77531447041605,3.9682539682539675,1.1397031393947623,53880.88186803984,286.72439999999995,286.72242970128224,2.0141502497586368,0.9118426846703461,0.9172039253414535,0.4754768400502256,0.3606116623193502,0.2986503608293982,0.2991781870830435,0.20743327461287953,0.20818372349566222,0.22934609453207672,0.22966228761303922,297.15,293.15,297.1207442082003,297.48336185579893,297.0895721373407,297.2108937785308,297.14774316580673,297.2104630291355,5672.954000251723,1510.9370138934516,121.2570359774668,459.9012749845047,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21122964.0,21122964.0,292.844,288.3086490566346,0.6215405350000001,479.15833937316927,2.0,2.0,1.0,4.0,0.31362638967047396,283.15,283.15,283.149999187241,286.76500640821337,3.9682539682539675,1.1477433874812546,53711.02856928465,286.7171999999999,286.71712755708455,2.016959774836803,0.9113315838697894,0.9168046650466427,0.4761565920639195,0.36373272109184407,0.29844560678275167,0.29899848971037696,0.2076993453381787,0.20846996937137283,0.22932321486184754,0.22965641223915956,297.15,293.15,297.1205807290069,297.4785678892275,297.0893188173878,297.21174187763745,297.1474551460236,297.20953289185667,5677.190123077695,1510.914197790997,121.73045546874364,463.9155581840367,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123000.0,21123000.0,292.84999999999997,288.31126865408424,0.6213392857142858,480.0,2.0,2.0,1.0,4.0,0.31362638958535044,283.15,283.15,283.1499991872366,286.75410404862436,3.9682539682539675,1.1562051497057015,53558.976321481285,286.7099999999999,286.711432447908,2.019857225291617,0.9108178548196016,0.9164100600082148,0.47679404762376304,0.36693404279948355,0.29823824435748186,0.2988177502036256,0.20796823237095913,0.20875989538547846,0.22929986032772032,0.22965139287933017,297.15,293.15,297.1204168902033,297.4734514752774,297.089042394831,297.2125914062003,297.14717042836986,297.20853451897636,5681.603470030206,1510.8902556871071,122.28444420782456,468.0746173824606,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123036.0,21123036.0,292.856,288.3138730761034,0.621136965,480.8528558871176,2.0,2.0,1.0,4.0,0.3136263895002269,283.15,283.15,283.1499991872295,286.7423455931015,3.9682539682539675,1.1651860695100362,53432.64393555914,286.7027999999999,286.7052075396536,2.0228827880291864,0.9102979057547702,0.9160190518867707,0.47736757079853376,0.37025683226122474,0.2980266831271625,0.29863473841738664,0.20824126685828676,0.20905519488118396,0.22927543428381242,0.22964699314935877,297.15,293.15,297.1202467772289,297.46785855482887,297.0887285518523,297.21344173253436,297.1468847888325,297.2074320810554,5686.195544358097,1510.8649233464537,122.94830663711703,472.43705211215735,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123072.0,21123072.0,292.86199999999997,288.3164623664426,0.6209335771428571,481.72810794889733,2.0,2.0,1.0,4.0,0.3136263894151034,283.15,283.15,283.1499991872257,286.7302812599499,3.9682539682539675,1.1743891476830535,53318.752343507425,286.69559999999996,286.69880346393217,2.0259651182724547,0.9097705218205483,0.9156251740401339,0.47790199785202525,0.37363899542785023,0.29781225822168494,0.29844955134760726,0.2085170895919885,0.20935387281874585,0.22924982698164836,0.22964207571996118,297.15,293.15,297.12006413252493,297.46200092036435,297.08839012818214,297.21429494206416,297.1465903329973,297.2062680912266,5690.854114730953,1510.839048432726,123.66043245133878,476.9161879055153,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123108.0,21123108.0,292.868,288.31903656888596,0.6207291264285714,482.6252914565001,2.0,2.0,1.0,4.0,0.31362638932997994,283.15,283.15,283.14999918722407,286.7179956441756,3.9682539682539675,1.1837382047421388,53213.9804293738,286.6883999999999,286.69227064049613,2.029086225665393,0.9092375298863261,0.9152292412804331,0.47840736214495905,0.37706168569998916,0.29759571373796284,0.2982627893666667,0.20879500213167912,0.20965512044671325,0.2292233358562831,0.2296367923523631,297.15,293.15,297.1198720316183,297.45594795558213,297.0880336701234,297.215150438984,297.14628928514543,297.20505867629066,5695.532034705869,1510.8128502200084,124.40545439344511,481.48900440237037,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123144.0,21123144.0,292.87399999999997,288.32159572725084,0.6205236171428572,483.54394168108684,2.0,2.0,1.0,4.0,0.3136263892448564,283.15,283.15,283.1499991872236,286.7053337315732,3.9682539682539675,1.193435141390639,53126.901716897264,286.68119999999993,286.68553464151535,2.0322929301142207,0.9086894896858061,0.9148241205542201,0.47884499727015445,0.3805789695533231,0.2973745216828124,0.29807219561877824,0.20907801297386525,0.20996235871830513,0.22919468557824946,0.22963016634031402,297.15,293.15,297.1196547089594,297.44947809440663,297.0876420421211,297.2160123998915,297.1459727248222,297.20375199404015,5700.3587556127795,1510.785769944128,125.22554217821558,486.22770306100233,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123180.0,21123180.0,292.88,288.3241398853886,0.6203170535714285,484.48359389381835,2.0,2.0,1.0,4.0,0.31362638915973295,283.15,283.15,283.149999187224,286.6925335947982,3.9682539682539675,1.203215417676086,53046.659127196646,286.6739999999999,286.6787251661751,2.035525921345445,0.908135223526163,0.9144154972870931,0.4792551833041601,0.384125651770353,0.2971515065496463,0.29788018943277467,0.2093631066025466,0.21027214729104204,0.22916517012826645,0.2296230620522514,297.15,293.15,297.11942718227755,297.44284535577884,297.0872373736762,297.2168768641653,297.1456502863092,297.2024074124414,5705.1660710969,1510.7585526202934,126.06756463386735,491.0485772803555,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123216.0,21123216.0,292.88599999999997,288.3266690871845,0.62010944,485.44378336585544,2.0,2.0,1.0,4.0,0.31362638907460944,283.15,283.15,283.14999918722657,286.67959085105815,3.9682539682539675,1.2132007181604303,52974.59468844836,286.6667999999999,286.6718512725534,2.038794410897387,0.9075712738389138,0.9140001989963541,0.4796246695054766,0.3877139871936753,0.29692594893041835,0.29768608510614436,0.20965155801930002,0.21058580582590405,0.22913437233626183,0.22961510268978164,297.15,293.15,297.1191844534997,297.43599173083345,297.08681693355106,297.2177471126763,297.1453199737847,297.20101204086905,5710.057951100309,1510.7308638829343,126.94796471206566,495.9669862957119,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123252.0,21123252.0,292.892,288.3291833765579,0.6199007807142857,486.42404536835903,2.0,2.0,1.0,4.0,0.3136263889894859,283.15,283.15,283.1499991872282,286.66651316256025,3.9682539682539675,1.2233507342565781,52910.52366243891,286.6595999999999,286.6649165778943,2.042096090569311,0.9069973457903102,0.9135778113474792,0.4799522607459187,0.39134194094696867,0.2966978766591799,0.29748990279725746,0.20994342884457162,0.2109034484647832,0.2291022867802886,0.22960626809016482,297.15,293.15,297.1189266716394,297.42892149814986,297.08638225558946,297.21862223931305,297.14498249597233,297.19956703213285,5714.998334801389,1510.7028210620902,127.86245057997817,500.9820948503361,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123288.0,21123288.0,292.89799999999997,288.33168279746303,0.61969108,487.42391517248996,2.0,2.0,1.0,4.0,0.31362638890436245,283.15,283.15,283.14999918722606,286.65331210430435,3.9682539682539675,1.2336183313100484,52854.04398881795,286.65239999999994,286.6579264705135,2.045427509976711,0.906413405280289,0.9131481227760881,0.4802378645171234,0.39500613505283994,0.2964673865622979,0.2972917243943821,0.21023868935320067,0.2112250892511181,0.22906894266084243,0.22959656483290936,297.15,293.15,297.11865439575786,297.42164496113145,297.08593530488724,297.2195011743931,297.14463877441614,297.1980749221172,5719.946653264286,1510.6745586944216,128.80549849981733,506.09113441883056,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123324.0,21123324.0,292.904,288.33416739388866,0.6194803421428572,488.4429280494091,2.0,2.0,1.0,4.0,0.31362638881923893,283.15,283.15,283.1499991872279,286.6400381908332,3.9682539682539675,1.2440348404279997,52802.80763526255,286.6451999999999,286.6509119972736,2.0487772532498294,0.9058208751143075,0.9127119534467671,0.4804867061986366,0.3986942803536649,0.2962349130477483,0.29709192046291494,0.2105369962885677,0.21155026515487155,0.22903454254058836,0.22958612547370016,297.15,293.15,297.11837089859984,297.41420614103924,297.0854803876588,297.2203832267346,297.1442910142919,297.19654633366486,5724.944425410766,1510.6459946663429,129.7750105835173,511.27754156737046,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123360.0,21123360.0,292.90999999999997,288.3366372098588,0.6192685714285715,489.48061927027726,2.0,2.0,1.0,4.0,0.3136263887341154,283.15,283.15,283.1499991872299,286.6267127183113,3.9682539682539675,1.2545612425972301,52755.411619641236,286.6379999999999,286.6438821179163,2.0521377287230447,0.9052217220442413,0.9122709086547865,0.48070665730568396,0.4023972248692844,0.29600091734085143,0.2968909061495856,0.21083769650267106,0.21187826680878857,0.22899932539222417,0.2295751430897468,297.15,293.15,297.1180791919593,297.40664515203946,297.08501997213034,297.2212673322986,297.1439404859833,297.1949904268822,5729.961978596474,1510.617240032931,130.7636625785919,516.5294689476306,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123396.0,21123396.0,292.916,288.3390922894327,0.6190557721428571,490.5365241062553,2.0,2.0,1.0,4.0,0.3136263886489919,283.15,283.15,283.14999918722776,286.6132719280251,3.9682539682539675,1.2653451670568683,52716.68453684152,286.6307999999999,286.63681228621175,2.055529655363551,0.9046065178637802,0.9118164344204229,0.4808533728275154,0.40614355455142603,0.29576333759142015,0.2966867707856355,0.21114422484021872,0.21221288856659817,0.22896214871107062,0.22956262107603043,297.15,293.15,297.11777068186564,297.3988150653137,297.0845510553031,297.222151439081,297.1435860197199,297.1933748522567,5735.106083386921,1510.5878973758659,131.79935083198063,521.8853480524875,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123432.0,21123432.0,292.92199999999997,288.3415326767051,0.6188419485714286,491.6101778285041,2.0,2.0,1.0,4.0,0.31362638856386843,283.15,283.15,283.1499991872256,286.599828598727,3.9682539682539675,1.2760635738918402,52678.21868875343,286.62359999999995,286.629741922372,2.0589125798611767,0.9039908204310776,0.9113624384605649,0.480997634946905,0.40987990037736294,0.295525644455091,0.29648271609651655,0.21145093544405874,0.21254790659722334,0.22892490903294205,0.22955018935090557,297.15,293.15,297.11746178144205,297.3909772171506,297.08408199104707,297.2230353294624,297.143231499254,297.1917575636712,5740.129169205129,1510.5588487639416,132.82728371140675,527.2764270715585,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123468.0,21123468.0,292.928,288.3439584158069,0.618627105,492.70111570818455,2.0,2.0,1.0,4.0,0.31362638847874497,283.15,283.15,283.14999918722486,286.58631811111167,3.9682539682539675,1.2870671045447175,52645.61068728869,286.6163999999999,286.622657885525,2.062311188905634,0.9033619425249009,0.9108971101399512,0.4810762430976774,0.4136421085202882,0.2952849184956232,0.2962760097247093,0.2117625241143262,0.21288850227072698,0.22888598512484687,0.2295364094470033,297.15,293.15,297.1171425957695,297.38293433107725,297.08360913985575,297.2239132040538,297.1428756567624,297.1900949855038,5745.314677752017,1510.5291474882054,133.89862978702934,532.7474323613101,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123504.0,21123504.0,292.93399999999997,288.3463695509047,0.6184112457142857,493.8088730164574,2.0,2.0,1.0,4.0,0.31362638839362145,283.15,283.15,283.1499991872248,286.5728057499755,3.9682539682539675,1.2980064531433064,52613.19153226807,286.60919999999993,286.6155742334892,2.065700542651784,0.9027326246832972,0.9104322965843407,0.4811525794024959,0.4173940287093961,0.2950441123586239,0.29606940024113004,0.2120743067408737,0.21322948869580588,0.2288470070094809,0.2295227244974982,297.15,293.15,297.11682313544117,297.3748853092736,297.08313652124264,297.224791096033,297.14251987030485,297.18843118645907,5750.378761253075,1510.4997400373827,134.96242920312645,538.2540023042092,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123540.0,21123540.0,292.94,288.3487661262018,0.618194375,494.9329850244836,2.0,2.0,1.0,4.0,0.313626388308498,283.15,283.15,283.1499991872243,286.559259035109,3.9682539682539675,1.309176491604364,52584.24227086472,286.6019999999999,286.6084890363464,2.069093103296152,0.9020943744018112,0.9099597927465339,0.48117988172218024,0.42115600695569083,0.2948011945923997,0.29586095380704863,0.2123894887867609,0.21357444245788246,0.22880681667490887,0.2295080765039194,297.15,293.15,297.116499238693,297.3667058782545,297.0826639213428,297.2256603807086,297.14216448262204,297.1867387803242,5755.5652250117855,1510.4698364985336,136.05816913375696,543.8190982666091,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123576.0,21123576.0,292.94599999999997,288.35114818593786,0.6179764971428571,496.07298700342403,2.0,2.0,1.0,4.0,0.3136263882233745,283.15,283.15,283.149999187224,286.54569553543706,3.9682539682539675,1.320412946655122,52556.93643783184,286.5947999999999,286.601401857166,2.072480119253739,0.9014518834544039,0.9094840442451588,0.4811816305392308,0.4249151662775542,0.2945572023294556,0.2956516596952897,0.2127062580835945,0.21392136990366525,0.22876600347027087,0.22949299510778734,297.15,293.15,297.1161743558949,297.35846663218064,297.08219191465724,297.226522777071,297.1418096299191,297.1850330619446,5760.736263842021,1510.4398816277935,137.16403010826826,549.4278861606462,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123612.0,21123612.0,292.952,288.3535157743898,0.6177576164285714,497.22841422443946,2.0,2.0,1.0,4.0,0.313626388138251,283.15,283.15,283.1499991872238,286.5321124158359,3.9682539682539675,1.331754370873923,52531.5926114528,286.5875999999999,286.5943127720429,2.0758619325400467,0.9008042141593648,0.9090040855387305,0.48115140754664165,0.4286728435751037,0.29431188981979817,0.29544126803259574,0.21302497148226915,0.21427066753687093,0.22872441551798706,0.2294773330067502,297.15,293.15,297.11584865880627,297.3501555582862,297.08172106204154,297.2273759476997,297.141455600382,297.18331136544316,5765.923116208452,1510.4097755546763,138.2849960552747,555.0816865377282,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123648.0,21123648.0,292.95799999999997,288.35586893587123,0.6175377371428572,498.3988019586908,2.0,2.0,1.0,4.0,0.31362638805312754,283.15,283.15,283.14999918722367,286.5185101597865,3.9682539682539675,1.343218447815736,52508.238136217115,286.58039999999994,286.5872206820944,2.0792356872269058,0.9001511767446735,0.9085195997054584,0.48108349757519675,0.4324267868173937,0.2940650973423903,0.2952295954081436,0.21334566394318752,0.21462236795143014,0.2286819275986121,0.2294609515389139,297.15,293.15,297.1155242348127,297.34177572763406,297.0812529592469,297.2282144294116,297.1411031000715,297.18157409023536,5771.139890759241,1510.3794752302363,139.42311112384326,560.7763183471578,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123684.0,21123684.0,292.964,288.35820771473357,0.6173168635714286,499.5836854773388,2.0,2.0,1.0,4.0,0.3136263879680041,283.15,283.15,283.14999918722367,286.5048826870025,3.9682539682539675,1.3548360081982045,52487.36790628417,286.5731999999999,286.5801219729322,2.0826001365294773,0.8994916186271446,0.9080293834751977,0.48096757790164213,0.43617719357537194,0.29381641385623203,0.2950162473357137,0.21366870273212246,0.21497688421167083,0.22863829218563417,0.22944360776741402,297.15,293.15,297.11520231285056,297.3333142445729,297.0807883742344,297.22903232931395,297.14075261623975,297.1798179754423,5776.40946195917,1510.3489039417648,140.58306091523502,566.511180304446,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123720.0,21123720.0,292.96999999999997,288.3605321553656,0.617095,500.7826000515445,2.0,2.0,1.0,4.0,0.3136263878828806,283.15,283.15,283.14999918722356,286.4912541657145,3.9682539682539675,1.3663972435883562,52466.719012518995,286.5659999999999,286.57302365187843,2.085955146820951,0.8988314387008597,0.9075394409454396,0.4808458023022601,0.43991754834662244,0.2935675094991981,0.29480286608928274,0.213991944486432,0.2153318360398224,0.22859451717267892,0.2294262740596321,297.15,293.15,297.11488114078105,297.3248450080203,297.0803243769395,297.22984684195546,297.1404024214654,297.1780599578324,5781.559551176273,1510.3186154851358,141.73688595533133,572.2806694513544,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123756.0,21123756.0,292.976,288.3628423021943,0.6168721507142857,501.9950809524686,2.0,2.0,1.0,4.0,0.31362638779775714,283.15,283.15,283.14999918722356,286.4776203029871,3.9682539682539675,1.3782125928913016,52447.63771865232,286.5587999999999,286.5659329792775,2.089294799733592,0.8981657911216326,0.9070443270105208,0.48067330603800434,0.4436483695552376,0.29331676063689505,0.2945877605528074,0.21431707083371937,0.21568915963842553,0.2285495531322275,0.2294078860784019,297.15,293.15,297.1145664538296,297.31630993030103,297.0798665142096,297.23063280202956,297.1400551816881,297.1762861764116,5786.853289722337,1510.2878000404937,142.92077628156008,578.0798950759252,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123792.0,21123792.0,292.98199999999997,288.36513819968445,0.61664832,503.22066345127206,2.0,2.0,1.0,4.0,0.3136263877126337,283.15,283.15,283.14999918722356,286.4639852951995,3.9682539682539675,1.3900177472666995,52428.918522983324,286.55159999999995,286.55884353728675,2.092623399341609,0.8974990827203402,0.9065488909569162,0.4804878822716121,0.4473684201393364,0.29306555246605737,0.2943723670230529,0.2146425116342745,0.21604706701384077,0.2285042861069742,0.2293893354133478,297.15,293.15,297.11425419980327,297.3077612543022,297.07941035565125,297.23140985447355,297.13970873095315,297.1745088790367,5792.065213009105,1510.2571512587776,144.103839317461,583.9112185258679,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123828.0,21123828.0,292.988,288.36741989233985,0.6164235121428571,504.4588828191156,2.0,2.0,1.0,4.0,0.31362638762751016,283.15,283.15,283.1499991872236,286.4503467230873,3.9682539682539675,1.4019949759257877,52411.25031340087,286.5443999999999,286.5517579198654,2.0959350329505773,0.8968290756101375,0.9060504201840698,0.48026221293047044,0.4510754515367572,0.2928129141517134,0.294155671155068,0.21496892960580388,0.2164063663389105,0.2284580756537598,0.22936996056518152,297.15,293.15,297.11394953661534,297.2991705046138,297.07895951098453,297.2321591397875,297.1393647428434,297.1727206869689,5797.348611998887,1510.2261988236958,145.307082142512,589.7676752666679,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123864.0,21123864.0,292.99399999999997,288.36968742470236,0.6161977314285715,505.70927432716024,2.0,2.0,1.0,4.0,0.3136263875423867,283.15,283.15,283.1499991872236,286.4367083219702,3.9682539682539675,1.4140470867263528,52394.10518855823,286.5371999999999,286.5446752118386,2.099231625224715,0.896157576786565,0.9055508779096341,0.4800114396280609,0.4547691239714679,0.2925594548142843,0.2939382695540452,0.2152957257950218,0.21676634956625035,0.22841128502526414,0.2293501193407954,297.15,293.15,297.1136509117176,297.2905595495216,297.0785129186784,297.2328889386743,297.139022522884,297.17092696829525,5802.6211422391525,1510.1951983517959,146.51891867360186,595.6501455310303,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123900.0,21123900.0,293.0,288.37194084135325,0.6159709821428572,506.97137324656677,2.0,2.0,1.0,4.0,0.31362638745726323,283.15,283.15,283.14999918722356,286.4230687737449,3.9682539682539675,1.4261716294737306,52377.546564440476,286.5299999999999,286.5375934958235,2.1025122303338937,0.8954847747524762,0.9050504231038754,0.4797335813753975,0.45844857668813244,0.2923051104977745,0.2937201011750754,0.21562277698015336,0.21712687853769644,0.22836386588690932,0.22932975890343477,297.15,293.15,297.1133592867011,297.2819280989749,297.07807075976274,297.2335967885878,297.13868211049504,297.16912740890433,5807.879318740947,1510.1641588209136,147.73930436832373,601.5566618570199,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123936.0,21123936.0,293.006,288.37418018691284,0.6157432685714286,508.244714848496,2.0,2.0,1.0,4.0,0.31362638737213977,283.15,283.15,283.14999918722395,286.40943378634427,3.9682539682539675,1.438382973694412,52361.23293695989,286.5227999999999,286.53051868234377,2.1057771372496283,0.8948110310190168,0.9045493333992992,0.4794318194295759,0.46211373958919966,0.2920500001378576,0.29350128239453355,0.21594994498701758,0.21748785116796276,0.228315900512005,0.22930895664561696,297.15,293.15,297.11307439624363,297.273277894136,297.07763269237563,297.23428387415635,297.1383434139759,297.1673224541775,5813.136634671061,1510.133046354867,148.968797946005,607.4870420463842,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21123972.0,21123972.0,293.012,288.3764055060409,0.615514595,509.5288344041088,2.0,2.0,1.0,4.0,0.3136263872870163,283.15,283.15,283.1499991872241,286.3957987889396,3.9682539682539675,1.4507800095975998,52345.67543049308,286.5155999999999,286.5234443196297,2.1090187328388894,0.8941362786080456,0.9040471283480391,0.47908550797722765,0.4657589244706075,0.2917934986263523,0.2932811288231109,0.2162769935508469,0.2178490284607804,0.22826691253255388,0.22928719855117238,297.15,293.15,297.1128031514859,297.26459573195865,297.0772022791518,297.2349306461086,297.1380076819134,297.1655078981237,5818.473131224507,1510.1016140260497,150.21921934421397,613.4294843268356,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124008.0,21124008.0,293.018,288.37861684343693,0.6152849657142857,510.8232671845661,2.0,2.0,1.0,4.0,0.3136263872018928,283.15,283.15,283.1499991872248,286.3821671013209,3.9682539682539675,1.4631675034188307,52330.49783116032,286.50839999999994,286.51637312451317,2.1122480076212353,0.893461537051011,0.9035454713207131,0.4787265536909374,0.4693916058081762,0.2915366672925954,0.293060761822556,0.21660390860442574,0.21821030424687377,0.22821764758347907,0.22926527395172927,297.15,293.15,297.11253638372375,297.2559054988718,297.0767747887238,297.2355652159513,297.1376729930468,297.1636909760635,5823.725190348788,1510.0703601177067,151.46912269071018,619.3989201215782,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124044.0,21124044.0,293.024,288.3808142438406,0.615054385,512.1275484610287,2.0,2.0,1.0,4.0,0.3136263871167693,283.15,283.15,283.149999187225,286.3685674417594,3.9682539682539675,1.475544968092265,52318.42307058058,286.50119999999987,286.50927850995356,2.1154813799324073,0.8927866070689808,0.9030450234099335,0.47834910280999,0.47303263580070476,0.2912783472296926,0.29283932722022965,0.21692602954935467,0.21856861903516028,0.22816726244075725,0.2292425607049411,297.15,293.15,297.11228294204557,297.2474455502712,297.0763512705201,297.23611225592435,297.1373380671934,297.161906017191,5828.903190110005,1510.0392854933625,152.72649347822133,625.3247558551714,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124080.0,21124080.0,293.03,288.38299775203143,0.6148228571428572,513.4412135046574,2.0,2.0,1.0,4.0,0.31362638703164586,283.15,283.15,283.1499991872245,286.3550105245797,3.9682539682539675,1.487648842668074,52311.25031191559,286.4939999999999,286.5021191319671,2.118501645466072,0.8921111091672556,0.9025500521699917,0.47797564017698485,0.47646265004909105,0.29101807478241004,0.29261734398090844,0.21723848621971215,0.2189213381038619,0.22811543970123843,0.22921948410132084,297.15,293.15,297.11204252994804,297.23951398699,297.07592780426774,297.2365150368419,297.1369994312528,297.1601997578601,5833.791282604815,1510.0090465912608,153.9693722364092,631.1334399606125,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124116.0,21124116.0,293.036,288.38516741282984,0.6145903864285714,514.7637975866131,2.0,2.0,1.0,4.0,0.31362638694652234,283.15,283.15,283.1499991872237,286.34148124930397,3.9682539682539675,1.499595791565578,52306.23062684364,286.4867999999999,286.4949525836232,2.1195954509134034,0.8914352360729766,0.9020797585247461,0.4776158566418504,0.47792805871187777,0.2907575811065177,0.2924001711074464,0.21754986709839513,0.21927837705103773,0.2280634254939291,0.22920014642060973,297.15,293.15,297.11180177452286,297.23176112827133,297.07550268037767,297.2369045730393,297.13665860619653,297.1585257524816,5838.48009071144,1509.9793440725482,155.20208229925194,636.85103074609,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124152.0,21124152.0,293.042,288.38732327109676,0.6143569771428572,516.0948359780567,2.0,2.0,1.0,4.0,0.3136263868613989,283.15,283.15,283.1499991872235,286.3280132790947,3.9682539682539675,1.509902946350073,52314.98948741448,286.47959999999995,286.4874976258838,2.119063095662701,0.8907545163711086,0.901643570468934,0.4773840070160724,0.47773312616042374,0.2904938613044671,0.2921881276183281,0.2178408644706873,0.2196304900435082,0.22800912185684263,0.2291849191674976,297.15,293.15,297.1115588575107,297.2258594426154,297.0750546934779,297.2370344485589,297.136294963045,297.1571604810416,5841.7612351164025,1509.9538336363742,156.30490043965858,642.059570495865,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
