,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21124188.0,21124188.0,293.048,288.38946537173416,0.6141226335714286,517.4338639501491,2.0,2.0,1.0,4.0,0.31362638677627536,283.15,283.15,283.1499991872221,286.31494462930596,3.9682539682539675,1.5198058056701476,52325.89146206144,286.4723999999999,286.4800544902081,2.118554740914722,0.8900759731679304,0.9011994204014063,0.47727707660478536,0.477595138554057,0.2902278977564774,0.291972089291728,0.21811500922049287,0.21996434958576422,0.2279532033613402,0.2291667312049804,297.15,293.15,297.1113324365114,297.2217032778926,297.0745991997334,297.23695921143656,297.1359220532649,297.15610323576783,5844.802798054134,1509.9294243767308,157.37241977700924,647.0091788318291,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124224.0,21124224.0,293.054,288.3915937596854,0.61388736,518.780416774051,2.0,2.0,1.0,4.0,0.31362638669115184,283.15,283.15,283.1499991872222,286.3020746194101,3.9682539682539675,1.5298951730061792,52334.85508574208,286.4651999999999,286.47270021851443,2.118079560089656,0.8894008542997974,0.9007467492758389,0.4772171015920379,0.47751473728935684,0.2899613216002851,0.2917528861625285,0.2183805872997498,0.220286305457767,0.2278967720962359,0.2291461075661147,297.15,293.15,297.1111214918752,297.21822722043146,297.0741501316017,297.2367853535705,297.13555245460327,297.1551673304164,5848.013598790309,1509.9046567250764,158.4540358269059,651.9037764977255,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124260.0,21124260.0,293.06,288.39370847993524,0.6136511607142857,520.1340297209234,2.0,2.0,1.0,4.0,0.3136263866060284,283.15,283.15,283.1499991872228,286.2893185200293,3.9682539682539675,1.5400551190296683,52342.420702535135,286.4579999999999,286.46541518399005,2.117667643186152,0.8887300486454295,0.9002925219222994,0.47722955206964734,0.4775184558267308,0.2896936182396035,0.29153121018632,0.21863373902457003,0.2205930141420263,0.22783939733785535,0.22912355845260174,297.15,293.15,297.1109316021294,297.2157815754562,297.0737087659346,297.2364722314961,297.1351856228963,297.15441595958254,5851.254677555255,1509.8798191618437,159.53918536212237,656.6410318681643,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124296.0,21124296.0,293.066,288.39580957751014,0.61341404,521.494238061927,2.0,2.0,1.0,4.0,0.31362638652090485,283.15,283.15,283.14999918722145,286.2766685888381,3.9682539682539675,1.550215600181095,52349.458180775866,286.4507999999999,286.45816134765624,2.1172927917559097,0.8880639245980506,0.8998367727778132,0.47728535403668676,0.47757380021661594,0.28942551502305447,0.29130771998361216,0.21887916806611624,0.2208893852971827,0.22778163726945583,0.22909954504177887,297.15,293.15,297.1107609764794,297.2139415599486,297.07328049657593,297.23608177568576,297.1348276722707,297.1537784961921,5854.476261579974,1509.8550840057057,160.62315191669336,661.2711703076161,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124332.0,21124332.0,293.072,288.39789709747873,0.6131760021428572,522.8605770682228,2.0,2.0,1.0,4.0,0.31362638643578133,283.15,283.15,283.14999918722106,286.264276477378,3.9682539682539675,1.559813601458638,52360.8827018626,286.4435999999999,286.45080735558025,2.1168685614793383,0.8874005114211168,0.899339991860002,0.47736283991970274,0.47764629185284624,0.2891573242893706,0.2910752718848221,0.2191208535423532,0.2211721299895907,0.2277237423855067,0.22906853187374326,297.15,293.15,297.11060091972985,297.21240407705227,297.07286019822504,297.2356541159639,297.13447510012605,297.15319888221944,5857.296962976361,1509.8318134414737,161.66230345140403,664.8675694727531,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124368.0,21124368.0,293.078,288.39997108495186,0.6129370514285715,524.2325820109716,2.0,2.0,1.0,4.0,0.31362638635065787,283.15,283.15,283.14999918722356,286.2537904787451,3.9682539682539675,1.5673553434003245,52386.59874923265,286.43639999999994,286.44310313991997,2.1161673070841203,0.8867467971257886,0.8986629669338059,0.47746674808862666,0.47771146938333503,0.28889064328088376,0.2908059572433034,0.2193592042044431,0.22141067483758012,0.22766662794528578,0.22900865919672894,297.15,293.15,297.1104702743553,297.211231005866,297.0724714068785,297.2351986104075,297.1341456125228,297.15270338200605,5859.208565187552,1509.813593256951,162.53148813521983,663.976693332306,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124404.0,21124404.0,293.084,288.40203158508285,0.6126971921428571,525.6097881613342,2.0,2.0,1.0,4.0,0.3136263862655344,283.15,283.15,283.14999918722447,286.24443967915465,3.9682539682539675,1.5745786213329898,52411.982347124605,286.42919999999987,286.4354599897718,2.1153863358273948,0.886106865354169,0.8979239487998119,0.4775967489323166,0.47779333259081386,0.28862640165169895,0.2905235954868289,0.2195947681786985,0.22162963196987942,0.22761092664516014,0.22893828847198308,297.15,293.15,297.1103792776166,297.2104138005774,297.07212707738984,297.2347250967808,297.13385061684005,297.15229917384096,5861.259925486452,1509.7961960286689,163.36710342195482,661.3675472646314,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124440.0,21124440.0,293.09,288.4040786430679,0.6124564285714286,526.9917307904716,2.0,2.0,1.0,4.0,0.31362638618041094,283.15,283.15,283.1499991872243,286.2358819326526,3.9682539682539675,1.5812613384335177,52438.36836137378,286.4219999999999,286.4278276125279,2.114547764365478,0.8854841579538251,0.8971394868954773,0.47774862866661194,0.47788915609283217,0.2883653201760304,0.2902317130598681,0.21982868494270977,0.22183303662819326,0.22755718066374225,0.22886004198131707,297.15,293.15,297.11033490796603,297.2098877628044,297.0718351474763,297.23424946220007,297.1335980827901,297.1519810726474,5863.162150088669,1509.7801474205614,164.15002087095343,657.3255765984901,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124476.0,21124476.0,293.096,288.4061123041463,0.612214765,528.3779451695445,2.0,2.0,1.0,4.0,0.3136263860952874,283.15,283.15,283.1499991872239,286.22838584003216,3.9682539682539675,1.587177492657771,52465.983319548424,286.4147999999999,286.4202043719188,2.11363564570149,0.8848865143239615,0.8962972887682519,0.47792878358383156,0.47800228659078375,0.28810889578566135,0.2899277661286226,0.22006089018428646,0.22201636856466386,0.22750634262099143,0.22877172514202113,297.15,293.15,297.11035705036625,297.20973353645127,297.07161831030817,297.2337783113249,297.1334067988961,297.15177880146933,5864.853072969239,1509.7659771630997,164.85721235971297,651.3826098583437,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124512.0,21124512.0,293.102,288.4081326136003,0.6119722057142858,529.767966569714,2.0,2.0,1.0,4.0,0.31362638601016396,283.15,283.15,283.1499991872238,286.22154156201594,3.9682539682539675,1.5926200649809514,52493.55486760638,286.40759999999995,286.4126047418572,2.1126862693505446,0.8843094221450952,0.8954269520261321,0.47812351889476856,0.4781225720139691,0.28785627321156093,0.2896179026335651,0.22029317285332645,0.2221890814462991,0.2274580047379428,0.22867830614006504,297.15,293.15,297.1104300038763,297.20975932688276,297.0714578087273,297.2333267197112,297.133263462784,297.1516474643963,5866.411802397127,1509.7529722746503,165.51527407400914,644.309670786141,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124548.0,21124548.0,293.10799999999995,288.41013961675606,0.611728755,531.1613302621406,2.0,2.0,1.0,4.0,0.31362638592504044,283.15,283.15,283.1499991872256,286.2151993397826,3.9682539682539675,1.5976507778595381,52521.204493987956,286.40039999999993,286.405018042838,2.111713493085634,0.8837494079147923,0.8945377803106623,0.47833256714484657,0.47824956304133304,0.28760675038687566,0.2893039920076984,0.22052570134359026,0.2223541687006281,0.22741173508694995,0.22858135679642425,297.15,293.15,297.11054401100586,297.2099570663316,297.07134211976114,297.23289319876255,297.13315875526706,297.15157903022566,5867.829126212138,1509.7409779811023,166.13098445302657,636.3727466828124,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124584.0,21124584.0,293.114,288.41213335898345,0.6114844171428572,532.5575715179854,2.0,2.0,1.0,4.0,0.313626385839917,283.15,283.15,283.149999187226,286.2093311614638,3.9682539682539675,1.6018543691554814,52551.53175196855,286.3931999999999,286.3973684445832,2.109825085478248,0.8832069608732044,0.8936475780381439,0.4785854849034962,0.4774644632234626,0.2873601889870567,0.28898945242458,0.22075838675833231,0.22251525008729856,0.2273674512644389,0.22848354616593078,297.15,293.15,297.110698356644,297.21067538700294,297.07126836898647,297.23247788532984,297.1330903910199,297.1516420777967,5868.760122135265,1509.7309752213569,166.66896999040648,627.4381364955952,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124620.0,21124620.0,293.12,288.41411388569617,0.6112391964285715,533.9562256084091,2.0,2.0,1.0,4.0,0.31362638575479346,283.15,283.15,283.1499991872248,286.20396116965895,3.9682539682539675,1.60289110439723,52600.11739263107,286.3859999999999,286.3892395052102,2.103558887114035,0.8826767332362829,0.8928189121035284,0.47907295506983627,0.4722134289644815,0.28711420546443395,0.2886860867917822,0.22098927507741373,0.22268494684825796,0.22732356668055664,0.22839418078677107,297.15,293.15,297.1108766401651,297.2141701603985,297.07120518332385,297.2320595972541,297.133031540057,297.1522686242397,5867.3411867238,1509.7285109614588,166.93307635102488,616.8255283741569,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124656.0,21124656.0,293.126,288.4160812423525,0.6109930971428572,535.3568278045727,2.0,2.0,1.0,4.0,0.31362638566966994,283.15,283.15,283.1499991872254,286.1993713446487,3.9682539682539675,1.6024672840579572,52654.308142210764,286.3787999999999,286.3810152118734,2.0960729486926533,0.8821596237295015,0.8919883020335717,0.4797598197236934,0.4657490838534634,0.28686912407584464,0.28838100669690725,0.22121965213023578,0.22285109747722817,0.22728035482605963,0.22830340785665923,297.15,293.15,297.1110825741198,297.21995211263055,297.07115539836013,297.2316482814462,297.1329854830267,297.1533647699167,5865.092676463802,1509.7295182274806,167.0616357867304,605.3602238821802,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124692.0,21124692.0,293.13199999999995,288.418035474455,0.6107461235714285,536.7589133776371,2.0,2.0,1.0,4.0,0.31362638558454653,283.15,283.15,283.1499991872255,286.1954919370365,3.9682539682539675,1.6005553982151164,52712.86575700785,286.37159999999994,286.37274607528553,2.088222870647263,0.881657974658086,0.8911600874911914,0.4807095884396234,0.4589246585884064,0.28662469107103655,0.2880744483679728,0.22144908163040122,0.22301385808933713,0.2272375708098075,0.22821140640108564,297.15,293.15,297.11132013105623,297.2286869066123,297.0711155970688,297.23124054835597,297.13294803326295,297.1550622432713,5861.940044382236,1509.7340643244909,167.04731392880797,592.9360356129692,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124728.0,21124728.0,293.138,288.41997662755125,0.61049828,538.1620175987629,2.0,2.0,1.0,4.0,0.31362638549942307,283.15,283.15,283.14999918722424,286.1926636319016,3.9682539682539675,1.597036631866595,52774.23092501704,286.36439999999993,286.36449761399234,2.079425869257598,0.8811839373425387,0.8903170947117315,0.48198976165019325,0.4511829091067206,0.2863822499698534,0.2877618742081853,0.2216784542331514,0.2231681007051105,0.22719607338850312,0.22811457184469072,297.15,293.15,297.11161679361015,297.2410001772862,297.07110299642216,297.2308512909325,297.13293338405134,297.1575009284605,5857.973674064715,1509.742440873719,166.87205329784513,579.4631295957429,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124764.0,21124764.0,293.144,288.4219047472338,0.6102495707142858,539.5656757391113,2.0,2.0,1.0,4.0,0.3136263854142996,283.15,283.15,283.1499991872236,286.19045404827796,3.9682539682539675,1.5931215870459332,52831.418431319355,286.35719999999986,286.3564260529749,2.0701144155233893,0.8807355702178656,0.8894795305766332,0.48349296317191703,0.44292588541266414,0.28614186197741304,0.28744756684120404,0.22190814431378852,0.2233188029101402,0.22715582903705073,0.22801614261074157,297.15,293.15,297.1119678870918,297.2555528418606,297.07111683743227,297.23047979852197,297.13293965714405,297.1604114044102,5853.944111297951,1509.751775397919,166.64084071161696,565.4043185084817,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,2.0,2.0,1.0,4.0,0.31362638532917614,283.15,283.15,283.14999918722333,286.1887364640745,3.9682539682539675,1.5884698603364429,52887.6077003908,286.3499999999999,286.348420441699,2.060302629863523,0.8803155371281527,0.8886517523427533,0.48520400949622566,0.4341624563627514,0.2859035898912189,0.2871321022120432,0.22213829137013627,0.22346656601030976,0.227116971163838,0.22791655139682945,297.15,293.15,297.1123787232886,297.2721028107361,297.0711570310027,297.2301267158683,297.13296832034706,297.1637467202486,5849.5409312530655,1509.7628863889947,166.3277426203461,550.8235971636348,297.28397395656833,297.28584410396206,297.1175064613082,297.6170053113123,297.4142360639145,8076.455157426041,12085.795716832317,0.30848271255749027,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,2.0,1.0,4.0,0.31362638532917614,283.15,283.15,283.14999918722333,286.1887364640745,3.9682539682539675,1.5884698603364429,52887.6077003908,286.3499999999999,286.348420441699,2.060302629863523,0.8803155371281527,0.8886517523427533,0.48520400949622566,0.4341624563627514,0.2859035898912189,0.2871321022120432,0.22213829137013627,0.22346656601030976,0.227116971163838,0.22791655139682945,297.15,293.15,297.1123787232886,297.2721028107361,297.0711570310027,297.2301267158683,297.13296832034706,297.1637467202486,5849.5409312530655,1509.7628863889947,166.3277426203461,550.8235971636348,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21124836.0,21124836.0,293.15599999999995,288.4256686263312,0.60974553,542.3727948621184,1.0,2.0,1.0,4.0,0.3136263852440527,283.15,283.15,283.14999918722464,286.187284849406,3.9682539682539675,1.5828843095987155,52943.11175563099,286.34279999999995,286.3404677132429,2.0491252466928884,0.8768123566010064,0.886549117000371,0.4864793931512974,0.4260200333962541,0.28507896894604284,0.2865719227000042,0.22172283236730486,0.22334380520786418,0.22661456916450623,0.2276235201067653,297.15,293.15,297.1049503767076,297.28272326908075,297.0637658459097,297.2220190005758,297.12544363218484,297.1597804248917,5844.505338432911,1509.7762566114675,165.91268312272746,536.3383905968523,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21124872.0,21124872.0,293.162,288.4273990754753,0.6094822400000001,543.7753263870991,1.0,2.0,1.0,4.0,0.3136263851589292,283.15,283.15,283.1499991872271,286.18621525540453,3.9682539682539675,1.575873577983742,53002.05198139459,286.33559999999994,286.33245316473324,2.036694865732401,0.8736553289619273,0.8834780850659232,0.4879705807696025,0.4180997658662292,0.2843564563673434,0.2858445555894389,0.22138427677473266,0.22301972642520826,0.22618356510386062,0.22719392678155828,297.15,293.15,297.09869570018105,297.29551474707273,297.057961999025,297.215159164494,297.11938112958234,297.15734254807103,5838.520658452116,1509.7930826732982,165.356311492147,521.629267040181,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21124908.0,21124908.0,293.168,288.42901349870857,0.60921031,545.1765529159456,1.0,2.0,1.0,4.0,0.3136263850738057,283.15,283.15,283.1499991872299,286.18567582889233,3.9682539682539675,1.5680727264230452,53059.654835499416,286.3283999999999,286.32451241000496,2.0238070333114515,0.8708267428544026,0.880263282183573,0.4896504000817797,0.4099089795729676,0.2837181537603201,0.2851123718975009,0.22111423574541728,0.22266682059553594,0.2258134713962861,0.2267546742920957,297.15,293.15,297.0935136220988,297.3100793410722,297.05344663016706,297.2093864514634,297.11454255687505,297.1561937203353,5832.146455420098,1509.8118630990582,164.71040256022698,506.72211890194524,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21124944.0,21124944.0,293.174,288.43051416964477,0.60892992,546.5760097198189,1.0,1.0,1.0,3.0,0.31360901928151314,283.15,283.15,283.1517023221725,286.05053334009745,3.9682539682539675,1.1256826979451142,56328.87834763754,286.3211999999999,286.4085749170511,0.44917093751710296,0.6745,0.2527159099733364,0.1421925,0.05327546198026357,0.13502943750000002,0.05059167646254685,0.1421925,0.053275476982377584,0.10502289583333334,0.03934908076309485,297.15,293.15,297.1153953645397,297.43677571939367,297.1555457371128,297.24364832850034,297.19661743436257,297.22959651678184,0.0,1864.5543391313481,125.2471776772701,12.58142331807487,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21124980.0,21124980.0,293.17999999999995,288.4319033634706,0.60864125,547.9732320698796,1.0,1.0,1.0,3.0,0.31354985473537644,283.15,283.15,283.15007593510694,285.34506163974055,3.9682539682539675,1.1215175311107561,55912.80174597388,286.31399999999996,285.5282944624521,0.6050938475418269,0.6745,0.34042823390818916,0.1421925,0.07176624644548689,0.13502943750000002,0.0681509648364719,0.1421925,0.07176625382544094,0.10502289583333334,0.05300630589390784,297.15,293.15,297.1749836504183,297.6306116324608,297.3420810538175,297.31653809879697,297.34754195833625,297.36235127876597,0.0,1975.1397159729675,123.85018701333705,13.689466818137571,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125016.0,21125016.0,293.186,288.43318335703907,0.6083444800000001,549.3677552372887,1.0,1.0,1.0,3.0,0.31348282588312926,283.15,283.15,283.15033742064605,285.95828349711525,3.9682539682539675,1.1178702747227227,55549.72810184286,286.3067999999999,285.28005079548984,0.6230239053557336,0.6745,0.3505156744684881,0.1421925,0.07389280866408282,0.13502943750000002,0.07017039859259584,0.1421925,0.07389280918800567,0.10502289583333334,0.054576976676739726,297.15,293.15,297.23973738148027,297.7837656471174,297.4886938499246,297.3778458638687,297.468144284855,297.4716374054492,0.0,2043.9094827577533,122.63541572887137,14.777971580542825,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125052.0,21125052.0,293.192,288.43435642896065,0.60803979,550.7591144932071,1.0,1.0,1.0,3.0,0.31340308589907645,283.15,283.15,283.150227815207,286.33085911464553,3.9682539682539675,1.1146839582766643,55233.50758492347,286.2995999999999,285.66369823443046,0.6435591375629349,0.6745,0.36206931134244774,0.1421925,0.07632845146469006,0.13502943750000002,0.07248334382877814,0.1421925,0.07632845149985057,0.10502289583333334,0.05637593408862079,297.15,293.15,297.30146572395233,297.9068369867103,297.60539406365814,297.4321042236929,297.566809370993,297.56252207380135,0.0,2130.280256051054,121.5806512398812,16.079564832341294,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125088.0,21125088.0,293.198,288.43542485969317,0.60772736,552.1468451087957,1.0,1.0,1.0,3.0,0.31331283355838696,283.15,283.15,283.15012884301325,286.5237204543879,3.9682539682539675,1.1118866424909617,54956.63682791579,286.29239999999993,285.98694269025026,0.6821573623611998,0.6745,0.3837857448681766,0.1421925,0.08090653006144412,0.13502943750000002,0.07683079799770727,0.1421925,0.08090653006207862,0.10502289583333334,0.059757287331542334,297.15,293.15,297.35922419408985,298.0069919297986,297.69889219852075,297.48009015145493,297.6482589474117,297.63869148425516,0.0,2187.2119027974036,120.65962763004387,18.748426692085424,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125124.0,21125124.0,293.20399999999995,288.4363909316302,0.60740737,553.5304823552152,1.0,1.0,1.0,3.0,0.3132155646596276,283.15,283.15,283.1500826587066,286.6564691751002,3.9682539682539675,1.1094364254882516,54714.692526506784,286.2852,286.1690263568356,0.7301933584024879,0.6745,0.41081236661134524,0.1421925,0.08660405847218532,0.13502943750000002,0.0822413087941633,0.1421925,0.08660405847209308,0.10502289583333334,0.0639654623954615,297.15,293.15,297.410998813478,298.08728969354945,297.77169227908945,297.52094819340834,297.7139642256986,297.7009786410448,0.0,2222.7142969868655,119.8566955510875,22.455893862628507,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125160.0,21125160.0,293.21,288.4372569291872,0.60708,554.9095615036265,1.0,1.0,1.0,3.0,0.3131135801793535,283.15,283.15,283.150064830512,286.7763224374632,3.9682539682539675,1.107286801383353,54502.86952538462,286.2779999999999,286.29324926755834,0.7878958911369018,0.6745,0.44327793397921805,0.1421925,0.09344818032222228,0.13502943750000002,0.08874065245570803,0.1421925,0.09344818032222318,0.10502289583333334,0.0690205074655507,297.15,293.15,297.4558342845894,298.1510613778225,297.8270760179525,297.5546146581819,297.76602786113796,297.7509228399369,0.0,2248.5053856812056,119.15518954150197,27.43966706152953,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125196.0,21125196.0,293.21599999999995,288.4380251388859,0.60674543,556.2836178251905,1.0,1.0,1.0,3.0,0.31300773026067696,283.15,283.15,283.15004848996585,286.8759635480328,3.9682539682539675,1.105407262895062,54317.99728008546,286.27079999999995,286.406253792239,0.839503795174516,0.6745,0.47231478844785385,0.1421925,0.0995694893348724,0.13502943750000002,0.09455359556270597,0.1421925,0.0995694893348724,0.10502289583333334,0.07354168543766021,297.15,293.15,297.49351115486513,298.20097166703874,297.8679876060049,297.5814478423286,297.8063838147703,297.7900604170015,0.0,2269.823224637602,118.54405674758006,32.437071259991654,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125232.0,21125232.0,293.222,288.43869784943814,0.60640384,557.652186591068,1.0,1.0,1.0,3.0,0.3128994167473343,283.15,283.15,283.1499955003616,286.8478362312538,3.9682539682539675,1.1037516914542098,54155.41469927778,286.26359999999994,286.47348880244266,0.8881233683290358,0.6745,0.4996704141039367,0.1421925,0.10533637562264493,0.13502943750000002,0.10002997027701502,0.1421925,0.10533637562264493,0.10502289583333334,0.0778010879932339,297.15,293.15,297.5251905972686,298.24065093530044,297.8985504575232,297.6028805872162,297.8380582009703,297.8210661556558,0.0,2278.6469763283785,118.00747032264672,37.606833161142724,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125268.0,21125268.0,293.22799999999995,288.43927735182587,0.6060554100000001,559.01480307242,1.0,1.0,1.0,3.0,0.3127914216060557,283.15,283.15,283.1499665871764,286.736477043474,3.9682539682539675,1.102304516196044,54013.49691433436,286.2563999999999,286.43174571046114,0.9411097333596371,0.6745,0.5294820128798745,0.1421925,0.11162100725595137,0.13502943750000002,0.10599801000668975,0.1421925,0.11162100949630437,0.10502289583333334,0.0824428966290412,297.15,293.15,297.55021799659653,298.27071459573614,297.9191915300698,297.6185055082575,297.8612324600379,297.8439724181396,0.0,2267.616385736087,117.53974730266059,43.298560447952426,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125304.0,21125304.0,293.234,288.43976593938186,0.60570032,560.3710025404072,1.0,1.0,1.0,3.0,0.3126849150536153,283.15,283.15,283.1499703259298,286.72664442593,3.9682539682539675,1.1010327313997876,53888.93257563969,286.2491999999999,286.4389411683551,0.9941784577400475,0.6745,0.5593394139198933,0.1421925,0.11791529930380105,0.13502943750000002,0.1119752206815468,0.1421925,0.11791529960739723,0.10502289583333334,0.08709183830206638,297.15,293.15,297.56890475554064,298.29274376820143,297.9315274086438,297.6287959374573,297.877097342439,297.85981384245645,0.0,2262.2945383444535,117.12972536216311,49.53126905591442,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125340.0,21125340.0,293.23999999999995,288.4401659078665,0.60533875,561.7203202661905,1.0,1.0,1.0,3.0,0.3125808999259049,283.15,283.15,283.1499397085345,286.51013611723386,3.9682539682539675,1.099915675176686,53779.64167217666,286.24199999999996,286.32575857122004,1.0463240516796806,0.6745,0.5886774309386839,0.1421925,0.12410009721690506,0.13502943750000002,0.11784845420209669,0.1421925,0.12410009725065575,0.10502289583333334,0.09165990882320747,297.15,293.15,297.58153830564714,298.3077910646604,297.93666776532626,297.6341462654258,297.8864781300348,297.86932430621886,0.0,2234.2220644685794,116.77037038415307,56.308776511414315,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125376.0,21125376.0,293.246,288.4404795555446,0.60497088,563.0622915209308,1.0,1.0,1.0,3.0,0.31247826276965107,283.15,283.15,283.15003504009303,286.78390141679415,3.9682539682539675,1.0989357937820374,53683.8630627814,286.2347999999999,286.5045651120277,1.0977325496753412,0.6745,0.6176007527925138,0.1421925,0.13019747225943226,0.13502943750000002,0.12363866901151704,0.1421925,0.13019747226263456,0.10502289583333334,0.09616340923111857,297.15,293.15,297.5889435337608,298.3172624547398,297.9363709078297,297.63547594797296,297.8907125431062,297.8737530774819,0.0,2253.160021415866,116.45574633834556,63.65016362758488,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125412.0,21125412.0,293.25199999999995,288.440709183259,0.6045968899999999,564.3964515757888,1.0,1.0,1.0,3.0,0.3123734737700763,283.15,283.15,283.1499933277189,286.7028679631423,3.9682539682539675,1.0980762015758858,53599.912421337154,286.22759999999994,286.50111557065543,1.1485216290103846,0.6745,0.6461756099978777,0.1421925,0.1362213868412616,0.13502943750000002,0.12935912400913846,0.1421925,0.1362213868415115,0.10502289583333334,0.10061265200710247,297.15,293.15,297.5924903545851,298.32282586897486,297.93268867131235,297.63412305973094,297.8914796169399,297.87472151430865,0.0,2252.7229460191147,116.18020807588522,71.57376685540524,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125448.0,21125448.0,293.258,288.44085709450377,0.60421696,565.7223357019255,1.0,1.0,1.0,3.0,0.31226877639786227,283.15,283.15,283.1500182349592,286.7560695414913,3.9682539682539675,1.0973262418682073,53526.72251423332,286.2203999999999,286.5309126622712,1.1989231750591471,0.6745,0.6745327396592355,0.1421925,0.14219940190362604,0.13502943750000002,0.1350359917146338,0.1421925,0.1421994019036261,0.10502289583333334,0.1050279935558263,297.15,293.15,297.59128266937637,298.3238669569825,297.92448708872183,297.6292482301233,297.8878989116217,297.8713567713652,0.0,2255.3962200379156,115.94016508280102,80.08515364604742,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125484.0,21125484.0,293.26399999999995,288.4409255954944,0.60383127,567.0394791705019,1.0,1.0,1.0,3.0,0.31216308113815866,283.15,283.15,283.1500234667036,286.81622418222406,3.9682539682539675,1.0966638491633114,53462.12001431675,286.2132,286.5991461475845,1.200721971397499,0.6745,0.6755652306697338,0.1421925,0.1424170631015659,0.13502943750000002,0.13524268805321268,0.1421925,0.14241706310156574,0.10502289583333334,0.10518875737472098,297.15,293.15,297.5885034556176,298.3237200852788,297.91617371989923,297.623699457512,297.8835274770583,297.86712483907326,0.0,2264.052946557961,115.72842351736736,88.46728214865334,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125520.0,21125520.0,293.27,288.4409169952373,0.60344,568.3474172526785,1.0,1.0,1.0,3.0,0.3120561628122835,283.15,283.15,283.15001208853863,286.83126717055075,3.9682539682539675,1.096082516915936,53405.455400130886,286.2059999999999,286.6234157315959,1.201450116494798,0.6745,0.6759911586477244,0.1421925,0.14250685370795632,0.13502943750000002,0.1353279553849896,0.1421925,0.14250685370795632,0.10502289583333334,0.1052550764105475,297.15,293.15,297.58659809557804,298.3247930211913,297.91068788942164,297.6195579101262,297.88087411661525,297.8645022065865,0.0,2269.93972322643,115.54280508859442,96.4928712483534,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125556.0,21125556.0,293.27599999999995,288.44083360559677,0.60304333,569.6456852196163,1.0,1.0,1.0,3.0,0.31194845284558,283.15,283.15,283.150007137088,286.8435779932208,3.9682539682539675,1.0955781616058853,53356.318355167576,286.19879999999995,286.64269278027683,1.202600809947671,0.6745,0.6766623244275045,0.1421925,0.14264834331528234,0.13502943750000002,0.1354623173386041,0.1421925,0.1426483433152823,0.10502289583333334,0.10535958015224765,297.15,293.15,297.5847441485046,298.3261721488182,297.90647812626173,297.61596135840284,297.8788322304721,297.8624376024919,0.0,2273.369452527844,115.38192514627934,104.09088887213521,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125592.0,21125592.0,293.282,288.44067774136073,0.6026414400000001,570.9338183424763,1.0,1.0,1.0,3.0,0.31184037208459153,283.15,283.15,283.1500037931337,286.84976253250244,3.9682539682539675,1.0951306519795978,53312.73846224451,286.19159999999994,286.6547729289117,1.2035414117087537,0.6745,0.6772112577366124,0.1421925,0.1427640648861575,0.13502943750000002,0.13557220934150083,0.1421925,0.1427640648861575,0.10502289583333334,0.1054450517100562,297.15,293.15,297.5831908997065,298.3279616119572,297.903324194315,297.61296353505213,297.87741991262715,297.8609720307316,0.0,2275.3706687364174,115.23930223169293,111.48871216093747,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125628.0,21125628.0,293.28799999999995,288.4404517203042,0.60223451,572.2113518924193,1.0,1.0,1.0,3.0,0.31173122032825334,283.15,283.15,283.1502751567345,286.78597403762575,3.9682539682539675,1.3212429545058866,51619.33748115064,286.1843999999999,286.6475165159904,1.2383338543458733,0.6745,0.6772650205692184,0.2859930405027132,0.17749394295224,0.13502943750000002,0.13558297222518537,0.1421925,0.1427753987209616,0.10502289583333334,0.10545342284181085,297.15,293.15,297.58193086718495,298.32599975736974,297.90104106355534,297.61053930418916,297.8765501710998,297.8592122326798,0.0,2299.181841088085,134.781566014605,119.39620730639535,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125664.0,21125664.0,293.294,288.4401578632515,0.60182272,573.477821140606,1.0,1.0,1.0,3.0,0.31161330435294693,283.15,283.15,283.1501231624714,286.5906971239381,3.9682539682539675,1.4059962917508275,51115.92033162329,286.1771999999999,286.5367438339885,1.3469058855682883,0.6745,0.6762667040105981,0.2862078428978011,0.21469136369814498,0.23744943402689428,0.20310485533737888,0.1421925,0.14256494189774194,0.17988465060375536,0.11046088787175141,297.15,293.15,297.5798400030411,298.2824678779336,297.8659288662238,297.60855001057064,297.8750952642141,297.8423764043967,0.0,2351.18395951552,142.0949990292808,129.4683567708764,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125700.0,21125700.0,293.29999999999995,288.4397984941361,0.60140625,574.7327613581974,1.0,1.0,1.0,3.0,0.31148710931051016,283.15,283.15,283.15001633304007,286.4050962377534,3.9682539682539675,1.4932023743595244,50710.56386629527,286.16999999999996,286.450020818591,1.3777063552266313,0.6745,0.6761524641170573,0.2874091327109635,0.20761400804579608,0.23517225359434546,0.19715528193970144,0.1421925,0.1425408587901626,0.17953096306495003,0.15441830712166132,297.15,293.15,297.575374041933,298.25271552646893,297.8087592951554,297.6064053070211,297.8406907815035,297.8167889904164,0.0,2399.6915798394716,149.78482592234798,134.50674094088217,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125736.0,21125736.0,293.306,288.4393759400591,0.6009852800000001,575.9757078163543,1.0,1.0,1.0,3.0,0.3113566397540815,283.15,283.15,283.15005605844783,286.3288300038314,3.9682539682539675,1.5974819244645095,50218.24725247256,286.1627999999999,286.3921253382907,1.3826832548928936,0.6745,0.6761875877537665,0.28907157633267805,0.2098507771438431,0.23372356476791017,0.19927937407572327,0.1421925,0.14254826326416223,0.1785400263144099,0.15499506875188357,297.15,293.15,297.56896734376016,298.2297130311784,297.76439103814914,297.6039529566962,297.797308393822,297.7928665527212,0.0,2414.5605513191044,158.77966810172572,136.84993304483598,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125772.0,21125772.0,293.31199999999995,288.43889253134586,0.60055999,577.2061957862376,1.0,1.0,1.0,3.0,0.3112237974244866,283.15,283.15,283.14998882001987,286.2514932520891,3.9682539682539675,1.5918729952207449,50614.61126545322,286.15559999999994,286.3237111065016,1.3849347311009883,0.6745,0.6762007457514814,0.29100116681051946,0.21068285176595342,0.23275254191975175,0.20006953225269253,0.1421925,0.14255103712419195,0.17792753118119586,0.15560963619634688,297.15,293.15,297.5613564049708,298.2108810466521,297.727916069144,297.60128840192056,297.7618928240142,297.77266694934036,0.0,2417.799715174521,159.474570248805,137.65562183644806,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125808.0,21125808.0,293.318,288.4383506016006,0.60013056,578.4237605390081,1.0,1.0,1.0,3.0,0.31109119222768944,283.15,283.15,283.1499906684512,286.1938947354999,3.9682539682539675,1.6175107772546893,50739.43588489131,286.1483999999999,286.27759619369857,1.394166139633028,0.6745,0.6762555415112436,0.2930776058997626,0.21409403960902926,0.23205619994486612,0.20330887874192302,0.1421925,0.1425625887121386,0.1775486109682576,0.15812912791040012,297.15,293.15,297.5531552190844,298.19455966582404,297.69636470501365,297.5985852242019,297.73168910651094,297.754870784127,0.0,2415.6549546832725,162.47026887194235,140.89854424405232,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125844.0,21125844.0,293.32399999999996,288.43775248775904,0.59969717,579.6279373458267,1.0,1.0,1.0,3.0,0.31095991184647465,283.15,283.15,283.1499452399869,286.1492671523741,3.9682539682539675,1.5730086764241007,51363.23466144927,286.14119999999997,286.2259561203841,1.4127256620341686,0.9811605649393648,0.7008069174663583,0.29523376371795673,0.2090964435112983,0.23151633788248815,0.1985630406004617,0.20718479312499694,0.15000729430634466,0.17731772212150632,0.1544379204670261,297.15,293.15,297.54426897871843,298.17984476646274,297.66804295856576,297.5953267657322,297.70509307290376,297.7385153084766,0.0,2401.6020639267854,159.91422407549535,144.59761587315495,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125880.0,21125880.0,293.33,288.4371005301401,0.59926,580.8182614778542,1.0,1.0,1.0,3.0,0.31083181459771636,283.15,283.15,283.1499835847736,286.1391841639984,3.9682539682539675,1.5730848613976385,51566.945820497,286.1339999999999,286.1967623986009,1.461616441241443,0.9765369940647324,0.8334794876896674,0.29964484229963784,0.17034641171901077,0.23416904294333357,0.16176507308445548,0.2070468197215562,0.17034641486971042,0.1790572250928456,0.12581727906568757,297.15,293.15,297.51687160831995,298.19322548208186,297.68186484868966,297.5761516354523,297.7120974280747,297.7360422005237,0.0,2384.9301300945604,160.56083775546233,150.64843838268368,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125916.0,21125916.0,293.33599999999996,288.4363970724944,0.59881923,581.9942682062516,1.0,1.0,1.0,3.0,0.3107074662172543,283.15,283.15,283.1498565885952,286.1267404132461,3.9682539682539675,1.4043020626666658,53106.15164023836,286.12679999999995,286.13949866416,1.4863507425973885,0.9716635949196171,0.83627955548555,0.30364427940565175,0.17629752510306798,0.23646623977537817,0.16741639430567296,0.2066040253065416,0.17629752504684906,0.1805889846782326,0.1302127511266345,297.15,293.15,297.4899993171522,298.20095166320255,297.69041002739465,297.5540571148456,297.7152659822963,297.73013682097826,0.0,2347.753960763936,147.49356510736115,157.6270905980924,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125952.0,21125952.0,293.342,288.43564446205204,0.5983750400000001,583.1554928021797,1.0,1.0,1.0,3.0,0.31059066290763443,283.15,283.15,283.14991204492435,286.1521453578046,3.9682539682539675,1.3445211237407362,53569.02449034329,286.11959999999993,286.11811307192994,1.5148708445216663,0.9669831685198987,0.8523281811164304,0.3071099834457703,0.17968076380185483,0.23813997584078195,0.17062919961133546,0.20615054778431546,0.1796807635741362,0.18175385640144787,0.13271159969770538,297.15,293.15,297.46466204367783,298.201895619184,297.69064958860895,297.53269429936466,297.71227862363867,297.7204360348948,0.0,2306.9410422447713,142.40258053221734,167.06438797062987,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21125988.0,21125988.0,293.34799999999996,288.43484504956785,0.59792761,584.3014705367991,1.0,1.0,1.0,3.0,0.3104806547026569,283.15,283.15,283.1498797742596,286.1724590404144,3.9682539682539675,1.2398440003500002,54263.42806941556,286.1123999999999,286.0943729239325,1.547811374462802,0.9621089730833927,0.870864129227619,0.31017499747417293,0.18358835933151488,0.23933532982331523,0.1743399468472833,0.20563402672239486,0.1835883589615586,0.1826352425602754,0.1355977364367759,297.15,293.15,297.439819637809,298.1979285289373,297.68475164985017,297.5114012233044,297.7047391153495,297.70772803105007,0.0,2263.8300005910955,132.94418148154008,178.4307031103025,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126024.0,21126024.0,293.354,288.43400118936523,0.59747712,585.4317366812709,1.0,1.0,1.0,3.0,0.3103762415486626,283.15,283.15,283.15002542111506,286.2004253290927,3.9682539682539675,1.2876127476937433,53739.72010358202,286.1051999999999,286.10028103635295,1.5903300343048115,0.9565620273368252,0.9062837529068162,0.31293786068782503,0.18551511652199562,0.24017025015111335,0.17616964208176966,0.20508592450147828,0.1855151165079521,0.18329856113461984,0.13702083273026527,297.15,293.15,297.4142199608933,298.1904458956571,297.6744743677294,297.49056526381185,297.6939088100444,297.69272285962717,0.0,2247.9730806507805,136.76415715355358,192.015924492494,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126060.0,21126060.0,293.35999999999996,288.43311523937774,0.5970237500000001,586.5458265067559,1.0,1.0,1.0,3.0,0.3102716955010208,283.15,283.15,283.1500435303124,286.1847186813782,3.9682539682539675,1.326890986588204,53340.33919114631,286.09799999999996,286.10152299970366,1.639431390091885,0.9494558550791417,0.9526915334681154,0.3155843814137872,0.18624712380234973,0.24089321999502095,0.17686477390174687,0.20465208885046615,0.18624712379436603,0.1838888362267423,0.1375614908124698,297.15,293.15,297.38562026113135,298.1818415627543,297.66316675849896,297.4719380389303,297.68230035286587,297.67697339483624,0.0,2257.1314968505317,139.91484477072103,208.16064703836565,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126096.0,21126096.0,293.366,288.432189561189,0.59656768,587.6432752844152,1.0,1.0,1.0,3.0,0.3101646768794299,283.15,283.15,283.15004378489505,286.1505098932031,3.9682539682539675,1.3794587014067023,52897.20182932727,286.0907999999999,286.10230380107896,1.6847821003813284,0.9420403682685241,0.948825668905854,0.3178732281803437,0.19774473329683417,0.24117492874226137,0.1877831819938396,0.20371369952777899,0.20457316205385565,0.18420080857092558,0.14605358599520857,297.15,293.15,297.3573689020981,298.16920401463375,297.6466215064839,297.4478678044936,297.666541100148,297.65752066557144,0.0,2277.8404300699317,144.28734404211784,226.8184177230832,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126132.0,21126132.0,293.37199999999996,288.4312265200705,0.59610909,588.7236182854092,1.0,1.0,1.0,3.0,0.3100544899979831,283.15,283.15,283.15005103814605,286.1290535349003,3.9682539682539675,1.43330436705248,52476.1585796664,286.08359999999993,286.1021566940058,1.7273316173389446,0.9358236572213756,0.9421465266224097,0.3192674772117521,0.2164006203875636,0.24026115739076576,0.20549926364318616,0.20261292081433865,0.20368219249087033,0.18377781201581656,0.159832760611367,297.15,293.15,297.33332962893337,298.1461980665447,297.6154342386213,297.4228320999772,297.63931659320235,297.6314221254558,0.0,2294.6088485394635,148.7665157990453,247.80696173858695,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126168.0,21126168.0,293.378,288.43022848501795,0.59564816,589.7863907808991,1.0,1.0,1.0,3.0,0.3099407851908585,283.15,283.15,283.15005023772625,286.0977081522105,3.9682539682539675,1.4893061548424926,52094.190996362595,286.0763999999999,286.10055332684465,1.772396985686226,0.9303401129957056,0.9364423307792029,0.31981931952355847,0.23563177584109574,0.2382002593339282,0.22376163404503924,0.20182209060052472,0.2027916088980317,0.18264864910744255,0.17403682647947494,297.15,293.15,297.31221332419807,298.1140286242402,297.5710267191107,297.402648077816,297.601740215267,297.6003313921264,0.0,2314.1341846258388,153.49804808191274,271.68592640913204,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126204.0,21126204.0,293.38399999999996,288.429197828785,0.59518507,590.8311280420455,1.0,1.0,1.0,3.0,0.3098241005545116,283.15,283.15,283.15004861245245,286.06632622116655,3.9682539682539675,1.5471275880856301,51763.262842814845,286.06919999999997,286.0984465658382,1.8122096115514679,0.9251864762642583,0.9314159535686142,0.3197698557174081,0.25880046424224135,0.23545384290604093,0.23774807260728997,0.2012319861923993,0.20212069053459733,0.18117866809508867,0.18244069312905828,297.15,293.15,297.2926943492949,298.0757186784716,297.5194714000273,297.3856179314936,297.55993484479205,297.5666874408159,0.0,2333.3213081084978,158.49241045815126,298.1375913409774,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126240.0,21126240.0,293.39,288.4281369279157,0.59472,591.8573653400096,1.0,1.0,1.0,3.0,0.309704587528701,283.15,283.15,283.15003439622166,286.031655139956,3.9682539682539675,1.592491726693031,51582.70141620119,286.0619999999999,286.09282056099477,1.8374920016001604,0.9202266943328185,0.9271485302450267,0.3187484920473545,0.29228965343877555,0.233136564981839,0.23545947395247827,0.20078859915925917,0.20172136745368663,0.17999671817467328,0.18127928097297152,297.15,293.15,297.2743794941678,298.02698199464527,297.47532020653017,297.37098617309476,297.5244080071336,297.53441517511436,0.0,2349.6662408514903,162.61032893059593,325.71905223798586,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
