,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21126276.0,21126276.0,293.39599999999996,288.4270481627746,0.59425313,592.8646379459519,1.0,1.0,1.0,3.0,0.3095823398393731,283.15,283.15,283.15002905009226,286.0003723954242,3.9682539682539675,1.6332496428054954,51468.654495950555,286.05479999999994,286.08610823036,1.8566015295548852,0.9154941216889877,0.9232523126146359,0.31679812298917653,0.31833588338305463,0.23166164198614064,0.23360808678332198,0.20048346229268993,0.20151868469109674,0.17927733098722792,0.18039211858590454,297.15,293.15,297.2574599345189,297.96917330774073,297.4438647465081,297.3586805024261,297.49803923602525,297.5054435454438,0.0,2361.9230035170617,166.4405363858772,354.74333010633217,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126312.0,21126312.0,293.402,288.4259339175752,0.59378464,593.8524811310334,1.0,1.0,1.0,3.0,0.30945837991736047,283.15,283.15,283.1500141083379,285.96622158926084,3.9682539682539675,1.65885407233603,51482.61620581569,286.04759999999993,286.07601570813154,1.85041682101977,0.9109234854647422,0.9200677281585823,0.3154252954538893,0.31707222271629704,0.23065381827573955,0.23246987348835438,0.20023493832421696,0.20152965926015007,0.1788162605653282,0.1799259210954667,297.15,293.15,297.2416236262262,297.9206852473409,297.41959507671226,297.3475448543278,297.476938724789,297.4812775058792,0.0,2369.6985713030635,169.12096199391874,382.5658917511708,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126348.0,21126348.0,293.40799999999996,288.4247965804058,0.59331471,594.820430166415,1.0,1.0,1.0,3.0,0.3093336046104723,283.15,283.15,283.15000736032476,285.9368269949345,3.9682539682539675,1.679469599154027,51529.21881234553,286.0403999999999,286.065760696456,1.8456160438795266,0.906638830761285,0.9170608802100444,0.3148719918866175,0.3162734045382522,0.22996833655351667,0.23177264757049645,0.20002931357156054,0.20159418846060348,0.17854211334802805,0.17970565587394205,297.15,293.15,297.2271441911937,297.8840078462592,297.4003830276477,297.33736888810654,297.45972867312986,297.4617265252674,0.0,2373.2275250739967,171.39889721671605,410.1032137127861,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126384.0,21126384.0,293.414,288.4236385432546,0.59284352,595.7680203232576,1.0,1.0,1.0,3.0,0.30920839381214793,283.15,283.15,283.15000451512884,285.9094600254488,3.9682539682539675,1.6991506552245086,51578.07115695032,286.0331999999999,286.0560365114446,1.8417937469899595,0.9026543130816002,0.9140954650696831,0.3148631988104533,0.31600623168842534,0.22949346801919587,0.23132763623387992,0.19985896589770194,0.2016565218836855,0.17839520951109858,0.17962282587804868,297.15,293.15,297.2139472308482,297.8552346372021,297.38454235398285,297.3279825401882,297.4452189128578,297.44538513501584,0.0,2375.5352072055507,173.59221695028663,433.78348007248877,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126420.0,21126420.0,293.41999999999996,288.4224622020312,0.59237125,596.6947868727219,1.0,1.0,1.0,3.0,0.30908289024552577,283.15,283.15,283.15000314414704,285.8862861386107,3.9682539682539675,1.7158399084901004,51642.14932360366,286.02599999999995,286.0463203098621,1.8386779074862962,0.899005453782062,0.9111215679041452,0.3152725659440485,0.31620299510674166,0.22918282836048323,0.23104430198169523,0.19972421830198867,0.20169075735192699,0.17835172180051614,0.17962593064084653,297.15,293.15,297.2020975738908,297.8325955751708,297.3713847868297,297.3193757858058,297.4329440596196,297.4316795562633,0.0,2376.9765113909802,175.53282071178134,451.424256951787,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126456.0,21126456.0,293.426,288.4212699565877,0.59189808,597.6002650859689,1.0,1.0,1.0,3.0,0.30895715009737984,283.15,283.15,283.1500031053183,285.86552250297063,3.9682539682539675,1.7321344278076618,51701.11083805974,286.0187999999999,286.03717928209664,1.8363094600104546,0.8956960408119585,0.9083153010957788,0.3159762581925475,0.31676001722051395,0.2289919080985594,0.2308876336240606,0.19962428065708748,0.20172596012110658,0.17838782128798364,0.17970422913923492,297.15,293.15,297.19155531983466,297.81434869530756,297.360239387929,297.31151260408694,297.42242781137594,297.4200167637068,0.0,2378.3130772624695,177.4193946609253,466.0352721148194,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126492.0,21126492.0,293.43199999999996,288.42006421073654,0.59142419,598.4839902341593,1.0,1.0,1.0,3.0,0.30883116056770704,283.15,283.15,283.15000321601934,285.8468527719549,3.9682539682539675,1.7473790695863696,51759.50168014574,286.01159999999993,286.028367451812,1.8345986092994429,0.8927302717547294,0.9056972893124096,0.31691948519651003,0.3176070095995465,0.22890145618522106,0.23083082725598703,0.19955963366031437,0.20176336370395512,0.17849350049522444,0.1798442247755095,297.15,293.15,297.1823145004286,297.79973278748935,297.35082309757524,297.3043944597177,297.4134749872936,297.4101479665009,0.0,2379.629116670263,179.19929396834635,477.6490313341889,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126528.0,21126528.0,293.438,288.41884737226707,0.59094976,599.345497588454,1.0,1.0,1.0,3.0,0.3087048929549847,283.15,283.15,283.1500032647662,285.83042128040375,3.9682539682539675,1.761267730328701,51818.55014964315,286.0043999999999,286.01981325547996,1.8335384225613562,0.8901333970885942,0.903288544717185,0.31808971396660446,0.31872481966699495,0.22890830747826285,0.23086625879249903,0.19953318066399106,0.20180354089000804,0.1786683443729399,0.1800427837965009,297.15,293.15,297.17446049804374,297.78859700659376,297.34310849452845,297.2980777122646,297.4060927833846,297.40206729896306,0.0,2380.9302365191857,180.84464588867243,486.0295056811653,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126564.0,21126564.0,293.44399999999996,288.41762185295954,0.59047497,600.1843224200139,1.0,1.0,1.0,3.0,0.3085784147807284,283.15,283.15,283.1500032280131,285.8154885396504,3.9682539682539675,1.7742315432885285,51877.160086409305,285.99719999999996,286.0113981545299,1.8328161854205007,0.8877815214780823,0.9010370539971909,0.3193547976929554,0.31994739892091956,0.22896037971845978,0.2309366817334938,0.19953297151559496,0.2018480215950424,0.17887903087530801,0.1802671634182918,297.15,293.15,297.1675087280492,297.7790014077966,297.336242500209,297.2923019526337,297.3995583708086,297.39492259189944,0.0,2382.2230681484357,182.39585651552213,492.332194066708,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126600.0,21126600.0,293.45,288.41639006859793,0.59,601.0,1.0,1.0,1.0,3.0,0.3084517248669319,283.15,283.15,283.1500031671448,285.80188792809014,3.9682539682539675,1.7864067181421732,51934.296306418895,285.9899999999999,286.0031190454483,1.8323686009234788,0.8856497189080825,0.898926930892958,0.320691594456256,0.32124395713534165,0.22904875659557844,0.23103201013119765,0.19955734207091907,0.2018971537583291,0.179119860191289,0.18051150050738637,297.15,293.15,297.1613644358037,297.77061258779474,297.3300829129561,297.2870294036985,297.39374938536895,297.3885677451244,0.0,2383.496659335023,183.86300957159733,496.7206942542889,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126636.0,21126636.0,293.45599999999996,288.41515443897936,0.58952503,601.7509786773487,1.0,1.0,1.0,3.0,0.30832477104584144,283.15,283.15,283.1500030891558,285.7898427400636,3.9682539682539675,1.7975634835111476,51989.94068696926,285.98279999999994,285.99496695671144,1.8322287939538242,0.8837757224053495,0.896982041977827,0.32210585977220973,0.3226175933580103,0.2291776699573554,0.23115334547582592,0.199611108282387,0.20195218232981957,0.17939510348859045,0.18077767525667257,297.15,293.15,297.1561653045354,297.7635550678357,297.3247274665548,297.28235776500526,297.38877584329435,297.3831162894451,0.0,2384.742910538023,185.22174028232104,498.8310200382108,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126672.0,21126672.0,293.462,288.41391738792277,0.58905024,602.397310797063,1.0,1.0,1.0,3.0,0.30819763612295864,283.15,283.15,283.1500029778225,285.7787476929994,3.9682539682539675,1.8080581902151693,52044.2418488721,285.97559999999993,285.9868896029789,1.8322498906940186,0.8820535032265545,0.8951346050032293,0.32355548739409035,0.32402199480628285,0.2293272546760426,0.2312852953937085,0.19968321486634924,0.202011657135667,0.1796891743637271,0.18105449029059498,297.15,293.15,297.1515213325115,297.7571536995293,297.3198087538351,297.2780592664549,297.38427158725875,297.3781629279179,0.0,2385.955577458744,186.50923411615113,499.5640010869318,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126708.0,21126708.0,293.46799999999996,288.4126813432748,0.58857581,602.9409376244029,1.0,1.0,1.0,3.0,0.30807030245952577,283.15,283.15,283.15000286979785,285.7686349682765,3.9682539682539675,1.8178810953984907,52096.681328587,285.9683999999999,285.97889183485574,1.8324267162206271,0.880485199760858,0.8933854279313751,0.32503731079657205,0.32545256642258424,0.22949668874670257,0.23142634685704547,0.19977445526625426,0.20207607745402414,0.18000188925822286,0.1813413404911846,297.15,293.15,297.14744047649623,297.7513769412322,297.3153234909041,297.2741500189498,297.38023811409585,297.3737058083356,0.0,2387.12964586182,187.7222830205469,498.8756540112729,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126744.0,21126744.0,293.474,288.4114487369137,0.5881019200000001,603.3838004246285,1.0,1.0,1.0,3.0,0.3079427252747162,283.15,283.15,283.15000277744593,285.75961726549184,3.9682539682539675,1.82691265750587,52146.70311893575,285.9611999999999,285.97097511422453,1.8327665127190518,0.879087092601052,0.8917440835787509,0.32655020113834765,0.3269058573948081,0.2296867287875305,0.23157541957603103,0.1998875357744972,0.2021465625680808,0.1803347208268532,0.18163839044193436,297.15,293.15,297.1439828716212,297.74624414514113,297.31130875459803,297.27068614838043,297.37672117193296,297.3697886183348,0.0,2388.258794417622,188.84605344068714,496.58279846445697,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126780.0,21126780.0,293.47999999999996,288.4102220047509,0.58762875,603.7278404629998,1.0,1.0,1.0,3.0,0.3078149217784299,283.15,283.15,283.15000267889843,285.75150570830465,3.9682539682539675,1.8352611635837524,52194.18266135774,285.95399999999995,285.9631272133387,1.8332249276436057,0.8778238476827371,0.890186721792841,0.32808278021512505,0.3283704830735487,0.22989162163291638,0.2317286226470568,0.20001871446336036,0.20222246269012242,0.18068300715686986,0.18194257880347536,297.15,293.15,297.14102017274183,297.74157721100204,297.3076610684985,297.26759382437507,297.37361208860153,297.3662928730438,0.0,2389.343075590452,189.89102001767316,492.9755303706845,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126816.0,21126816.0,293.486,288.4090035867314,0.58715648,603.974999004777,1.0,1.0,1.0,3.0,0.30768697767455344,283.15,283.15,283.15000257766576,285.74392183640754,3.9682539682539675,1.8431984666916525,52239.99608514615,285.9467999999999,285.9553227174765,1.8337479882614909,0.8766370627513536,0.8886768369073133,0.3296249615432905,0.32983957063620906,0.23010444917428108,0.2318835512418208,0.20016042813738383,0.2023017084766365,0.1810399047433861,0.18225059104656843,297.15,293.15,297.1383384849316,297.7371620550652,297.3042203904037,297.2647186767205,297.3707343196697,297.36303478535814,0.0,2390.399257484304,190.8884931678915,488.6157697185743,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126852.0,21126852.0,293.49199999999996,288.40779592683043,0.58668529,604.1272173152203,1.0,1.0,1.0,3.0,0.3075588312602792,283.15,283.15,283.15000248966885,285.73703792341985,3.9682539682539675,1.8506137051641038,52283.064323072904,285.9395999999999,285.94758116208163,1.8343504123552228,0.8755496581758849,0.8872276430732504,0.3311776010601628,0.33131185141964076,0.23032695781943557,0.23203977938905412,0.20031622425051288,0.20238551907014463,0.18140783183324194,0.1825631984256391,297.15,293.15,297.136022721893,297.7330612482528,297.3010491687458,297.26213536803226,297.36815872422676,297.36008544623013,0.0,2391.4162677407626,191.8226926258709,483.2547576288955,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126888.0,21126888.0,293.498,288.4066014730498,0.58621536,604.1864366595895,1.0,1.0,1.0,3.0,0.3074304819448446,283.15,283.15,283.1500024126391,285.7307993271162,3.9682539682539675,1.857524205678811,52323.406729960814,285.9323999999999,285.9398961381346,1.8350232113597338,0.8745535488182283,0.8858338532534579,0.3327384556853653,0.3327853710201882,0.2305579322334764,0.2321966347039233,0.20048516772921732,0.20247372912299838,0.18178581671173893,0.18287986092456615,297.15,293.15,297.13404358678486,297.729243091147,297.29812737178764,297.25982644638657,297.36586302294126,297.3574207038095,0.0,2392.3972692657444,192.69524113399262,476.9646943329943,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126924.0,21126924.0,293.50399999999996,288.4054226774106,0.58574687,604.1545983031449,1.0,1.0,1.0,3.0,0.30730197158544964,283.15,283.15,283.1500023381074,285.7250206335015,3.9682539682539675,1.8640577746497535,52361.54394281388,285.92519999999996,285.93225284913524,1.8357417257080988,0.8736204393025815,0.8844781461286899,0.33430305451390163,0.33425753649787354,0.2307941206958809,0.23235321235586942,0.20066347293516212,0.20256530724948502,0.18217058403133837,0.18319912036580174,297.15,293.15,297.13229743848535,297.7256099400826,297.29537888656296,297.25771520153864,297.36376235258575,297.3549527638511,0.0,2393.3507645545014,193.52122760564262,470.026056081796,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126960.0,21126960.0,293.51,288.4042619959445,0.58528,604.0336435111465,1.0,1.0,1.0,3.0,0.3071733225843042,283.15,283.15,283.15000226597493,285.7196105675833,3.9682539682539675,1.8703115701535893,52397.55276311195,285.9179999999999,285.92465211893455,1.8364946627005432,0.8727365999993576,0.8831522538430673,0.3358695585800633,0.33572756459431197,0.23103402860953895,0.23250922273028446,0.20084929174659216,0.20265970076091955,0.18256057658895494,0.18352033498948378,297.15,293.15,297.13073382723456,297.72211769938104,297.29276700166855,297.2557634948459,297.361815559198,297.3526395164656,0.0,2394.2807665045766,194.3109521108928,462.57938941657324,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21126996.0,21126996.0,293.51599999999996,288.4031218886827,0.5848149300000001,603.8255135488544,1.0,1.0,1.0,3.0,0.30704447450626965,283.15,283.15,283.15000221446064,285.7146620207821,3.9682539682539675,1.876193397823712,52430.62094289664,285.91079999999994,285.9171012119494,1.8372862347655614,0.8719152284943588,0.8818626968205449,0.33743685674910345,0.3371928094396349,0.2312774497026559,0.2326633110637638,0.20104487671636778,0.20275765737229842,0.18295712729380637,0.1838436958475043,297.15,293.15,297.12940206094277,297.71880035360556,297.2903231569616,297.254021235927,297.36006735390157,297.3505228322677,0.0,2395.1834417758128,195.0515572797017,454.45930222479456,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127032.0,21127032.0,293.522,288.40200481964257,0.58435184,603.5321496815286,1.0,1.0,1.0,3.0,0.3069154938000677,283.15,283.15,283.15000215778065,285.70999281664757,3.9682539682539675,1.8818468206965513,52461.74895486818,285.9035999999999,285.9095825731416,1.838099179563871,0.8711303960612731,0.8805953215670675,0.3390034858079921,0.3386542669402541,0.23151952345207577,0.23281463510836478,0.20124635161250762,0.20285807127834102,0.1833574584711033,0.18416839183349057,297.15,293.15,297.1282063150051,297.7155829403415,297.2879417920692,297.25240654846573,297.3584376323201,297.34851504564034,0.0,2396.0676614424306,195.76169192390338,445.95820050356883,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127068.0,21127068.0,293.52799999999996,288.4009132568124,0.58389091,603.1554931744294,1.0,1.0,1.0,3.0,0.3067863763984648,283.15,283.15,283.1500021043708,285.7055809388276,3.9682539682539675,1.8872891062573371,52490.87181397452,285.8963999999999,285.9020960907085,1.8389198081522018,0.8703782336731395,0.8793479492583535,0.3405684689873061,0.3401112105229682,0.2317405649763518,0.23295278168257158,0.20145340143968257,0.20296089904292164,0.18376120981476698,0.18449426067955077,297.15,293.15,297.12713397716504,297.7124557237163,297.28537699272147,297.2509138344819,297.35691908608925,297.3465599228348,0.0,2396.9336551812494,196.4428155536101,437.09654795986614,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127104.0,21127104.0,293.534,288.3998496721336,0.58343232,602.6974852928167,1.0,1.0,1.0,3.0,0.3066570748533599,283.15,283.15,283.15000205308655,285.70149421430716,3.9682539682539675,1.892449568423228,52517.44790371455,285.8891999999999,285.89464495081796,1.8397401559292175,0.869666447081251,0.878124279745196,0.3421305939638286,0.341561455406957,0.23193178566012645,0.2330671004206724,0.20166754817358,0.20306667964038125,0.18416924691633102,0.18482142674972096,297.15,293.15,297.12621559807104,297.7094415757613,297.28255283816014,297.2495777294912,297.355542673423,297.3446660829813,0.0,2397.774589918092,197.085348979875,427.75842467478327,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127140.0,21127140.0,293.53999999999996,288.39881654148076,0.58297625,602.1600673019507,1.0,1.0,1.0,3.0,0.3065276154822358,283.15,283.15,283.1500019997672,285.69764376447347,3.9682539682539675,1.8973914802342529,52541.96970514982,285.88199999999995,285.88722006899167,1.8405479761499366,0.8689816843185681,0.8769159559121392,0.3436886901806158,0.34300496797629704,0.23210228397787996,0.23315551747001118,0.20188688706274038,0.20317477699603975,0.184580191344903,0.18514940900709478,297.15,293.15,297.12540344270207,297.7065044640707,297.27958503430165,297.2483590888463,297.3542704160965,297.34282448920345,0.0,2398.5926552198953,197.6976844840061,418.0758828666635,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127176.0,21127176.0,293.546,288.3978163446397,0.58252288,601.5451804670913,1.0,1.0,1.0,3.0,0.30639804664717,283.15,283.15,283.1500019465812,285.6939457738456,3.9682539682539675,1.902191005303583,52565.0648261669,285.8747999999999,285.87981455607445,1.8413483152367929,0.8683138284551646,0.8757186094283843,0.34524355268539997,0.34444385741139405,0.23225989356336185,0.23322645887342802,0.20210960309890863,0.20328475277085623,0.18499294387512785,0.18547811842055675,297.15,293.15,297.1246586654927,297.7036153984611,297.2765405905816,297.24721762220815,297.35306566010416,297.34101958736954,0.0,2399.395115840742,198.29012236105146,408.2017399949184,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127212.0,21127212.0,293.55199999999996,288.3968515652828,0.58207239,600.8547660534988,1.0,1.0,1.0,3.0,0.30626833502106215,283.15,283.15,283.15000204423717,285.6903380081446,3.9682539682539675,1.9071181984529149,52584.077339971846,285.8675999999999,285.87252231850204,1.8421760304624446,0.8676646588687689,0.8745546396776775,0.34679342922181877,0.34588076140757623,0.23240464094602808,0.23328318923192387,0.20233625740283154,0.20340151997251713,0.18540763272730615,0.18581091782996642,297.15,293.15,297.1239900418475,297.700778755428,297.27345175903133,297.2461676909332,297.35193911723485,297.33926547289497,0.0,2400.200759359386,198.88093625856848,398.5625677049859,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127248.0,21127248.0,293.558,288.39592469094276,0.58162496,600.0907653264331,1.0,1.0,1.0,3.0,0.3061384404499245,283.15,283.15,283.1500024880996,285.6859839656877,3.9682539682539675,1.913425239947971,52589.859032468,285.8603999999999,285.8656640672942,1.8431699608719676,0.8670311141035153,0.8735068266867448,0.3483372418810635,0.3473325197194184,0.2325363442909461,0.2333427357351528,0.20256646343807816,0.20354271650866715,0.18582381357480812,0.1861607029271642,297.15,293.15,297.12339096682217,297.6979910261334,297.2703285715823,297.2452069685361,297.3508863577184,297.3375607781585,0.0,2401.183573840652,199.5669971259342,390.91472564296447,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127284.0,21127284.0,293.56399999999996,288.3950382129832,0.58118077,599.2551195511545,1.0,1.0,1.0,3.0,0.30600836829692696,283.15,283.15,283.1500026798353,285.68113211237664,3.9682539682539675,1.9201050284424328,52591.97272682784,285.85319999999996,285.85884895655414,1.8442169901398324,0.8664048370458224,0.8725021433501072,0.34987460494913647,0.3487853523866702,0.23266015510066412,0.23339929918427976,0.20279864723738264,0.2036933138480326,0.18624038412085878,0.1865164242563034,297.15,293.15,297.1228321139917,297.695227008025,297.2672189127529,297.24430498680033,297.3498782245312,297.33589224922025,0.0,2402.2547861559087,200.2784396286077,383.9322099023464,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127320.0,21127320.0,293.57,288.3941946265678,0.58074,598.3497699929228,1.0,1.0,1.0,3.0,0.3058781219492175,283.15,283.15,283.150002796535,285.67598517215004,3.9682539682539675,1.927107103094912,52591.17214752635,285.8459999999999,285.85206104866177,1.8453004445124892,0.8657831898416977,0.8715286849047824,0.3514054183562532,0.35023726978511854,0.23277758006210392,0.23345316418608034,0.20303227814899033,0.2038508814170801,0.18665699070326042,0.18687630270572428,297.15,293.15,297.12230410125755,297.6924781452097,297.2641340737064,297.2434512313764,297.34890505323364,297.33425452095673,0.0,2403.374476777221,201.012707647523,377.4412805436759,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127356.0,21127356.0,293.57599999999996,288.3933964306267,0.5803028299999999,597.3766579169984,1.0,1.0,1.0,3.0,0.30574760956425595,283.15,283.15,283.15000297210037,285.67029483369305,3.9682539682539675,1.9348652640528645,52584.45759628521,285.83879999999994,285.84538243163985,1.8464628927713493,0.8651652805835858,0.8706144251485481,0.35292851023688604,0.3516916223927301,0.2328866631959537,0.23350801197542656,0.20326738815706263,0.2040215697124273,0.18707325205215847,0.18724442455698462,297.15,293.15,297.1218117054682,297.68977186517117,297.2610954271711,297.2426575279064,297.34797431247296,297.332662167638,0.0,2404.5832530193525,201.80379072733797,372.0127798182251,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127392.0,21127392.0,293.582,288.39264612782074,0.5798694400000001,596.3377245886412,1.0,1.0,1.0,3.0,0.30561694019615954,283.15,283.15,283.15000157851625,285.66355251102226,3.9682539682539675,1.9408421969952372,52592.0526831529,285.8315999999999,285.8380665761742,1.8442855793471908,0.8645437904888521,0.8697953930592106,0.35459086337632106,0.349675042720264,0.23298510717682086,0.23357385255361515,0.20349871636745617,0.20421146398449833,0.1874870605278095,0.1876262105310037,297.15,293.15,297.1213287022541,297.68884695283873,297.25803590584013,297.241847972772,297.34703847791235,297.33141960232354,0.0,2405.368043114191,202.46252427747066,366.8623370719066,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127428.0,21127428.0,293.58799999999997,288.3919462245031,0.57944001,595.2349112731113,1.0,1.0,1.0,3.0,0.3054862329763581,283.15,283.15,283.14999980886483,285.656617366317,3.9682539682539675,1.944734798109114,52614.52012700506,285.8243999999999,285.83018390764323,1.8398805580542856,0.8639306204341879,0.8690301792730435,0.3564656777800215,0.34536738892238267,0.23307244895510942,0.23364002991582627,0.20372493617273818,0.2044088414237587,0.1878983143525989,0.18801393768674074,297.15,293.15,297.12088494606326,297.6905148462849,297.25495013533947,297.24100720896206,297.3460960303155,297.330690633393,0.0,2405.437140845091,202.95956829524533,361.9175742027566,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127464.0,21127464.0,293.594,288.39129923067924,0.57901472,594.0701592356688,1.0,1.0,1.0,3.0,0.3053555796926964,283.15,283.15,283.14999903102245,285.6499744558217,3.9682539682539675,1.948261807648378,52636.647921624826,285.8171999999999,285.8223898101681,1.8357732085450436,0.8633421553132865,0.8682906174391957,0.3585331470238501,0.34134354990175464,0.2331511502072101,0.23369833325028633,0.2039470782056197,0.204604331487336,0.18830788295186607,0.18840132475079588,297.15,293.15,297.12052185629415,297.6944222154642,297.25188209835164,297.24015213759253,297.3451649706236,297.33042865566523,0.0,2405.083789095761,203.41711416847636,357.31596891381423,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127500.0,21127500.0,293.59999999999997,288.3907076599636,0.57859375,592.8454097415738,1.0,1.0,1.0,3.0,0.30522500508032124,283.15,283.15,283.1499988905051,285.64342129418276,3.9682539682539675,1.9520493727760853,52653.83182847459,285.80999999999995,285.8148372581167,1.831957417475964,0.8627842379789774,0.8675844937903127,0.36074228825552235,0.3375856442630773,0.23322445505491463,0.23375114857859333,0.20416657007028233,0.20479857957102685,0.18871663951031475,0.18878892390775598,297.15,293.15,297.1202506418176,297.6998811508626,297.2488665478371,297.2392988538675,297.3442573629883,297.3305109114746,0.0,2404.6166429791397,203.8832161126228,353.03678120337054,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127536.0,21127536.0,293.606,288.39017402953493,0.57817728,591.5626040560863,1.0,1.0,1.0,3.0,0.3050945173339995,283.15,283.15,283.1499989801083,285.6368486644785,3.9682539682539675,1.9561767045393086,52665.966363289335,285.8027999999999,285.807487363749,1.8284221873119288,0.8622644389500244,0.8669218285411007,0.363061829703434,0.3340689947190836,0.23329455887966016,0.23380060300627856,0.20438449710286227,0.20499230684542813,0.18912531025506077,0.1891773107935147,297.15,293.15,297.12008712563016,297.70641668423605,297.24594293609783,297.23846430767327,297.34338814093144,297.33085983891374,0.0,2404.1842587258134,204.36573340087045,349.0886049013723,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127572.0,21127572.0,293.61199999999997,288.38970086008834,0.57776549,590.2236834444666,1.0,1.0,1.0,3.0,0.3049640939253905,283.15,283.15,283.1499991556254,285.63021815714944,3.9682539682539675,1.9606505347601615,52673.8393431548,285.7955999999999,285.80028418930135,1.8251280261904914,0.8617784411547409,0.8662998932318141,0.365453061660536,0.3307531499168955,0.23336358289086756,0.2338490077328187,0.20460188851782807,0.20518641861866735,0.18953414334214164,0.18956678223773002,297.15,293.15,297.1200151373955,297.71354823406966,297.24312178654,297.237656495598,297.34255603008353,297.3313795367373,0.0,2403.8260602649466,204.86835739882866,345.4182156573601,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127608.0,21127608.0,293.618,288.38929067578573,0.57735856,588.8305891719746,1.0,1.0,1.0,3.0,0.30483371478081484,283.15,283.15,283.1499993640402,285.62351049505753,3.9682539682539675,1.9654601161863732,52678.123501358554,285.7883999999999,285.79318956465005,1.8220429831426563,0.8613212031891921,0.8657142130867181,0.3678879143348125,0.3276086393699664,0.23343314590964534,0.23389794686090742,0.20481978048062388,0.20538166269601782,0.18994208607226004,0.1899568538330699,297.15,293.15,297.1200181986314,297.72094130942327,297.24041005181266,297.23688405988116,297.34173974838825,297.33199867362737,0.0,2403.5498710540446,205.39249470690282,341.98583690882117,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127644.0,21127644.0,293.62399999999997,288.38894600420343,0.5769566700000001,587.3852625038703,1.0,1.0,1.0,3.0,0.3047033670330037,283.15,283.15,283.14999958629056,285.6167009649112,3.9682539682539675,1.9706302589271427,52678.98934857047,285.78119999999996,285.7861866171672,1.8191661295546995,0.8608908953671237,0.8651639897999138,0.3703519152391529,0.32463413395776836,0.23350434982440016,0.23394866201019515,0.20503890337952463,0.20557878806760488,0.1903480948932956,0.19034672052678875,297.15,293.15,297.12008901777955,297.72840062734406,297.23782248632847,297.23615582663797,297.34092332335706,297.3326782562894,0.0,2403.3643466366093,205.94134044754375,338.78459399251346,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127680.0,21127680.0,293.63,288.38866937627733,0.57656,585.8896447054141,1.0,1.0,1.0,3.0,0.30457303469060854,283.15,283.15,283.1499998099398,285.609777270008,3.9682539682539675,1.9761689245080325,52676.759586620785,285.7739999999999,285.77925726913026,1.8164855971933263,0.8604841457252492,0.8646459240141009,0.37283704046749216,0.32182020035209347,0.23357735350783537,0.23400184101591542,0.20525927316048026,0.20577813880807627,0.19075272541981683,0.19073615427897625,297.15,293.15,297.1202165263829,297.7358277353524,297.23535638543746,297.2354703110465,297.34011575795836,297.3333973432355,0.0,2403.27003554812,206.51690472891028,335.79833894214727,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127716.0,21127716.0,293.63599999999997,288.38846332624604,0.57616873,584.3456770418657,1.0,1.0,1.0,3.0,0.3044427011441278,283.15,283.15,283.15000002908744,285.602727039669,3.9682539682539675,1.982106025182581,52671.57216655614,285.76679999999993,285.7723904680175,1.8139992303770953,0.860098698309387,0.8641578050170012,0.3753378970289768,0.3191660922132374,0.23365227358666532,0.23405789001923585,0.2054809476478396,0.20597992397726145,0.19115644453091807,0.19112531067545546,297.15,293.15,297.12039253445954,297.7431450183633,297.2330131894232,297.2348278391055,297.3393258228414,297.3341408808386,0.0,2403.269713717812,207.12278368793073,333.0214117876723,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127752.0,21127752.0,293.642,288.38833039159135,0.57578304,582.7553007784854,1.0,1.0,1.0,3.0,0.3043123508937626,283.15,283.15,283.1500002430703,285.59554218413825,3.9682539682539675,1.988408233987215,52663.97533532651,285.7595999999999,285.76556798086887,1.8116836640736846,0.8597302643128979,0.8636944542724274,0.3778492573331618,0.31665363473277014,0.233728998682389,0.23411670351021857,0.2057037436320086,0.20618394102155996,0.19155956211896585,0.19151442966576876,297.15,293.15,297.12060475912665,297.75031108703945,297.2307813410913,297.2342230735732,297.338556030423,297.3348952582507,0.0,2403.355886371282,207.7575211438748,330.4276999767738,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127788.0,21127788.0,293.64799999999997,288.38827311297615,0.57540311,581.1204571805334,1.0,1.0,1.0,3.0,0.3041819696254685,283.15,283.15,283.15000044792913,285.58822112808247,3.9682539682539675,1.9950689467822662,52654.26557863376,285.7523999999999,285.7587798946158,1.80952813010007,0.8593761398526929,0.8632526788565837,0.38036782877739084,0.31427530937571296,0.2338073379632839,0.2341781672122829,0.20592752987075924,0.20639004482752224,0.19196221178060796,0.19190366494632208,297.15,293.15,297.12084503722593,297.7572924198427,297.2286542130654,297.2336530189053,297.3378077681852,297.33565049144494,0.0,2403.524905456696,208.42149558829297,328.00477731085863,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127824.0,21127824.0,293.654,288.3882940341802,0.5750291200000001,579.4430875132696,1.0,1.0,1.0,3.0,0.30405153899415005,283.15,283.15,283.1500006417911,285.58075886895256,3.9682539682539675,2.0021260001371215,52642.45914291672,285.7451999999999,285.7520237620808,1.8075345913961511,0.8590347123217925,0.8628308225821824,0.3828911887795837,0.3120346619188044,0.23388718936644837,0.2342422586946122,0.20615227104963374,0.20659821481642737,0.19236444133750472,0.1922931230372807,297.15,293.15,297.1211074565692,297.7640463539046,297.22663276894684,297.23311758958596,297.3370832136919,297.33639747653973,0.0,2403.7786946304623,209.11865988564068,325.7528630462763,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127860.0,21127860.0,293.65999999999997,288.38839570203356,0.57466125,577.7251330419542,1.0,1.0,1.0,3.0,0.3039210497799709,283.15,283.15,283.1500008305995,285.5731616502131,3.9682539682539675,2.0095215729635223,52629.080812557135,285.73799999999994,285.7452879864949,1.8056773025024933,0.8587025378414973,0.8624242865498564,0.38541693291367,0.3099113366049653,0.23396816331698367,0.2343084741033399,0.20637774705009343,0.20680808646864665,0.1927662994494148,0.1926828100994849,297.15,293.15,297.12138347018634,297.7705792618717,297.2247001055814,297.23261071057203,297.3363794174281,297.33713059312794,0.0,2404.106927517687,209.8449080498007,323.6453993569035,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127896.0,21127896.0,293.666,288.38858066634697,0.5742996800000001,575.9685350318471,1.0,1.0,1.0,3.0,0.3037904874508578,283.15,283.15,283.15000100838364,285.56542872075994,3.9682539682539675,2.0172654948741164,52614.24128776026,285.7307999999999,285.73857007968644,1.8039529357039579,0.8583780834617334,0.8620313220762014,0.3879437620359374,0.3079041012025273,0.2340500247665519,0.23437660279450478,0.206603833027652,0.2070195362570755,0.19316773367351397,0.1930726992066202,297.15,293.15,297.1216683306893,297.77687419286286,297.2228528465322,297.23213059084924,297.3356957956462,297.337844351316,0.0,2404.508349635842,210.6016279678286,321.6780142580368,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127932.0,21127932.0,293.67199999999997,288.38885147984024,0.57394459,574.1752347482086,1.0,1.0,1.0,3.0,0.30365982810114717,283.15,283.15,283.15000117495464,285.55755231222554,3.9682539682539675,2.025407489639109,52597.89101597003,285.7235999999999,285.7318704931566,1.8023669695132327,0.8580601064689568,0.8616507848895166,0.39047037704217563,0.306019893948484,0.23413251136592989,0.23444645832927874,0.2068304298777791,0.207232505046684,0.19356863339093533,0.1934627314013753,297.15,293.15,297.121957254559,297.782897279961,297.22109244126193,297.23167709021504,297.33503280325357,297.3385313738501,0.0,2404.9867406521157,211.39376378439277,319.85513251049866,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21127968.0,21127968.0,293.678,288.3892106980683,0.57359616,572.3471734562986,1.0,1.0,1.0,3.0,0.3035290878296707,283.15,283.15,283.150001336329,285.54957354525504,3.9682539682539675,2.033817686680145,52580.59387932578,285.7163999999999,285.7251845605076,1.8008762638353488,0.8577458215107194,0.8612780373026858,0.39299616117483016,0.3042213281136558,0.23421530050247752,0.23451737937732925,0.2070573429990078,0.2074464887714456,0.1939691089469825,0.1938528237041393,297.15,293.15,297.12224628613,297.78871812096133,297.219392054163,297.2312418572212,297.33438408961365,297.3391964816178,0.0,2405.5197630847906,212.2098133203577,318.1341735813004,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21128004.0,21128004.0,293.68399999999997,288.38966087934443,0.57325457,570.4862924213774,1.0,1.0,1.0,3.0,0.303398206148291,283.15,283.15,283.1500014899407,285.5414335488307,3.9682539682539675,2.042667918864668,52561.99327463249,285.70919999999995,285.71851053178574,1.7995218645530175,0.8574351645319925,0.8609145766465965,0.3955197593438262,0.3025479540831651,0.2342979920542917,0.2345893726067967,0.2072844915572537,0.20766172476213404,0.19436882338292388,0.1942428572488018,297.15,293.15,297.1225304002014,297.79423201887755,297.2177725645852,297.230830424906,297.3337545204752,297.33982398580906,0.0,2406.133180439145,213.0663466381451,316.55461880961207,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21128040.0,21128040.0,293.69,288.39020458466115,0.57292,568.5945329087049,1.0,1.0,1.0,3.0,0.3032672347288533,283.15,283.15,283.1500016370811,285.5332059950367,3.9682539682539675,2.051720222049053,52542.88100274798,285.7019999999999,285.7118444507479,1.7982396258161895,0.8571257718433702,0.860555465141426,0.3980418187565062,0.30094173900703264,0.23438042778660673,0.23466175715951523,0.20751166200445126,0.20787755901959254,0.1947680461984252,0.19463279551651955,297.15,293.15,297.122809691365,297.79957198134997,297.21619556358775,297.23043087086927,297.33313477294917,297.3404285760243,0.0,2406.7905995495016,213.94143899720058,315.05319728145963,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21128076.0,21128076.0,293.69599999999997,288.3908443776084,0.57259263,566.6738361835412,1.0,1.0,1.0,3.0,0.30313610138719377,283.15,283.15,283.1500017728071,285.5248377743494,3.9682539682539675,2.0611817972031807,52522.74729123723,285.69479999999993,285.70518919978286,1.797075497757972,0.8568176179483109,0.8602023436643479,0.4005608296795871,0.29944707303990836,0.23446221294276176,0.23473448478489828,0.20773882311189115,0.20809425308922355,0.1951663975424074,0.19502247987821,297.15,293.15,297.1230787757695,297.8046209608688,297.21468561363,297.2300502577871,297.33253052289047,297.3409932261892,0.0,2407.5187147374513,214.85475174762828,313.67455187371206,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21128112.0,21128112.0,293.702,288.39158282428997,0.57227264,564.7261435111465,1.0,1.0,1.0,3.0,0.3030048095636632,283.15,283.15,283.15000190225516,285.51635244384767,3.9682539682539675,2.0709869887627645,52501.84225636133,285.6875999999999,285.69854549187664,1.7960052464012926,0.8565092164553962,0.859852736464851,0.4030768435789778,0.298043017750384,0.2345431344375274,0.2348071235157991,0.20796574724632932,0.20831144877149593,0.19556389086870757,0.19541181174224936,297.15,293.15,297.1233359947443,297.8094234883091,297.21322801982154,297.22968274983083,297.3319377951356,297.3415216095683,0.0,2408.3052219956685,215.80030822522343,312.39466504389617,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21128148.0,21128148.0,293.70799999999997,288.3924224932363,0.5719602100000001,562.7533961567808,1.0,1.0,1.0,3.0,0.30287340384125744,283.15,283.15,283.1500020243107,285.507796441597,3.9682539682539675,2.080981443747837,52480.56015857891,285.6803999999999,285.69191356389064,1.7949950646604267,0.8562002374666084,0.8595049900201693,0.40559071451342193,0.29669756144823695,0.23462341744721824,0.23487960370110295,0.20819242962425588,0.2085288943540476,0.19596077150658958,0.19580086170140604,297.15,293.15,297.1235843274419,297.81406161302243,297.211804523075,297.2293229771386,297.3313522886557,297.3420251458667,0.0,2409.129469866951,216.76342806959192,311.17970409492375,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21128184.0,21128184.0,293.714,288.39336595531586,0.57165552,560.7575353857042,1.0,1.0,1.0,3.0,0.3027418007628122,283.15,283.15,283.15000214207964,285.4991233375886,3.9682539682539675,2.091371189587798,52458.403368092375,285.6731999999999,285.68529823806495,1.7940782643434947,0.8558896789883237,0.859159249049887,0.40810098467623374,0.2954445111189336,0.2347026456974078,0.23495168755440413,0.2084186053113966,0.2087465622343009,0.1963566028438509,0.1961893606104801,297.15,293.15,297.1238170709187,297.8184395811494,297.210434641304,297.2289740798037,297.33077742539746,297.34248855971464,0.0,2410.013849142461,217.7636492728894,310.0625090405343,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21128220.0,21128220.0,293.71999999999997,288.39441578364296,0.57135875,558.7405024631768,1.0,1.0,1.0,3.0,0.3026100490389712,283.15,283.15,283.15000225544526,285.49036986982776,3.9682539682539675,2.101977775964718,52435.93295962369,285.66599999999994,285.6786933586214,1.7932219061346661,0.8555775315000618,0.8588142492926507,0.41060867278129703,0.2942521336494616,0.23478111878034352,0.23502342930487385,0.20864431015662882,0.20896424949570816,0.19675165771389924,0.19657741114038155,297.15,293.15,297.12403810142075,297.8226413019207,297.2091009049646,297.22863120867424,297.3302092249918,297.3429241483945,0.0,2410.939216680201,218.78446939273596,309.0100092795086,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21128256.0,21128256.0,293.726,288.39557455348444,0.57107008,556.7042386544585,1.0,1.0,1.0,3.0,0.302478127110999,283.15,283.15,283.150002362923,285.4815345737455,3.9682539682539675,2.1128395247384404,52413.03507301473,285.65879999999987,285.6721031101944,1.7924294532343925,0.8552633501044145,0.8584696414379773,0.41311352831278675,0.29312451119141414,0.23485876864091804,0.23509476725429956,0.20886939206936173,0.20918184634843348,0.1971458337432105,0.19696492672785773,297.15,293.15,297.1242458438603,297.8266537473488,297.20780620722314,297.2282936103315,297.329647880611,297.343329457875,0.0,2411.9078123811955,219.8293870406038,308.0253629677205,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21128292.0,21128292.0,293.73199999999997,288.3968448421621,0.57078969,554.6506852248098,1.0,1.0,1.0,3.0,0.3023460308168175,283.15,283.15,283.1500025413291,285.4726574309277,3.9682539682539675,2.124105912003435,52388.17647653929,285.6515999999999,285.6656008851809,1.7918731847792104,0.8549470628046819,0.8581299941011281,0.41561091610765616,0.29222701372930465,0.23493578786744088,0.23516673189516532,0.2090939136625311,0.20940032570558917,0.19753918955982241,0.19735266860280443,297.15,293.15,297.1244407006981,297.83042963701797,297.2065507779806,297.22796163126634,297.3290937105652,297.34369529150564,0.0,2412.933611372793,220.90754416871,307.2750525570349,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21128328.0,21128328.0,293.738,288.3982292289542,0.5705177600000001,552.5817834394904,1.0,1.0,1.0,3.0,0.30221373033031995,283.15,283.15,283.15000304014325,285.46368397550776,3.9682539682539675,2.1364913502052336,52354.95402383804,285.6443999999999,285.65945638993435,1.7920471688989748,0.8546269970353417,0.8578082543657961,0.41806670517004135,0.2920333383782428,0.23501299367213324,0.23524257823012537,0.20931859088109717,0.2096229686086208,0.19793198384497931,0.19774294037373177,297.15,293.15,297.1246191857512,297.833575815563,297.2053416867626,297.2276431364578,297.3285498615805,297.34394593722305,0.0,2414.163538949972,222.06645537195027,307.2359959241656,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21128364.0,21128364.0,293.74399999999997,288.39973029499333,0.57025447,550.4994745637606,1.0,1.0,1.0,3.0,0.3020811684984684,283.15,283.15,283.1500035340402,285.45447720796926,3.9682539682539675,2.1497229177110992,52316.84417995851,285.63719999999995,285.6534897593561,1.7926072780090545,0.8542992324100127,0.8574921638522907,0.4204732159445143,0.2922161017508485,0.23509023445447758,0.2353205169324534,0.20954320256297793,0.2098478017475084,0.19832397187171208,0.19813414660963233,297.15,293.15,297.1247712916732,297.8360097702101,297.2041802090441,297.2273362837374,297.32801417297685,297.3440623455283,0.0,2415.60356957221,223.29157461258814,307.5750299560179,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
