,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21128400.0,21128400.0,293.75,288.40135062316244,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.3019483055706216,283.15,283.15,283.1500038927912,285.44523386625104,3.9682539682539675,2.1638028111585776,52273.78401607566,285.6299999999999,285.64771992813286,1.79349109097674,0.8539601091787851,0.8571764678844174,0.4228245947877449,0.29271881378648673,0.23516758964704074,0.23540036331146152,0.20976763019588213,0.21007445851807408,0.19871505587794683,0.19852595398459738,297.15,293.15,297.1248890862957,297.8376956684988,297.2030658246711,297.22703931893915,297.32748506433666,297.3440349925483,0.0,2417.186706225237,224.58229210142676,308.2345131972581,297.08216809410254,297.0508130663353,297.51407382636853,297.7593669998266,297.1018066051624,2950.0035115239216,4622.03489022525,0.2746293030422684,0.3548
21128400.0,21128400.0,293.75,288.40135062316244,0.5700000000000001,548.4056998628804,2.0,1.0,1.0,3.0,0.3019483055706216,283.15,283.15,283.1500038927912,285.44523386625104,3.9682539682539675,2.1638028111585776,52273.78401607566,285.6299999999999,285.64771992813286,1.79349109097674,0.8539601091787851,0.8571764678844174,0.4228245947877449,0.29271881378648673,0.23516758964704074,0.23540036331146152,0.20976763019588213,0.21007445851807408,0.19871505587794683,0.19852595398459738,297.15,293.15,297.1248890862957,297.8376956684988,297.2030658246711,297.22703931893915,297.32748506433666,297.3440349925483,0.0,2417.186706225237,224.58229210142676,308.2345131972581,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21128436.0,21128436.0,293.75553487999997,288.4027980500493,0.569761925,546.3024006021099,2.0,1.0,1.0,3.0,0.30181519497281356,283.15,283.15,283.1500065272557,285.4369985349976,3.9682539682539675,2.1807265295471874,52204.17573026137,285.62335814399995,285.64376503732376,1.7999571825059764,0.8599355622660928,0.8593322499625321,0.4263909190797828,0.29497099267519916,0.2364550118694182,0.2359579528908754,0.21130463297493907,0.21081643067061387,0.20005731337614374,0.19929179084648777,297.15,293.15,297.14110956070607,297.8540219743886,297.21739607420284,297.2426305506159,297.34254933635225,297.35954149925317,0.0,2419.4209212292362,226.05300364531348,312.2676509839822,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21128472.0,21128472.0,293.76015104,288.4037847504294,0.5695474,544.1915180467091,2.0,1.0,1.0,3.0,0.3016815792586482,283.15,283.15,283.15001039364716,285.42996752042586,3.9682539682539675,2.202212094823335,52093.169953687524,285.6178187519999,285.64280427472494,1.8108146158116247,0.8653350796351398,0.8638432666216489,0.42969952590100347,0.2980139512804892,0.2375649527705672,0.23694076386641125,0.21270666172291108,0.21204182116373674,0.20127754195838748,0.2003979498021927,297.15,293.15,297.1552913839172,297.8666548445948,297.22896050605254,297.2560410791995,297.35508491561217,297.3724065458752,0.0,2423.013536152325,227.81416718469748,318.69240419458487,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21128508.0,21128508.0,293.76386576,288.4043197565807,0.569355975,542.0749934619382,2.0,1.0,1.0,3.0,0.30154716279906296,283.15,283.15,283.15001322481015,285.42312475327816,3.9682539682539675,2.2265999351445123,51961.03352342371,285.6133610879999,285.64372043561565,1.8239459926884207,0.8700858431084986,0.8689337654181548,0.4327143439896443,0.3025184325079791,0.23850135415060075,0.23798584881006055,0.2139705332331754,0.21337967558945622,0.20237787436895432,0.20156706640019076,297.15,293.15,297.16727682808846,297.8752527223612,297.237873263363,297.2672680074362,297.3651783192644,297.3825698281027,0.0,2427.915749344932,229.77466044631453,327.0838156988406,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21128544.0,21128544.0,293.76669632,288.40441202518207,0.5691872,539.9547681130573,2.0,2.0,1.0,4.0,0.301502144700726,283.15,283.15,283.7607247463671,285.8786192138311,3.9682539682539675,1.1661929178126522,60456.071229761816,285.6099644159999,285.82076374192013,0.5892205562989679,0.6745,0.33151367647037283,0.1421925,0.06988673999469118,0.13502943750000002,0.06636640189862424,0.1421925,0.06988698770408126,0.10502289583333334,0.05161832391503197,297.15,293.15,297.20985606208734,297.97298612722125,297.3281644203651,297.31660578477096,297.4494051656858,297.45540351202607,5848.528355496137,1510.8620883967149,139.3826914858638,12.81457498476014,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21128580.0,21128580.0,293.76865999999995,288.4040704413193,0.5690406250000001,537.8327832653264,2.0,2.0,1.0,4.0,0.3015021446126753,283.15,283.15,283.33386017567,285.3930898412834,3.9682539682539675,1.1569207469499958,59498.54427817353,285.60760799999997,285.41044622235853,0.6068130077733458,0.6745,0.3413946998036451,0.1421925,0.07196999080116577,0.13502943750000002,0.06834445630441194,0.1421925,0.07197000224454533,0.10502289583333334,0.05315679987115458,297.15,293.15,297.3013202961302,298.11949090178786,297.49435645537784,297.413156771818,297.59968709577186,297.58560230417714,5427.881944347785,1510.8882342419552,136.05860653542317,13.936294793330296,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21128616.0,21128616.0,293.76977408,288.4033038224303,0.5689158,535.7109801840056,2.0,2.0,1.0,4.0,0.30150214452667057,283.15,283.15,283.2053395309148,285.16017185014334,3.9682539682539675,1.1488273335809085,58668.994025786174,285.6062711039999,285.11189314766324,0.6486710056774273,0.6745,0.3649451077584875,0.1421925,0.07693470335929499,0.13502943750000002,0.07305905496729218,0.1421925,0.07693470305870563,0.10502289583333334,0.0568237094052598,297.15,293.15,297.3808774293053,298.23478826629776,297.62339467167135,297.4938653687996,297.7184423195996,297.69027361113467,4871.244915616198,1510.9111268061783,133.2004272712869,16.448006255925172,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21128652.0,21128652.0,293.77005584,288.40212092218553,0.568812275,533.591300134355,2.0,2.0,1.0,4.0,0.30150214444128387,283.15,283.15,283.16694061907197,285.80563987757387,3.9682539682539675,1.1417704412829073,57950.43666038202,285.6059329919999,285.1184724424021,0.6889134058966928,0.6745,0.38758689916256733,0.1421925,0.0817078579232744,0.13502943750000002,0.07759175830076215,0.1421925,0.08170785790653255,0.10502289583333334,0.06034914534427171,297.15,293.15,297.4531386888639,298.325667106617,297.7224438661905,297.56068676903783,297.8121290258028,297.7748130913024,5443.668336232836,1510.9311412333946,130.74101641446487,19.291211954921838,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21128688.0,21128688.0,293.76952256,288.40053043430356,0.5687296000000001,531.4756843816348,2.0,2.0,1.0,4.0,0.301502144356079,283.15,283.15,283.15509407142844,286.0157927762722,3.9682539682539675,1.13559343425381,57325.106112914276,285.60657292799993,285.5688057053207,0.7339464072862246,0.6745,0.41292399205981906,0.1421925,0.08704921384928094,0.13502943750000002,0.08266403910748957,0.1421925,0.0870492138486592,0.10502289583333334,0.06429425263913012,297.15,293.15,297.5185983159399,298.4006073388081,297.80248166524416,297.61871898585883,297.88964959778957,297.84601118072817,5456.380378792114,1510.948701235283,128.61312099470862,22.821736011690223,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21128724.0,21128724.0,293.76819151999996,288.39854099629895,0.568667325,529.3660741911049,2.0,2.0,1.0,4.0,0.3015021442709311,283.15,283.15,283.15152775123926,285.48121409260796,3.9682539682539675,1.1301884047967394,56780.70967080456,285.60817017599993,285.5365853535539,0.7816395658238224,0.6745,0.4397579521755244,0.1421925,0.09270612693065969,0.13502943750000002,0.08803598060550058,0.1421925,0.09270612693064023,0.10502289583333334,0.06847242935983289,297.15,293.15,297.5762667181914,298.46166177078777,297.86561148486135,297.66789468352164,297.95284622855775,297.90485617718394,5128.0856949145955,1510.964098105504,126.77009982787497,27.000808497222323,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21128760.0,21128760.0,293.76608,288.39616119316196,0.5686249999999999,527.2644108280255,2.0,2.0,1.0,4.0,0.3015021441858002,283.15,283.15,283.15046230169827,285.82196417183854,3.9682539682539675,1.125463055236073,56306.8987606219,285.6107039999999,285.29597678424625,0.8328186532020729,0.6745,0.4685534154437467,0.1421925,0.09877654785097886,0.13502943750000002,0.0938005991491072,0.1421925,0.09877654785097832,0.10502289583333334,0.07295602156041671,297.15,293.15,297.6237407184218,298.5087314739571,297.9112348872144,297.7065352059561,298.00125350621033,297.9502991583519,5435.472330448034,1510.9775828732736,125.17325035035933,31.92381991772865,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21128796.0,21128796.0,293.76320527999997,288.3933995609685,0.568602175,525.1726355576566,2.0,2.0,1.0,4.0,0.3015021441006744,283.15,283.15,283.1501390990046,286.2384365192462,3.9682539682539675,1.1213261259069218,55893.71851689718,285.61415366399996,285.78406031085507,0.8820596850715466,0.6745,0.49625870152357093,0.1421925,0.10461714665143126,0.13502943750000002,0.09934697304849248,0.1421925,0.10461714665143122,0.10502289583333334,0.07726986792660527,297.15,293.15,297.6649094973562,298.5473133335382,297.94719521958496,297.73897728783265,298.04099504643983,297.9878780769504,5500.475992440163,1510.989406878545,123.7862393838956,37.15049726569195,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21128832.0,21128832.0,293.75958463999996,288.39026459041816,0.5685984,523.0926896452584,2.0,2.0,1.0,4.0,0.30150214401555026,283.15,283.15,283.15004140491453,285.8748734141663,3.9682539682539675,1.1177016478807267,55532.970399393,285.61849843199997,285.75029690292604,0.9344810787053515,0.6745,0.5257526884709389,0.1421925,0.1108347291492071,0.13502943750000002,0.10525140573795426,0.1421925,0.110834812854941,0.10502289583333334,0.0818621980145275,297.15,293.15,297.7001956568599,298.57867257894685,297.9749528549668,297.7657887907548,298.07331205436293,298.0185843871783,5417.752888830664,1510.9997803473673,122.57944391916035,42.78704553492377,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21128868.0,21128868.0,293.75523536,288.3867647303006,0.568613225,521.0265143560907,2.0,2.0,1.0,4.0,0.30150214393042657,283.15,283.15,283.1500120188296,285.94945064478804,3.9682539682539675,1.114527205740609,55217.974242832395,285.6237175679999,285.66370118688593,0.9880385981695722,0.6745,0.5558850302257371,0.1421925,0.1171870579452295,0.13502943750000002,0.11128367673284337,0.1421925,0.11718707300491886,0.10502289583333334,0.08655396963205782,297.15,293.15,297.72713308405565,298.6010915017175,297.99190611890225,297.78478595180474,298.0961063111783,298.0402045935317,5441.074754255253,1511.0088766289139,121.52891726790462,48.96749587259979,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21128904.0,21128904.0,293.75017471999996,288.38290839088774,0.5686462,518.9760509554139,2.0,2.0,1.0,4.0,0.30150214384530305,283.15,283.15,283.1500031850281,286.1656096742518,3.9682539682539675,1.1117526777736153,54943.39481830725,285.6297903359999,285.8507640696556,1.040587770206181,0.6745,0.5854500991333674,0.1421925,0.12341973534634275,0.13502943750000002,0.11720236786290085,0.1421925,0.12341973759679495,0.10502289583333334,0.09115739705332987,297.15,293.15,297.7482150910769,298.61762902093096,298.0025209916746,297.79865505753764,298.11282440928716,298.05596891410147,5494.524337200999,1511.016835258155,120.61563578536379,55.689739031698934,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21128940.0,21128940.0,293.74442,288.37870394725076,0.568696875,516.9432407084881,2.0,2.0,1.0,4.0,0.3015021437601795,283.15,283.15,283.15000029724456,286.38543598053235,3.9682539682539675,1.1093135919901254,54702.57750148291,285.6366959999999,286.0804662119192,1.0921642912541307,0.6745,0.6144679524763345,0.1421925,0.1295370412212738,0.13502943750000002,0.12301150774979086,0.1421925,0.12953704125866375,0.10502289583333334,0.09567561713584444,297.15,293.15,297.76505368955253,298.6302102567591,298.00930295226635,297.8090653215977,298.1255428040592,298.067835004847,5548.652210659486,1511.0238380720464,119.81653667980362,62.97264564477451,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21128976.0,21128976.0,293.73798847999996,288.37415974250246,0.5687648000000001,514.9300248805732,2.0,2.0,1.0,4.0,0.30150214367505596,283.15,283.15,283.1499994646359,286.5711803586318,3.9682539682539675,1.1071746648964973,54491.8309203345,285.64441382399997,286.2825989689518,1.1429948519617839,0.6745,0.643066144268377,0.1421925,0.1355658750921249,0.13502943750000002,0.12873663416426376,0.1421925,0.13556587505211312,0.10502289583333334,0.1001284932419539,297.15,293.15,297.77791036971337,298.63933482881095,298.01279401743017,297.81639832371934,298.1347501119196,298.0762375303187,5594.423682494395,1511.029984024806,119.11866989211211,70.83380331403347,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129012.0,21129012.0,293.73089744,288.3692840909615,0.568849525,512.9383447369294,2.0,2.0,1.0,4.0,0.30150214358993255,283.15,283.15,283.1499992757721,286.155435013432,3.9682539682539675,1.6371171669750895,50429.28772795136,285.6529230719999,286.27397462812394,1.1930147716420179,0.6745,0.6712083587087071,0.1421925,0.14149858346430896,0.13502943750000002,0.13437047757151985,0.1421925,0.1414985834630233,0.10502289583333334,0.10451037144461474,297.15,293.15,297.7863320841872,298.6446947442087,298.0123569521473,297.82026470332625,298.140012277286,298.08073215223106,5858.44685115643,1509.6477638586482,163.4465007782821,79.28921180024442,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129048.0,21129048.0,293.72316415999995,288.3640852812396,0.5689506,510.9701415428167,2.0,2.0,1.0,4.0,0.30150214350480886,283.15,283.15,283.14999922256817,286.16650923782356,3.9682539682539675,1.5630148488374402,51171.18293421826,285.66220300799995,286.112784264155,1.200396504124725,0.6745,0.675377398742343,0.1421925,0.14237746593127104,0.13502943750000002,0.1352050856225122,0.1421925,0.14237746593130785,0.10502289583333334,0.10515951103972891,297.15,293.15,297.7897899665015,298.6460159125341,298.0073688783754,297.8201344919781,298.14089578307426,298.0808410064927,5817.946034657016,1509.824072529679,158.29036621501987,87.71086461127346,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129084.0,21129084.0,293.71480592,288.3585715792503,0.5690675749999999,509.02735656349523,2.0,2.0,1.0,4.0,0.30150214341968545,283.15,283.15,283.1499992066505,285.8994139152058,3.9682539682539675,1.6739930068320679,50657.64100646891,285.6722328959999,286.0257489268148,1.2015318333847493,0.6745,0.6760407931094891,0.1421925,0.14251731723383068,0.13502943750000002,0.13533789180226485,0.1421925,0.14251731723383357,0.10502289583333334,0.10526280473509465,297.15,293.15,297.7923738579707,298.64735808783087,298.0034707541674,297.81985214473997,298.14197440329775,298.08100584960135,5787.933722585448,1509.562082426038,167.92625711705935,95.57362020158023,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129120.0,21129120.0,293.70583999999997,288.35275123113746,0.5692,507.111931064225,2.0,2.0,1.0,4.0,0.30150214333456204,283.15,283.15,283.14999920189297,285.89189648939816,3.9682539682539675,1.6751637873350131,50911.960023562715,285.68299199999996,285.94681675051714,1.202696606614398,0.6745,0.6767175198362336,0.1421925,0.14265997915391182,0.13502943750000002,0.13547336701242654,0.1421925,0.142659979153912,0.10502289583333334,0.10536817434299844,297.15,293.15,297.79324681005556,298.64768388623156,297.9990102686489,297.81855439245714,298.14204262676867,298.08010759683236,5785.678076901882,1509.5593844804948,168.89408428053372,103.41931296275246,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129156.0,21129156.0,293.69628367999996,288.346632466125,0.569347425,505.22580631026625,2.0,2.0,1.0,4.0,0.3015021432494386,283.15,283.15,283.1499992005675,285.78926973806267,3.9682539682539675,1.6302037921084198,51525.32460411184,285.69445958399996,285.87824315522755,1.2033930356104277,0.6745,0.6771247653472687,0.1421925,0.14274583127745213,0.13502943750000002,0.13555489426562073,0.1421925,0.1427458312774522,0.10502289583333334,0.10543158442881616,297.15,293.15,297.79373127841325,298.64818580566975,297.99556881962326,297.8174620560371,298.1424323822344,298.07947606839554,5714.3356905222945,1509.6639792369504,166.31136200572755,110.89934215827493,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129192.0,21129192.0,293.68615423999995,288.340223499285,0.5695094,503.37092356687896,2.0,2.0,1.0,4.0,0.3015021431643151,283.15,283.15,283.14999920015276,285.7802357332054,3.9682539682539675,1.5094960223125662,52636.977134941204,285.70661491199996,285.8167356883643,1.2042550230389117,0.6745,0.6776279356617531,0.1421925,0.14285190547306717,0.13502943750000002,0.13565562488760968,0.1421925,0.14285190547306717,0.10502289583333334,0.10550993046814088,297.15,293.15,297.79355394970656,298.64840788909845,297.9923573217205,297.8162110015005,298.14260880125573,298.07862779265633,5633.870440094409,1509.9548387586333,157.2312652810664,118.0476427453987,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129228.0,21129228.0,293.67546896,288.3335325342245,0.569685475,501.5492240993232,2.0,2.0,1.0,4.0,0.3015021430791916,283.15,283.15,283.14999920005215,285.7980676212734,3.9682539682539675,1.355134961460472,53932.63583899668,285.7194372479999,285.77201091161675,1.2053425244576599,0.6745,0.6780984184637392,0.2898702085772754,0.14323287180395275,0.13502943750000002,0.13574981173431924,0.1421925,0.142951088758199,0.10502289583333334,0.10558318690447055,297.15,293.15,297.79295214962775,298.64851151419043,297.98955950472225,297.81501965547784,298.1427530753121,298.0777591798661,5544.175051014758,1510.348119044101,144.51849585624666,124.87959112008684,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129264.0,21129264.0,293.66424512,288.32656776569087,0.5698752,499.76264917285914,2.0,2.0,1.0,4.0,0.3015021429940681,283.15,283.15,283.1499992000165,285.89550938211084,3.9682539682539675,1.3455345408910655,53834.74083257688,285.73290585599995,285.77280832971724,1.352468107345367,0.6745,0.6764617916052477,0.2918546946556544,0.22630028541960664,0.2374527824254641,0.17911266340342782,0.1421925,0.14260606864763406,0.19261671254902185,0.12819468992623528,297.15,293.15,297.79248524935923,298.6136740498419,297.97439940419036,297.814871927547,298.1387793104262,298.0668419882729,5569.521936881565,1510.3733696735464,143.2235229488244,135.42034254074994,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129300.0,21129300.0,293.6525,288.3193373820947,0.570078125,498.0131400527468,2.0,2.0,1.0,4.0,0.3015021429089445,283.15,283.15,283.149999200006,285.84928775512634,3.9682539682539675,1.2444628093248504,54545.70747106039,285.7469999999999,285.75658724386034,1.3896242972884725,0.6745,0.6762251668383777,0.29333157766531026,0.21241763190889407,0.2353191158512652,0.20171691773596503,0.1421925,0.14255618537533882,0.19235024032184198,0.15689093634185647,297.15,293.15,297.7900588725319,298.57429590461277,297.9147168562613,297.81557177148153,298.09555778661985,298.0380402383015,5493.871072940179,1510.6448234264951,134.14366265049745,142.1929967494168,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129336.0,21129336.0,293.64025088,288.3118495679498,0.5702938000000001,496.30263800424626,2.0,2.0,1.0,4.0,0.301502142823821,283.15,283.15,283.14999920000815,285.9032158209889,3.9682539682539675,1.3722961761096502,53382.14330596675,285.7616989439999,285.7905330326012,1.4009923218056264,0.6745,0.6762935084561961,0.2953658538703299,0.21661773502230125,0.23314849316411201,0.20570544093211973,0.1421925,0.14257059258881785,0.19191114072777354,0.15999312072673785,297.15,293.15,297.7855424337172,298.5432137430975,297.8569485603219,297.81647746446754,298.05127495432623,298.0106914311861,5584.058492587382,1510.3032130311844,144.85829035717006,146.0098345061622,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129372.0,21129372.0,293.62751504,288.3041125062302,0.570521775,494.63308429261764,2.0,2.0,1.0,4.0,0.30150214273869763,283.15,283.15,283.1499992000027,285.9644791237468,3.9682539682539675,1.365678454482943,53302.4037201748,285.7769819519999,285.80128933556455,1.46155908952075,1.0902926233505128,0.8602205083458618,0.2991329184030534,0.1630813560793967,0.23336434656715438,0.15486600051435556,0.22888896301423364,0.1630813556294802,0.19301932224378154,0.12045133373338808,297.15,293.15,297.7697938234757,298.53459574859437,297.83226576436016,297.8040302633047,298.0344012410414,297.9950173681553,5603.728640965181,1510.320494674551,143.93670351135663,150.24989598156205,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129408.0,21129408.0,293.61430975999997,288.29613438064354,0.5707616,493.006420183121,2.0,2.0,1.0,4.0,0.3015021426535741,283.15,283.15,283.1499992000034,285.9120236170786,3.9682539682539675,1.3210134042842108,53647.86834268161,285.79282828799995,285.80107465991983,1.4849166453076288,1.0890212446175234,0.8354722639386643,0.30396728305337706,0.17612733940115727,0.23545577927657693,0.16725478184650983,0.22945459980928823,0.17612733903009997,0.19514664022163747,0.1300870525472854,297.15,293.15,297.7422315548439,298.53909617089494,297.83229134907583,297.7852543025564,298.034744038366,297.9867234831474,5559.375524405698,1510.4382844592938,140.09970172015028,159.14447708775393,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129444.0,21129444.0,293.60065232,288.28792337782136,0.5710128250000001,491.4245869410164,2.0,2.0,1.0,4.0,0.30150214256845054,283.15,283.15,283.1499991999985,285.93856836603345,3.9682539682539675,1.4241792651401097,52756.28587982891,285.8092172159999,285.8336923917057,1.5202109934270271,1.0875349525713167,0.8553328732178836,0.3082696432317382,0.1803141875553829,0.2371773246872717,0.17123071412959787,0.22987846874348145,0.18031418750696432,0.19693533445151792,0.13317944432302056,297.15,293.15,297.7151956614232,298.5369541593713,297.8275799672727,297.7654999634366,298.0295006761784,297.97494608553643,5632.407488427634,1510.1692492481882,148.60631252125927,169.94810786477194,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129480.0,21129480.0,293.58655999999996,288.2794876894244,0.571275,489.889525831564,2.0,2.0,1.0,4.0,0.301502142483327,283.15,283.15,283.1499992000017,285.9399965460364,3.9682539682539675,1.4043330687628675,52937.64296781109,285.8261279999999,285.8410911652828,1.5593763002233272,1.0855654981825387,0.8773717155994468,0.31212383381451214,0.18496023360086647,0.23852556937985173,0.17564271183778038,0.2302051368897577,0.18496023349619883,0.19842448809724464,0.1366109980960514,297.15,293.15,297.6879788664031,298.52944874650814,297.8182730246558,297.74533639240127,298.01953271506517,297.9601139490067,5622.059093728833,1510.2201733657644,147.02512639330112,182.82816350320712,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129516.0,21129516.0,293.57205008,288.2708355141651,0.571547675,488.4031781200238,2.0,2.0,1.0,4.0,0.30150214239820344,283.15,283.15,283.149999200004,285.9437563091107,3.9682539682539675,1.4563693836778253,52529.069945483,285.8435399039999,285.8639980611739,1.6039771965267657,1.0829901311006707,0.9024697936414295,0.31555620295623965,0.19025120257250205,0.2394707270171494,0.1806671439567031,0.2304176689432217,0.1902512025752453,0.19961835424769142,0.1405188897441024,297.15,293.15,297.6603271254852,298.5171290958687,297.804193049861,297.7246138674072,298.0051189863901,297.9422764250025,5657.56908446231,1510.0874928298433,151.3355651111018,198.060466315025,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129552.0,21129552.0,293.55713984,288.2619750597447,0.5718304,486.96748507165603,2.0,2.0,1.0,4.0,0.3015021423130799,283.15,283.15,283.14999920000224,285.94617380779965,3.9682539682539675,1.4851266446015963,52353.62533070776,285.8614321919999,285.8820825671291,1.652706169219995,1.0796296218414911,0.9298909942342825,0.31866138578381953,0.19603191282299307,0.2400810065656424,0.18615664624039802,0.23049535142806205,0.19603191282441745,0.20057693585723488,0.14478850263142068,297.15,293.15,297.6317056122486,298.50130712833834,297.78636792650985,297.70303365606355,297.9873858186504,297.9219600283622,5678.529216247197,1510.0153356154628,153.83142432129054,215.78168607811364,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129588.0,21129588.0,293.54184655999995,288.2529145447069,0.5721227249999999,485.5843879517206,2.0,2.0,1.0,4.0,0.3015021422279564,283.15,283.15,283.1499992000011,285.94926833915224,3.9682539682539675,1.5277755621399391,52100.28989084251,285.8797841279999,285.9033309197417,1.7058854890196011,1.0753379989953344,0.959816958680695,0.32145248201116006,0.20234065663072995,0.24035624080361892,0.1921475819626781,0.23041908596220384,0.20234065663094847,0.20130474768730489,0.14944811930430518,297.15,293.15,297.6018184119207,298.4822968123789,297.7649633643306,297.6804271127156,297.9665583618216,297.8992128126335,5709.156149136921,1509.9098515172439,157.5181419370771,236.32040249366582,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129624.0,21129624.0,293.52618752,288.243662200207,0.5724242,484.2558280254776,2.0,2.0,1.0,4.0,0.3015021421428329,283.15,283.15,283.14999920000275,285.9492515953643,3.9682539682539675,1.5733465748382138,51871.80052040983,285.8985749759999,285.9250811505984,1.7639325261171541,1.0699020624153295,0.9924827033257865,0.3239086276650479,0.20922697819521166,0.24026590681194215,0.19868699949381433,0.23015833403436362,0.2092269781952297,0.2017827477219939,0.15453433293963334,297.15,293.15,297.57029704206786,298.46003637298014,297.73980452873656,297.65655974239445,297.9425202683054,297.87384359089685,5740.985611784644,1509.7991596984127,161.54392001455187,260.2210338797057,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129660.0,21129660.0,293.51018,288.234226271696,0.572734375,482.98374655818736,2.0,2.0,1.0,4.0,0.30150214205770937,283.15,283.15,283.14999920000577,285.9485620928601,3.9682539682539675,1.622036638770467,51660.9370181486,285.9177839999999,285.9474642571223,1.8276558924967663,1.0631975242539826,1.0321735058730461,0.3260727228897643,0.21574811959131832,0.23985443275935198,0.20487963310370408,0.22971423012025394,0.2157481195267446,0.20204029161608558,0.15935082574732543,297.15,293.15,297.53683584265104,298.4351557851568,297.711586827263,297.63145781043875,297.91585786248953,297.84617882559985,5775.253574469,1509.6831972335017,165.90878931138656,287.7835916018611,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129696.0,21129696.0,293.49384127999997,288.2246150205218,0.5730528,481.77008481510967,2.0,2.0,1.0,4.0,0.3015021419725859,283.15,283.15,283.14999920000395,285.94688501900094,3.9682539682539675,1.6747862915552312,51454.30582643993,285.9373904639999,285.9707678342196,1.8935011151035277,1.0553626825159972,1.0622337223062508,0.3279717902290749,0.22408707736204514,0.2391507383412176,0.21279850911416523,0.2289718501066202,0.22913834998935362,0.20209577210672774,0.16550995153323964,297.15,293.15,297.5017781103667,298.4080264240236,297.68073222276354,297.60371057690577,297.8869113379668,297.81623173440533,5812.396954167327,1509.560254231001,170.66629192286155,319.2689651035954,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129732.0,21129732.0,293.47718863999995,288.21483672544485,0.573379025,480.61678406150475,2.0,2.0,1.0,4.0,0.30150214188746244,283.15,283.15,283.1499992000016,285.9427266638742,3.9682539682539675,1.7219459672118036,51314.97354853223,285.9573736319999,285.9927565597975,1.9483416468497292,1.0480307346990068,1.0553392209846555,0.3291269959066675,0.24709916911772856,0.23741172477362388,0.23467970279607428,0.22824903343033195,0.2290322068580579,0.20155043454043675,0.18250660406670127,297.15,293.15,297.46928144905985,298.3728843554372,297.6377983338993,297.57721248916425,297.8491762421487,297.78127057394187,5844.717973899839,1509.4527065831644,175.0404252647635,354.0257087248281,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129768.0,21129768.0,293.46023936,288.2048996840705,0.5737126,479.5257855626327,2.0,2.0,1.0,4.0,0.3015021418023389,283.15,283.15,283.1499992000005,285.9379991767536,3.9682539682539675,1.7572319478638914,51279.66922236403,285.9777127679999,286.01202069892855,1.9931636485694149,1.0416029638723947,1.0489935763947134,0.329169591204621,0.27760421605652735,0.23537770058642593,0.237187325697138,0.22775042976340465,0.22853937058366702,0.20020758308013487,0.2012378045871081,297.15,293.15,297.4404186060026,298.3256343489045,297.59285077548435,297.55451114808795,297.7998485883969,297.74265269337525,5868.409749506276,1509.3736982871708,178.53865993663766,391.4238356903883,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129804.0,21129804.0,293.44301071999996,288.1948122141967,0.574053075,478.4990305837535,2.0,2.0,1.0,4.0,0.30150214171721545,283.15,283.15,283.14999919999775,285.9331546217108,3.9682539682539675,1.780348329238343,51334.861584712286,285.99838713599996,286.0289703230356,2.022219599145199,1.0357789986421264,1.0436835293922946,0.32812569583843365,0.31478404502318846,0.23395336602607514,0.23568736515459043,0.22745343094923512,0.22829444748456443,0.19899547689919625,0.20029013202789314,297.15,293.15,297.41411938037766,298.2668969718602,297.5572710524406,297.5350548492099,297.7544475528893,297.7055579613556,5883.151165639112,1509.3226169351071,181.10612810287793,430.1896848436202,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129840.0,21129840.0,293.42552,288.18458265507894,0.5744,477.53846039012734,2.0,2.0,1.0,4.0,0.301502141632092,283.15,283.15,283.1499991999943,285.92913857955176,3.9682539682539675,1.78904195192325,51486.88083290873,286.0193759999999,286.04350290277085,2.0293873081544938,1.0305040226311892,1.0394351259033603,0.3266471240279414,0.3281654098522321,0.23303340860013946,0.23464680019355752,0.22731570677981436,0.22832591063432442,0.19827909527443907,0.1994896750922273,297.15,293.15,297.39022938854987,298.20515185144257,297.529488355553,297.5182730677259,297.7189127210623,297.67241107686675,5887.682161236456,1509.303545147881,182.54122964435317,468.92299553846084,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129876.0,21129876.0,293.40778448,288.1742193686102,0.5747529250000001,476.6460162470143,2.0,2.0,1.0,4.0,0.3015021415469685,283.15,283.15,283.14999919999366,285.9272955293653,3.9682539682539675,1.777355246826709,51765.943173473584,286.04065862399995,286.05491021428793,2.024413468123299,1.0258143785161675,1.0361090409539144,0.32588246243131075,0.327326637566766,0.2325262845746234,0.23415562012733057,0.2272981418505525,0.22858969404454554,0.19797362212441183,0.19909896944235234,297.15,293.15,297.36888901402784,298.15474865522816,297.5082234172368,297.5036921554438,297.6917181158388,297.6454542715551,5878.384869370787,1509.3292006335428,182.32602362385688,505.00395902480676,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129912.0,21129912.0,293.38982144,288.16373074041877,0.5751113999999999,475.8236394196744,2.0,2.0,1.0,4.0,0.301502141461845,283.15,283.15,283.14999919999644,285.9316542460456,3.9682539682539675,1.765088802449228,52013.298849555955,286.0622142719999,286.0691587316876,2.0212106799847183,1.0217049288376945,1.03321391953179,0.32590030660242875,0.3270684744512035,0.23225583855236712,0.23398568646716414,0.22736068620053052,0.22893149168172447,0.19792786120936517,0.19905587819382076,297.15,293.15,297.34984620988706,298.1157378850278,297.49078676301366,297.49063881422995,297.6698169740013,297.62336532923194,5871.533821251731,1509.3562764009087,181.92598373845064,540.3775950836458,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129948.0,21129948.0,293.37164815999995,288.153125180882,0.575474975,475.0732711733678,2.0,2.0,1.0,4.0,0.3015021413767215,283.15,283.15,283.14999920000105,285.9384433242768,3.9682539682539675,1.7523543991772357,52233.27493644878,286.08402220799996,286.08553855863863,2.019696554261043,1.018169423018899,1.0308074165829002,0.3264852776843088,0.3274549868522152,0.23216309836738996,0.23404459301885158,0.22749496842485206,0.22934044881474003,0.19807421363228883,0.19926573414599255,297.15,293.15,297.33298914154045,298.0850769819524,297.4762773671391,297.4789477544508,297.6518965736621,297.605037563749,5865.398265750831,1509.3845450253193,181.36938721689344,575.2132678992634,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21129984.0,21129984.0,293.35328192,288.1424111260578,0.5758432,474.3968527733545,2.0,2.0,1.0,4.0,0.30150214129159797,283.15,283.15,283.14999920000184,285.9486489425169,3.9682539682539675,1.736120767269361,52450.178311352094,286.1060616959999,286.1028545811186,2.0193664271815788,1.015215839135295,1.0287324468441001,0.32749553733817616,0.3283557495253052,0.23221242940030246,0.23423698780983873,0.22769847298266704,0.22976973208621027,0.1983715648602975,0.19963558763027728,297.15,293.15,297.31828699238594,298.06078447716607,297.46415588529754,297.4685588177553,297.63716372099145,297.58978997871935,5858.30190216311,1509.4208176836887,180.42398717351983,605.0178832415503,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130020.0,21130020.0,293.33473999999995,288.1315970385331,0.576215625,473.7963254848947,2.0,2.0,1.0,4.0,0.3015021412064745,283.15,283.15,283.1499992000051,285.9644182040167,3.9682539682539675,1.7161232285053614,52666.94474164967,286.12831199999994,286.12089123653965,2.0197367056953834,1.012784554231066,1.026853459633262,0.32879693047332675,0.32957877074438635,0.2323687400757137,0.23449382606969957,0.22796371398947948,0.2301911366587477,0.19878001483158403,0.2000934952473583,297.15,293.15,297.3054746232616,298.0409399726639,297.453857973481,297.45931012072515,297.62481113406176,297.5768787648387,5850.875085211775,1509.4658644299652,179.0678309816512,627.59080939991,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130056.0,21130056.0,293.31603967999996,288.12069140819005,0.5765918,473.27363057324834,2.0,2.0,1.0,4.0,0.30150214112135104,283.15,283.15,283.1499992000036,285.9836533031995,3.9682539682539675,1.6947753967643335,52867.06392919284,286.15075238399993,286.14002693598457,2.0208431910772995,1.0108298464358052,1.025294045937429,0.330302093450146,0.33103601381443687,0.232609243605522,0.2348152638488948,0.22828657347910336,0.2306334479152729,0.19927407325007984,0.2006281203989655,297.15,293.15,297.29435382093857,298.02429557420413,297.44501496228406,297.4511031785092,297.6143187429771,297.5658172557826,5843.776610536441,1509.514396246093,177.4956542061164,646.4572612431562,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130092.0,21130092.0,293.29719824,288.1097027528908,0.576971275,472.8307093036757,2.0,2.0,1.0,4.0,0.3015021410362276,283.15,283.15,283.1499992000023,286.0059727575558,3.9682539682539675,1.6718530417002373,53052.66682342038,286.1733621119999,286.16002501037383,2.022598004482256,1.0093323735902962,1.0240509085005154,0.33196878779279054,0.3326698466332722,0.2329233688787737,0.2351890127723463,0.2286663054093136,0.2310982210673325,0.19984208228060607,0.20122478177191008,297.15,293.15,297.2848366554421,298.01025983670934,297.43745811505084,297.443909123426,297.6054497675161,297.55638269962895,5836.6463250287015,1509.567017318775,175.69135619102488,661.7600226816544,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130128.0,21130128.0,293.27823295999997,288.0986396190798,0.5773536,472.46950294143664,2.0,2.0,1.0,4.0,0.3015021409511041,283.15,283.15,283.1499992000021,286.0316187136208,3.9682539682539675,1.6471992950529102,53223.29705683421,286.19612044799993,286.18088581469027,2.025030402089049,1.0083248222812191,1.0231448036722357,0.33380204497230426,0.3344828500083059,0.23331506079113412,0.23561619249435672,0.2291073107894146,0.23158671200783595,0.2004876919434584,0.2018850692297907,297.15,293.15,297.2770346796488,297.9989316914999,297.43125956157667,297.43780386199904,297.5982888519321,297.5486637293313,5829.38799489718,1509.6242022192837,173.6370810180664,673.1431997589048,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130164.0,21130164.0,293.25916112,288.08751058230536,0.577738325,472.19195275179135,2.0,2.0,1.0,4.0,0.3015021408659806,283.15,283.15,283.1499992000012,286.05941412727543,3.9682539682539675,1.6215449733440748,53382.90019591455,286.2190066559999,286.20229417293723,2.027847261013359,1.0076319820226245,1.0224652985255713,0.33570994703264356,0.33636547216794205,0.23375015320800557,0.23606917154860074,0.2295899722691378,0.23209397531021317,0.2011757822698499,0.20257594792579744,297.15,293.15,297.270313857847,297.9889116394015,297.42583541978723,297.432420865799,297.5920794789798,297.541912252363,5821.961042356653,1509.6843563020445,171.42408794504192,682.0389300131353,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130200.0,21130200.0,293.23999999999995,288.07632424766007,0.578125,472.0,2.0,2.0,1.0,4.0,0.30150214078085713,283.15,283.15,283.1499992000022,286.08910012208315,3.9682539682539675,1.595296338441043,53530.59295538475,286.24199999999996,286.2242044817305,2.0309877154318037,1.0072156349467554,1.021983918670504,0.3376765521536754,0.3382991108723025,0.234222301413981,0.23654284091502756,0.23011030816941114,0.23261870246879557,0.2019000064583645,0.2032915712629704,297.15,293.15,297.2645352817562,297.97995669370925,297.4210751063016,297.4276839825229,297.5866812622071,297.53598646529946,5814.506371590815,1509.7465883020518,169.09382865337957,688.7048906475545,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130236.0,21130236.0,293.22076688,288.0650892501409,0.578513175,471.908146388336,2.0,2.0,1.0,4.0,0.3015021406957336,283.15,283.15,283.14999920000105,286.12085167998373,3.9682539682539675,1.5684176502238518,53663.319552728266,286.26507974399993,286.2465988705601,2.0344989943446343,1.0071237359900937,1.0217347569092943,0.33970694366944587,0.34028542864506395,0.23473716913163842,0.23703950961995796,0.2306756739012371,0.23316481453021673,0.20266574141886007,0.20403484369276959,297.15,293.15,297.25985589474965,297.97219298380634,297.4170823995239,297.42371399189227,297.58221656166023,297.5310123663265,5807.008099667306,1509.8110314086316,166.6343131314322,692.7106887402459,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130272.0,21130272.0,293.20147904,288.0538142549285,0.5789024,471.9279118356334,2.0,2.0,1.0,4.0,0.30150214061061015,283.15,283.15,283.14999920000025,286.1538518466913,3.9682539682539675,1.541210702594452,53788.127211024635,286.28822515199994,286.269290775517,2.0382182363940973,1.00722167699608,1.021621467998376,0.34176927484064223,0.3422949889530423,0.23527626797020032,0.23754841530396245,0.23126836776120166,0.23372456415935927,0.20345496216992376,0.20479295528286648,297.15,293.15,297.2558113896238,297.9650664661012,297.4135271725898,297.420202623518,297.5782804866956,297.5265776277057,5799.330980465765,1509.877000727247,164.10156888155868,695.1420591325119,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130308.0,21130308.0,293.18215376,288.04250795758765,0.579292225,472.0567649319931,2.0,2.0,1.0,4.0,0.3015021405254867,283.15,283.15,283.14999920000037,286.18808282627276,3.9682539682539675,1.5139733471557417,53902.28640017763,286.3114154879999,286.2922786783159,2.0421466556016767,1.007513592833101,1.021646837143403,0.34386208690803494,0.3443253536259576,0.23583987575905324,0.23806940019364461,0.2318894569707635,0.23429877755867567,0.2042679726304426,0.20556581328019874,297.15,293.15,297.2524105597666,297.95857079873105,297.4104150260159,297.41716402207146,297.5748789761086,297.5226878765387,5791.660771634471,1509.943788702319,161.52049774402386,695.9487527900967,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130344.0,21130344.0,293.16280831999995,288.031179084187,0.5796822,472.2921742675159,2.0,2.0,1.0,4.0,0.30150214044036316,283.15,283.15,283.1499992000005,286.22353372430007,3.9682539682539675,1.4867413260095543,54003.61222111131,286.33463001599995,286.31549753938805,2.0463040881202916,1.0080212607587011,1.021826518057002,0.34598594379783454,0.3463752270849383,0.23643033393579393,0.23860333601533426,0.23254265904899185,0.23488980161600315,0.20510713250701162,0.2063546467234181,297.15,293.15,297.2497182097015,297.9527527982325,297.4077896917485,297.4146552064439,297.57206400924906,297.5193959830751,5783.991246115456,1510.0113087203592,158.89020891411178,694.9320182327281,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130380.0,21130380.0,293.14346,288.01983639134136,0.580071875,472.6316084323027,2.0,2.0,1.0,4.0,0.30150214035523965,283.15,283.15,283.14999920000025,286.2599091032678,3.9682539682539675,1.4596681431199263,54091.64689334296,286.3578479999999,286.3388667177608,2.0506399288796193,1.008701264828195,1.0221293552858564,0.3481312914560642,0.34843654559088016,0.23704172208162194,0.23914699966297134,0.233222041225167,0.2354949662629227,0.20596689999763385,0.20715580075841852,297.15,293.15,297.2475809335479,297.9474534376726,297.40554575524965,297.41257191437995,297.56970896851465,297.5165722018729,5776.31756151273,1510.0791734534953,156.22805047398083,692.4426214001519,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130416.0,21130416.0,293.12412608,288.0084886661735,0.5804608,473.07253601645436,2.0,2.0,1.0,4.0,0.3015021402701162,283.15,283.15,283.14999920000326,286.2964735621209,3.9682539682539675,1.433186955636064,54162.81163038383,286.3810487039999,286.36240500980483,2.055076906288849,1.0094797041202745,1.0225026483280264,0.35028808469152145,0.35050331846935534,0.23766503828392677,0.23969615728773988,0.23391655727444433,0.23610846095266527,0.20683846327300237,0.20796396112159093,297.15,293.15,297.2457565346906,297.9424457051616,297.4035186304801,297.4107319290618,297.5676152102747,297.51401360193375,5768.697557806515,1510.146266630167,153.57285351804347,689.11034689884,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
