,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21130452.0,21130452.0,293.10482384,287.99714472619945,0.580848525,473.6124256100717,2.0,2.0,1.0,4.0,0.3015021401849927,283.15,283.15,283.14999920001037,286.3309578143841,3.9682539682539675,1.4139805774557719,54162.36670032091,286.4042113919999,286.38725795788963,2.0596348517027145,1.010378329150293,1.0229606655529628,0.3524584691682197,0.35257566416644653,0.2383033973286412,0.24025196877531102,0.23462989104277074,0.2367322538414115,0.20772475051940403,0.20878061851564342,297.15,293.15,297.24430729818545,297.9377933030799,297.4017600057396,297.40918911762867,297.56584182118416,297.5117783091636,5765.551794881482,1510.1953690266807,151.49604760041936,684.7741587284621,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130488.0,21130488.0,293.08557055999995,287.9858134191345,0.5812346,474.2487458032555,2.0,2.0,1.0,4.0,0.3015021400998692,283.15,283.15,283.14999920000116,286.36122598166776,3.9682539682539675,1.3938736619434835,54167.538568014046,286.42731532799996,286.4114231143445,2.064327400864925,1.0114070879273755,1.0235122658251197,0.3546430432317319,0.35465404300200876,0.23895808748196629,0.2408157076230744,0.23536370626062708,0.23736782877319088,0.20862702023945245,0.20960697680021764,297.15,293.15,297.24325876343437,297.933522799122,297.40029046037046,297.40796602802317,297.5644126028673,297.5098901307635,5760.035182240416,1510.247170789764,149.33793645236503,679.3664951506248,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130524.0,21130524.0,293.06638352,287.97450362262265,0.581618575,474.9789651861067,2.0,2.0,1.0,4.0,0.30150214001474573,283.15,283.15,283.14999920000037,286.3931000407341,3.9682539682539675,1.3739115609390382,54168.614076578524,286.4503397759999,286.4353156400166,2.069120626806502,1.0125322723040382,1.0241357342973718,0.35683537803756155,0.35673482400369655,0.23962369810424672,0.24138500903831706,0.2361125306874479,0.2380125965360821,0.2095407458196327,0.21044066697660616,297.15,293.15,297.24249828867664,297.92952482797375,297.3990206879118,297.40697448995746,297.5632296135938,297.5082495816227,5754.911696351407,1510.2990012656087,147.18422163684727,673.1324405479996,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130560.0,21130560.0,293.04728,287.9632242438882,0.5820000000000001,475.8005523487261,2.0,2.0,1.0,4.0,0.3015021399296222,283.15,283.15,283.1499991999941,286.42495786983045,3.9682539682539675,1.3545703185286535,54163.04156272224,286.4732639999999,286.4590724933048,2.0739796776990826,1.0137219979887553,1.0248071836650798,0.35903217896704176,0.3588162199908133,0.24029644535029143,0.24195767922819647,0.236871373274385,0.23866345925340524,0.21046218999976646,0.21127918226603198,297.15,293.15,297.24192629429433,297.9257092516264,297.3978823438749,297.4061356086143,297.56221065016496,297.50677282971503,5749.958308268198,1510.3496015816856,145.07991606406094,666.3411192167439,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130596.0,21130596.0,293.02827728,287.9519842193111,0.582378425,476.7109758812146,2.0,2.0,1.0,4.0,0.3015021398444987,283.15,283.15,283.149999199997,286.4566483925881,3.9682539682539675,1.3356479346486525,54153.62556237378,286.4960672639999,286.4825669597241,2.078919826065918,1.014994236549005,1.0255392395319474,0.36123357230392905,0.3608970927238163,0.24097789598164338,0.2425340982909822,0.23764282998582176,0.2393218423161839,0.2113934502419387,0.2121237191627449,297.15,293.15,297.24158944273523,297.92212642002335,297.39690687378106,297.4054869967659,297.56139844416305,297.5055016354938,5744.9923129757,1510.3994697973721,143.01139806089049,658.8274227220386,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130632.0,21130632.0,293.00939264,287.9407925139256,0.5827534,477.70770437367304,2.0,2.0,1.0,4.0,0.30150213975937523,283.15,283.15,283.149999199999,286.4881745680206,3.9682539682539675,1.3172090854519756,54140.12575976271,286.5187288319999,286.5058849779846,2.083908729456907,1.0163162113545092,1.0263084536522205,0.3634369123730995,0.3629768667167924,0.24166433799648893,0.2431126053672889,0.23842176800419185,0.2399847737665217,0.21233066469115305,0.2129719719760812,297.15,293.15,297.2413897654327,297.9186842326032,297.3960265598715,297.40494961955477,297.56070980614663,297.50435199672177,5740.084865255371,1510.4484097609934,140.98540935005155,650.8760401464125,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130668.0,21130668.0,292.99064336,287.92965812084293,0.583124475,478.78820641620223,2.0,2.0,1.0,4.0,0.30150213967425177,283.15,283.15,283.14999919999855,286.51947029633794,3.9682539682539675,1.299223487162107,54123.4928949934,286.54122796799993,286.5289974264356,2.088941790638846,1.0176842925677463,1.0271121080052688,0.36564135477150655,0.36505489137085145,0.24235520261361737,0.24369282375290025,0.23920752369509043,0.240651808024869,0.2132734585182312,0.21382370441783088,297.15,293.15,297.24131337553416,297.9153730504553,297.39523217262604,297.40451231723824,297.5601352339408,297.50331322995896,5735.200969468709,1510.496475805784,139.00153494048624,642.5131959479165,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130704.0,21130704.0,292.97204672,287.9185900605982,0.5834912,479.94995059890306,2.0,2.0,1.0,4.0,0.3015021395891282,283.15,283.15,283.1499991999986,286.5504888146053,3.9682539682539675,1.2817455836488971,54104.352219192195,286.5635439359999,286.55184545405274,2.0940287208438693,1.019110412203669,1.027958594260074,0.36784664368507447,0.3671300887926587,0.24305142420333897,0.2442749149599871,0.24000172085347624,0.24132379612284774,0.21422328023507098,0.2146797658489707,297.15,293.15,297.2413891683248,297.91222712494033,297.39454349290384,297.4041980197905,297.5597031122852,297.50241218364897,5730.387839696418,1510.5434964122162,137.0675133769234,633.629371085752,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130740.0,21130740.0,292.95362,287.9075973804217,0.583853125,481.19040551187635,2.0,2.0,1.0,4.0,0.30150213950400473,283.15,283.15,283.1499991999994,286.58121991235663,3.9682539682539675,1.2647339204719892,54083.05751144525,286.5856559999999,286.5744548217122,2.0991511003706678,1.02057535115958,1.028834297284775,0.37005144031615667,0.3692024062727206,0.2437508666872305,0.24485801006806496,0.24080131405972777,0.24199898762212835,0.21517787334397043,0.21553886395000454,297.15,293.15,297.24156088952736,297.9091929155319,297.39392151607467,297.40396061069936,297.55936509365887,297.50160020509844,5725.6192911587905,1510.5895574315293,135.17995057217445,624.3931056702611,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130776.0,21130776.0,292.93538048,287.89668915343526,0.5842098,482.5070397452229,2.0,2.0,1.0,4.0,0.3015021394188812,283.15,283.15,283.14999919999957,286.61164223038674,3.9682539682539675,1.2482052745867562,54059.46906435781,286.6075434239999,286.5968316938097,2.104300347613197,1.0220695700734543,1.0297326301657026,0.3722552474521791,0.37127202606321674,0.24445254506381042,0.24544177075203483,0.24160483849326647,0.24267657545641783,0.2161361310201984,0.21640038563222452,297.15,293.15,297.2418017006408,297.90624378841676,297.3933478810859,297.40377829588397,297.5590978308781,297.50085389938107,5720.917131390761,1510.634589110278,133.34044425134562,614.8898445271928,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130812.0,21130812.0,292.91734543999996,287.88587447777394,0.584560775,483.8973218890437,2.0,2.0,1.0,4.0,0.30150213933375775,283.15,283.15,283.14999919999957,286.6416581889687,3.9682539682539675,1.2320705480305247,54035.56517596595,286.62918547199996,286.618898383836,2.1094801860059316,1.023600036332516,1.0306580718929945,0.37445711869857046,0.3733374302715949,0.2451567383058164,0.24602593598291614,0.24241303691006003,0.2433567644557874,0.21709899095217378,0.2172648377074144,297.15,293.15,297.24212435958236,297.90340092869485,297.3928315125667,297.4036605445405,297.5589176892403,297.50018700692493,5716.191241925749,1510.6788123097758,131.5444014790728,605.044205414909,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130848.0,21130848.0,292.89953216,287.87516247563286,0.5849056,485.3587205334395,2.0,2.0,1.0,4.0,0.3015021392486343,283.15,283.15,283.14999919999957,286.6713179656949,3.9682539682539675,1.2164982380118596,54010.04296393134,286.65056140799993,286.64068637208203,2.114684176200697,1.025159656520294,1.031605806493967,0.37665653512441966,0.37539862638326604,0.24586260342234173,0.24661020022861202,0.24322471591974876,0.24403889741058915,0.21806563282732816,0.21813180611113944,297.15,293.15,297.24250817362855,297.90064494315146,297.3923576421946,297.40358976309466,297.5588068879227,297.4995814819984,5711.618804350155,1510.7217420283678,129.80674253079914,594.922711689297,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130884.0,21130884.0,292.88195792,287.8645622922396,0.585243825,486.88870426851116,2.0,2.0,1.0,4.0,0.30150213916351076,283.15,283.15,283.14999919999883,286.700577436345,3.9682539682539675,1.2014066282171718,53983.04654305917,286.6716504959999,286.66218865271753,2.119904716915626,1.0267388524632213,1.0325693561214593,0.37885358735939056,0.3774564211949177,0.24656933778169043,0.24719442801660618,0.24403852929524233,0.24472230033875772,0.21903489979107293,0.219000654233012,297.15,293.15,297.24292959775744,297.89794850127794,297.3919099888799,297.4035470450266,297.5587425875078,297.49901554408996,5707.123816763498,1510.7635790191116,128.1190688716037,584.6151995828974,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130920.0,21130920.0,292.86463999999995,287.854083094753,0.585575,488.4847416843595,2.0,2.0,1.0,4.0,0.3015021390783873,283.15,283.15,283.14999919999894,286.72939308991664,3.9682539682539675,1.186793936027402,53955.26377155096,286.69243199999994,286.68336874287706,2.125140819337228,1.0283383017510794,1.0335489349233606,0.3810475291714983,0.37950999365153604,0.2472767386358895,0.2477783178198354,0.24485437151341918,0.2454067649405262,0.22000694873780138,0.21987145783351222,297.15,293.15,297.24338713836363,297.89531422148775,297.3914874136744,297.40353048633,297.5587262922138,297.49848911041397,5702.714151848967,1510.804306398099,126.48285064843228,574.1043722563932,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130956.0,21130956.0,292.84759568,287.8437340710876,0.585898675,490.1443013710855,2.0,2.0,1.0,4.0,0.30150213899326384,283.15,283.15,283.1499992000005,286.7575658286688,3.9682539682539675,1.1726421172890005,53928.67086619936,286.7128851839999,286.7041561279355,2.1304127444085332,1.0299630993016589,1.0345596460779614,0.3832362942869185,0.381559314433189,0.24798438553790447,0.2483634652520536,0.2456723289153554,0.24609449318791105,0.22098260559506858,0.22074656656499164,297.15,293.15,297.2438842409385,297.8927604569996,297.39109090162395,297.40354032741226,297.5587697047163,297.49800912633816,5698.328087874833,1510.8439537524746,124.90073891100927,563.6161075850135,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21130992.0,21130992.0,292.83084224,287.8335244286646,0.5862144,491.8648519187898,2.0,2.0,1.0,4.0,0.3015021389081403,283.15,283.15,283.14999920000304,286.78523603724307,3.9682539682539675,1.1588056421186723,53902.504676285025,286.7329893119999,286.7245714536968,2.13571169200636,1.031600475833583,1.0355913711934013,0.3854386076913573,0.38360948911437587,0.2486911236537392,0.24894954015080717,0.2464901595637461,0.24678425720921368,0.2219600372649972,0.22162471626186003,297.15,293.15,297.24439531915016,297.8904619527156,297.3906971021333,297.4035482423124,297.5588403853823,297.4975886003388,5693.889407012703,1510.882912183736,123.35516530571103,553.0522754946282,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131028.0,21131028.0,292.81439695999995,287.8234633930893,0.586521725,493.6438619175734,2.0,2.0,1.0,4.0,0.30150213882301685,283.15,283.15,283.14999920000275,286.81275636199956,3.9682539682539675,1.1413946765356773,53902.23787923588,286.75272364799997,286.7440538766915,2.1317129530678107,1.0332452819152225,1.036811226619424,0.3879663546692839,0.3760968791011196,0.24938845246207603,0.24956664766932726,0.24729312152845906,0.2475051778637956,0.22293580567927496,0.2225308475475738,297.15,293.15,297.2449057156217,297.8921641423116,297.390199183359,297.4033770649262,297.55888123506645,297.497905468257,5686.005273722148,1510.9322083627544,121.48697727677498,541.3418393119184,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131064.0,21131064.0,292.79827711999997,287.81356020675497,0.5868202,495.47879995753715,2.0,2.0,1.0,4.0,0.30150213873789333,283.15,283.15,283.1499992000014,286.840424995358,3.9682539682539675,1.122933846496508,53907.36373254482,286.77206745599995,286.7631011694136,2.126572843861945,1.0349309043010186,1.0381363288615293,0.39093530594688525,0.3673230088858588,0.2500765812132264,0.25019259062934945,0.24807855923845368,0.2482303119267264,0.22391137019758078,0.22344946012199593,297.15,293.15,297.2455000703117,297.8990980731274,297.3896041852207,297.4030021455494,297.5589173325054,297.49922436134295,5676.995307697203,1510.9848097134852,119.51864513802697,530.5651229331582,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131100.0,21131100.0,292.78249999999997,287.80382412737373,0.587109375,497.36713462878186,2.0,2.0,1.0,4.0,0.3015021386527698,283.15,283.15,283.1499992000015,286.86701293405713,3.9682539682539675,1.1065441251679724,53897.76161515061,286.79099999999994,286.782103091999,2.122850308054109,1.036672974635541,1.039556541231849,0.3941587681094402,0.3598654642706159,0.2507597995819159,0.25082308235600415,0.2488540135891889,0.24895496245611562,0.22488845850661976,0.22437714242432028,297.15,293.15,297.24621609218923,297.908844786405,297.3889685531568,297.4025205946991,297.55897693195527,297.5011053916811,5669.3344059739275,1511.031796682978,117.73993458218469,522.0383189754778,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131136.0,21131136.0,292.76708288,287.7942644264338,0.5873888,499.30633452140836,2.0,2.0,1.0,4.0,0.3015021385676463,283.15,283.15,283.14999919999843,286.8909439569869,3.9682539682539675,1.1003127399598387,53818.47711491387,286.80950054399995,286.7993868892203,2.119652179955125,1.0384730821268022,1.0410516052916425,0.39758551613145143,0.3528643020499948,0.2514372497604122,0.25145188117749756,0.24961973097413792,0.2496730043012966,0.22586639292212474,0.2253091187026783,297.15,293.15,297.2470515704895,297.9206589273325,297.38828434699184,297.4019404696299,297.5590479091863,297.503396644726,5670.018633740931,1511.0497319764333,116.89802161289643,514.3533720745302,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131172.0,21131172.0,292.75204304,287.7848903875837,0.587658025,501.29386822551754,2.0,2.0,1.0,4.0,0.3015021384825228,283.15,283.15,283.14999919999553,286.9001535538283,3.9682539682539675,1.0992579593032834,53715.34374609357,286.8275483519999,286.804796038229,2.116875630512951,1.0402884101290395,1.0426047678360786,0.40114220239720944,0.34624224481300286,0.25209726150015516,0.2520747637772504,0.2503690504380405,0.2503828540257938,0.2268364971633905,0.2262418259901079,297.15,293.15,297.2478942898713,297.93360134059776,297.38740307066286,297.40118347375443,297.55898759405903,297.5058139537891,5670.776321398933,1511.0527717271434,116.5591264185261,507.3560923645824,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131208.0,21131208.0,292.73739775999996,287.77571130494346,0.5879166,503.3272043312102,2.0,2.0,1.0,4.0,0.3015021383973993,283.15,283.15,283.1499991999989,286.8907360524459,3.9682539682539675,1.0983761169553132,53629.195695802686,286.84512268799995,286.79266791534155,2.1144346398661162,1.0420247610219753,1.0441623771019042,0.404765412364313,0.3400050146706307,0.2527120328391567,0.25267554493345346,0.25108287468936263,0.2510741088443566,0.2277790297866188,0.22716364624556454,297.15,293.15,297.24850455081315,297.9468721393661,297.3859778933336,297.40002491139296,297.55847793075054,297.50797148513124,5667.315400644905,1511.0553139483839,116.2762954339256,500.97603108120614,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131244.0,21131244.0,292.72316431999997,287.76673648134266,0.588164075,505.40381142858723,2.0,2.0,1.0,4.0,0.3015021383122758,283.15,283.15,283.14999919999997,286.8826729294942,3.9682539682539675,1.0975948048238588,53552.92630556325,286.8622028159999,286.78247318599733,2.112263574225774,1.0436877174146038,1.0456800916316424,0.40843101972295315,0.3341570788070154,0.25328998414166165,0.25324365369822865,0.25176584033231275,0.2517391919038985,0.22869941400017552,0.22806684937468513,297.15,293.15,297.2489054757691,297.9601635085795,297.3841375070075,297.398536740753,297.5576252386297,297.50987369414776,5664.484866756608,1511.0575670086173,116.0260874402989,495.15833332490655,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131280.0,21131280.0,292.70935999999995,287.7579752264848,0.5883999999999999,507.52115810774944,2.0,2.0,1.0,4.0,0.30150213822715227,283.15,283.15,283.14999919999985,286.875911081335,3.9682539682539675,1.0969002669247954,53485.17312606471,286.878768,286.7738653105144,2.110330268590357,1.0452937048652926,1.0471521207083327,0.412124316553973,0.3286645239139228,0.253841148950595,0.2537825365971814,0.2524246378641777,0.25238000525072174,0.22960452212738058,0.228953424839256,297.15,293.15,297.2491466283967,297.9733134521,297.3820216249303,297.39680935233037,297.55655273035984,297.5115687576235,5662.067492133304,1511.0595703539718,115.80396778933219,489.8374507338867,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131316.0,21131316.0,292.69600207999997,287.74943685503877,0.588623925,509.6767129587978,2.0,2.0,1.0,4.0,0.30150213814202875,283.15,283.15,283.1499991999999,286.8700319281745,3.9682539682539675,1.0963005189430641,53426.701346776215,286.89479750399994,286.76629745608625,2.1086831433792406,1.0468408647613998,1.0485724006479147,0.4158405716361606,0.3235834343930862,0.25436618103172576,0.25429169952313013,0.25305837908891676,0.2529948015366872,0.23049706081988508,0.22982414400862616,297.15,293.15,297.2492263437373,297.98616959628845,297.3796630458647,297.3948523698674,297.5553197622835,297.5130462236083,5659.954636319057,1511.0613006744638,115.6123896452577,485.0680046639072,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131352.0,21131352.0,292.68310784,287.74113068465664,0.5888354,511.867944571833,2.0,2.0,1.0,4.0,0.3015021380569052,283.15,283.15,283.14999919999985,286.8644016715145,3.9682539682539675,1.095765340339987,53374.551689175656,286.9102705919999,286.7591117103235,2.1072486915408164,1.0483499652446482,1.0499595898339678,0.4195674666111313,0.318789494616052,0.254875372246204,0.25478371662087546,0.2536756122678457,0.25359301730646033,0.2313863371160643,0.23068860434915484,297.15,293.15,297.24920615289824,297.9987072464989,297.3771845816309,297.39276361855434,297.5540762645281,297.51438757282216,5657.967828175449,1511.0628450122915,115.44161434385954,480.69781294899855,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131388.0,21131388.0,292.67069455999996,287.73306603391785,0.589033975,514.092321536956,2.0,2.0,1.0,4.0,0.3015021379717817,283.15,283.15,283.1499992000003,286.8588834003623,3.9682539682539675,1.0952921448374988,53328.46309069544,286.9251665279999,286.7521868140385,2.105996696426348,1.0498224851176,1.0513201878643916,0.4232902087189201,0.31439867310022124,0.25536952459778767,0.25526122616082253,0.2542764725170087,0.2541762381389144,0.23230109306629346,0.2313904977524813,297.15,293.15,297.24909388140765,298.0107215846874,297.37460932252503,297.3905569018524,297.5532907170671,297.5156544815079,5656.066374493663,1511.0642107283156,115.29075710499096,476.68525870940874,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131424.0,21131424.0,292.65877952,287.7252522202,0.5892192,516.3473124442676,2.0,2.0,1.0,4.0,0.3015021378866582,283.15,283.15,283.1499992000005,286.85339865486276,3.9682539682539675,1.0948779695338424,53288.13931693183,286.9394645759999,286.7455151358662,2.103906859171806,1.0512602370531052,1.0526847121092169,0.42699043789155444,0.31133054895822615,0.2558492050465439,0.25573100026663026,0.25486121878160195,0.2547510683775185,0.23327198750777386,0.2299476822827882,297.15,293.15,297.24889632099126,298.0219889852978,297.37194903943856,297.3882400044424,297.5534595443308,297.51690677890014,5654.2270955555405,1511.0654062874628,115.15882304978328,473.3845823598705,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131460.0,21131460.0,292.64738,287.7176985574744,0.589390625,518.6303858838686,2.0,2.0,1.0,4.0,0.3015021378015347,283.15,283.15,283.14999919999474,286.85247281140175,3.9682539682539675,1.0945208471443666,53253.38241333206,286.9531439999999,286.7425735870817,2.102860538844029,1.0526668297310895,1.05404734136079,0.4306115925816563,0.30935035318990955,0.25631595665758156,0.2561927063582623,0.2554286343206662,0.2553158924193448,0.23434876030553414,0.22848511643773464,297.15,293.15,297.2486271253168,298.0318016449906,297.36923861533415,297.3858125202641,297.55537064015647,297.5181701092124,5653.968890491785,1511.0664372959372,115.04514333060945,471.12850684670644,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131496.0,21131496.0,292.63651328,287.71041435402884,0.5895478,520.9390104458599,2.0,2.0,1.0,4.0,0.3015021377164112,283.15,283.15,283.1499991999854,286.90381333894607,3.9682539682539675,1.0942023729091452,53222.396502248244,286.96618406399995,286.78227933302776,2.1039848102288725,1.0541335914207952,1.055444255039303,0.43416293826149593,0.30860308391353275,0.2567999061794819,0.2566585251110744,0.2559806703149582,0.2558738607075729,0.23549646713731687,0.2279331858972534,297.15,293.15,297.2485227278823,298.040426118165,297.3668446744831,297.3832836060636,297.55838069936215,297.5194915651913,5669.907232801757,1511.0673568356915,114.94382887955325,469.43005693219345,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131532.0,21131532.0,292.62619664,287.70340891011426,0.5896902749999999,523.2706547203423,2.0,2.0,1.0,4.0,0.30150213763128775,283.15,283.15,283.1499991999901,287.0304014293735,3.9682539682539675,1.093922874329749,53195.21015225764,286.9785640319999,286.90004890999245,2.1053562403452406,1.0560600061965246,1.057001280337561,0.43773912894908146,0.3078756621923993,0.2574228077039169,0.2571711969066057,0.25660077167115597,0.2564383765740988,0.23677815193097204,0.2273959146934674,297.15,293.15,297.24960272507934,298.0490175028981,297.36632705630353,297.38168420791493,297.5634816170625,297.5220226218517,5704.817559068655,1511.068163923879,114.85496225329307,468.3476117263815,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131568.0,21131568.0,292.61644736,287.69669151551705,0.5898176,525.6227872974168,2.0,2.0,1.0,4.0,0.30150213754616423,283.15,283.15,283.1499991999973,287.1540831253377,3.9682539682539675,1.0936772621029789,53171.325603215664,286.9902631679999,287.0170489534371,2.107330491034456,1.0585554068511749,1.0589951398331883,0.441398374199814,0.30712756960621274,0.2582139973434342,0.2578152120416941,0.2573322961949662,0.25707328790125367,0.23821101731957842,0.22684337605920224,297.15,293.15,297.25209892398954,298.05828427193853,297.3679833576599,297.3815011916867,297.5708726067252,297.5261480704,5737.936297881225,1511.0688732256417,114.77690738186273,467.8624460797532,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131604.0,21131604.0,292.60728272,287.6902714470558,0.5899293250000001,527.9928767671842,2.0,2.0,1.0,4.0,0.3015021374610407,283.15,283.15,283.1499991999994,287.2723698787631,3.9682539682539675,1.093461446551212,53150.343057140766,287.0012607359999,287.1250439111696,2.1102315475178077,1.0615107892762126,1.0615079006172978,0.44512298956840884,0.30647339390734163,0.25912237065537397,0.2586067193977128,0.25815187324113636,0.25780589756664657,0.23975670606432645,0.22636020411779012,297.15,293.15,297.25567547584023,298.067983639685,297.37107343502436,297.38239467884557,297.5798303435866,297.53139151459635,5770.537514949659,1511.0694965278276,114.70835082131914,467.9721133549469,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131640.0,21131640.0,292.59871999999996,287.68415796600175,0.590025,530.3783917197452,2.0,2.0,1.0,4.0,0.3015021373759172,283.15,283.15,283.14999919999997,287.39379312957226,3.9682539682539675,1.093271683753257,53131.89689670608,287.0115359999999,287.23748805636944,2.11391628752118,1.0648841999442815,1.06448187699663,0.4489127601846151,0.3058867357583513,0.26012682393444425,0.2595152465434877,0.259052136701102,0.2586270002830154,0.24139816939530723,0.2259269004085847,297.15,293.15,297.2601800249303,298.0780938095126,297.37526871656036,297.3842307620423,297.59000946408344,297.53755655542585,5804.457688165848,1511.070044625079,114.6480926676042,468.66343067220026,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131676.0,21131676.0,292.59077648,287.67836031542316,0.590104175,532.7768007452008,2.0,2.0,1.0,4.0,0.3015021372907938,283.15,283.15,283.1499991999961,287.4456114636139,3.9682539682539675,1.255092891139947,51967.09088660072,287.0210682239999,287.3041398219942,2.1228225641614715,1.0685883011153234,1.0679633447513746,0.45269516347589256,0.30789291699983706,0.2611941971270465,0.2605395901848479,0.260016796989477,0.2595477002743922,0.24306681222488588,0.22740865903542748,297.15,293.15,297.26535450459994,298.08770300964704,297.38010360046087,297.3867796217409,297.6002256635879,297.54403328000734,5996.732194661472,1510.6157906989895,128.84723040727934,474.2840012199586,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131712.0,21131712.0,292.58346944,287.67288771745166,0.5901664,535.1855724336518,2.0,2.0,1.0,4.0,0.3015021372056702,283.15,283.15,283.1499991999715,287.37599180579974,3.9682539682539675,1.2934621739956929,51775.206998078385,287.02983667199993,287.2482476899159,2.1350620636754547,1.0718790065914587,1.0716066849211712,0.45618212225427285,0.31171148029927126,0.2620822125544733,0.2615650879099837,0.26088574907173007,0.2604956543096654,0.24450732694339514,0.23022903687272178,297.15,293.15,297.2692679127352,298.0933464394345,297.3824517114125,297.38806391041135,297.6062886651666,297.547883727832,6018.5638186438,1510.5119414922592,132.32530053313963,483.61737001316544,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131748.0,21131748.0,292.57681615999996,287.66774937047234,0.590211225,537.6021753751991,2.0,2.0,1.0,4.0,0.30150213712054647,283.15,283.15,283.1499991999911,287.2936734743677,3.9682539682539675,1.2735405990179842,52061.56033928576,287.03782060799995,287.19699456382654,2.1486214150742446,1.0746747391765592,1.0749485223283686,0.45935689057242785,0.31657935339015564,0.26280756166373814,0.26245453054386764,0.2616758472891514,0.261380883851208,0.2457031775497571,0.23382443134538272,297.15,293.15,297.2717570777087,298.094968185553,297.3826234563673,297.38833857264984,297.6080813681954,297.5491537320949,5967.692582554858,1510.565676046159,130.99697431413296,495.7869451521768,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131784.0,21131784.0,292.57083392,287.662954446234,0.5902382,540.0240781599434,2.0,2.0,1.0,4.0,0.30150213703542295,283.15,283.15,283.1499991999948,287.25416814790685,3.9682539682539675,1.2314769767310842,52469.23230340157,287.0449992959999,287.1567728732083,2.1642688618631407,1.0769852812377576,1.0778582198196347,0.46221328948951684,0.32301773194545075,0.263414998722316,0.2632028822812719,0.2624118314382014,0.26220375938930124,0.24664896972752112,0.2385797958009505,297.15,293.15,297.27290485226354,298.09265457730316,297.38128098201037,297.3879456516582,297.60568647133755,297.54809450691454,5908.598646612189,1510.680444199897,127.63543991760127,510.7787074932972,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131820.0,21131820.0,292.56554,287.65851208688065,0.590246875,542.4487493779857,2.0,2.0,1.0,4.0,0.30150213695029954,283.15,283.15,283.1499992000062,287.22047251378484,3.9682539682539675,1.210559926071679,52669.096049791086,287.0513519999999,287.1315617871995,2.181846999045352,1.0789094860453963,1.0803706472301937,0.46476575528772146,0.33087520923247343,0.2639574798576553,0.2638555257194447,0.26312421677053344,0.26298988562428466,0.2473561397200933,0.24438324647992823,297.15,293.15,297.27301745248604,298.08673235907156,297.3791598501564,297.3872817363023,297.59945318709845,297.54512891702296,5876.072899810242,1510.7381769239298,125.93219506324434,528.5227118852755,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131856.0,21131856.0,292.56095167999996,287.65443140190354,0.5902368,544.8736576194268,2.0,2.0,1.0,4.0,0.30150213686517613,283.15,283.15,283.1499992000084,287.1598148375205,3.9682539682539675,1.097259585044789,53520.21977550641,287.0568579839999,287.08401006017266,2.1991176610316137,1.0804471823051687,1.0825966903164828,0.466976664931718,0.3414905131425563,0.2644448766368953,0.26446359346246257,0.263817496038225,0.26377385194682346,0.24787904111244707,0.24746578398178853,297.15,293.15,297.2721330713097,298.0768821665748,297.37641405971596,297.3864098643356,297.5904383532856,297.54045550304437,5739.448749952826,1511.0585338658093,115.91884584603746,548.8513777788077,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131892.0,21131892.0,292.55708624,287.6507214650116,0.5902075250000001,547.2962714743675,2.0,2.0,1.0,4.0,0.30150213678005267,283.15,283.15,283.1499991999989,287.1479712563884,3.9682539682539675,1.0970422915109466,53499.02434222173,287.0614965119999,287.0895848846205,2.2158309851621447,1.081752756020121,1.0845400371527147,0.468806597476726,0.3543218475738002,0.2649328709936032,0.26503858418082843,0.26452433085819627,0.2645591606296477,0.248499298051757,0.24810100003628469,297.15,293.15,297.2706920884469,298.06278892316135,297.37379042001976,297.3857412290346,297.58339417754894,297.5352813676423,5732.90124612067,1511.0591606546984,115.84936563331969,571.3237738257058,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131928.0,21131928.0,292.55396096,287.6473913109201,0.5901586,549.7140595329088,2.0,2.0,1.0,4.0,0.30150213669492926,283.15,283.15,283.1499992000006,287.13393987564905,3.9682539682539675,1.09642358450142,53438.696882229066,287.0652468479999,287.06978250510076,2.2323704720115574,1.0827305231004327,1.0862340730367712,0.47024857784178237,0.3671787231555574,0.2653754073110295,0.2656004504646166,0.26522294501659366,0.26535195880712725,0.24917619499393098,0.2487950590781562,297.15,293.15,297.26846697540384,298.04453167584535,297.3706869843122,297.38499963221597,297.57755514844445,297.52924808324434,5732.368029628501,1511.0609455910992,115.65168347426676,595.5061328187771,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21131964.0,21131964.0,292.55159311999995,287.64444993205706,0.590089575,552.1244903851513,2.0,2.0,1.0,4.0,0.3015021366098058,283.15,283.15,283.149999199986,287.0596355719753,3.9682539682539675,1.095744730918272,53372.54394489061,287.06808825599995,287.0087137916557,2.250217959152641,1.0834600917626132,1.0877439086253717,0.47137487123711735,0.38143131963078614,0.26581039388680683,0.2661615584697288,0.26594503232609934,0.26617529268350265,0.24990242133255722,0.24956424473037225,297.15,293.15,297.2656881506564,298.0231423599491,297.367600486102,297.38456620734996,297.5727491373259,297.5227492682767,5706.8465085564485,1511.0629044896118,115.43504122863277,621.693692019313,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,2.0,2.0,1.0,4.0,0.3015021365246822,283.15,283.15,283.14999920001185,286.9507420679641,3.9682539682539675,1.0954665366571532,53345.44630040042,287.06999999999994,286.91316148781783,2.269169596229435,1.0834686068423456,1.0889098796813663,0.4719948799833517,0.39720941502381035,0.2660554810581247,0.26666257656823966,0.266525992399099,0.26697935883296897,0.25053785097656955,0.25034693876648856,297.15,293.15,297.26116917389135,297.9964315506286,297.36220256025234,297.3824321292273,297.56663626387126,297.51377433557417,5679.977741629522,1511.0637073801481,115.34633893694138,649.7541132223467,297.0649959819693,296.99401194018,297.54516432635097,297.3457013798076,297.24192038314106,7956.141901168959,11170.442347489221,0.2962851490115388,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,2.0,1.0,4.0,0.3015021365246822,283.15,283.15,283.14999920001185,286.9507420679641,3.9682539682539675,1.0954665366571532,53345.44630040042,287.06999999999994,286.91316148781783,2.269169596229435,1.0834686068423456,1.0889098796813663,0.4719948799833517,0.39720941502381035,0.2660554810581247,0.26666257656823966,0.266525992399099,0.26697935883296897,0.25053785097656955,0.25034693876648856,297.15,293.15,297.26116917389135,297.9964315506286,297.36220256025234,297.3824321292273,297.56663626387126,297.51377433557417,5679.977741629522,1511.0637073801481,115.34633893694138,649.7541132223467,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132036.0,21132036.0,292.5490558273684,287.6396597762074,0.5898904660000001,556.9131548311439,1.0,2.0,1.0,4.0,0.3015021364395589,283.15,283.15,283.14999920000497,286.9655473059804,3.9682539682539675,1.0950345488274147,53303.38195779233,287.0711330071578,286.9431699417569,2.288133824736992,1.0833043393969377,1.0895985200009963,0.47229596127829404,0.4137013597884298,0.266312118035013,0.26705788203946895,0.2670895517131604,0.2677031025431747,0.2512169526427094,0.25109973987402384,297.15,293.15,297.2563988964495,297.9669531268423,297.3571837685462,297.38018076487026,297.56150070706,297.5044434527537,5685.304235692792,1511.064954285142,115.20868905586983,679.6369818476643,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132072.0,21132072.0,292.54861588210525,287.63760093448843,0.589762128,559.2863256050955,1.0,2.0,1.0,4.0,0.30150213635443546,283.15,283.15,283.1499992000014,286.9883078560169,3.9682539682539675,1.0946526048082323,53266.204395848385,287.07166094147357,286.97742282386696,2.3074222504208683,1.0832645450126424,1.0902214370567935,0.4724225024033864,0.430499690020482,0.26666433458006855,0.26748504568547776,0.2677011552929256,0.2684322152187301,0.2519844126986519,0.2519052761405319,297.15,293.15,297.2521247890293,297.9364526003337,297.35357340356126,297.37859645286363,297.5580081160315,297.4957510723639,5691.011475822681,1511.066056898071,115.08707596354972,711.2149236886916,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132108.0,21132108.0,292.54866902315786,287.635725235543,0.589615382,561.642013533152,1.0,2.0,1.0,4.0,0.30150213626931194,283.15,283.15,283.1499991999993,287.0095302353352,3.9682539682539675,1.094316299178198,53233.47990851756,287.0715971722105,287.01051336980953,2.32715578680239,1.083327317662991,1.090947126254663,0.47238309725460137,0.4474486562364429,0.2670875344980379,0.2679915258800603,0.268352131151016,0.26920309206836623,0.25281508456709134,0.25278746592515744,297.15,293.15,297.2482779451398,297.9051387889916,297.3510051105933,297.3775486898054,297.5556836537671,297.48753083765945,5696.420042528897,1511.0670278814155,114.98006482176329,744.4949560696747,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132144.0,21132144.0,292.54920410947364,287.6340281397411,0.589450624,563.977687205414,1.0,1.0,1.0,3.0,0.30148016763525043,283.15,283.15,283.15154463487943,286.4946188260984,3.9682539682539675,1.0940228606450577,53204.93485269701,287.0709550686315,286.75047833013514,0.5657987117438297,0.6745,0.3183302142164261,0.1421925,0.06710768436357557,0.13502943750000002,0.06372711912573134,0.1421925,0.0671077294449955,0.10502289583333334,0.04956550827544935,297.15,293.15,297.2721772087657,297.99877135834976,297.4330451064598,297.42449874208233,297.6469087837023,297.555080239872,0.0,1925.1522325394537,114.8867476904089,16.69118476439116,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132180.0,21132180.0,292.55021,287.6325050843738,0.58926825,566.2908152119825,1.0,1.0,1.0,3.0,0.3014131919840691,283.15,283.15,283.1502022286,285.81153816820256,3.9682539682539675,1.0937650478003744,53179.861703198054,287.0697479999999,285.75637486047833,0.6940829207665808,0.6745,0.39049726301035614,0.1421925,0.08232136102599524,0.13502943750000002,0.07817435904043797,0.1421925,0.08232136490312832,0.10502289583333334,0.06080227677473547,297.15,293.15,297.30941477735576,298.17001494431776,297.5882461099942,297.5209429608489,297.80163111358326,297.67804998122,0.0,2038.8288889036487,114.80480139161325,21.87212382705954,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132216.0,21132216.0,292.55167555368416,287.63115148567204,0.589068656,568.5788661429583,1.0,1.0,1.0,3.0,0.3013358618293459,283.15,283.15,283.1502992532423,286.35986226312303,3.9682539682539675,1.0935387768808598,53157.860979054065,287.0679893355789,285.5890884969887,0.8027945066943347,0.6745,0.45166248292455535,0.1421925,0.09521498578625454,0.13502943750000002,0.09041904886583722,0.1421925,0.09521563550518282,0.10502289583333334,0.07032572547985126,297.15,293.15,297.33034954452035,298.2947395329937,297.6928576506986,297.59112409466996,297.9099589959651,297.7638059637696,0.0,2117.8916797217553,114.73291266654964,29.932916783303945,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132252.0,21132252.0,292.55358962947366,287.62996274077767,0.588852238,570.8393085884421,1.0,1.0,1.0,3.0,0.301243930067574,283.15,283.15,283.15029883777316,287.00168544137097,3.9682539682539675,1.0933406522036693,53138.60070187185,287.0656924446315,286.16503286005815,0.9057694863871105,0.6745,0.5111622622152676,0.1421925,0.10652892998622542,0.13502943750000002,0.101848554087061,0.1421925,0.10736109461882909,0.10502289583333334,0.07892166178505193,297.15,293.15,297.4106811372199,298.37863839885785,297.7558909507431,297.6381763182801,297.98192064018616,297.8330614890574,0.0,2224.574676563088,114.66999080095148,40.066385858495174,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132288.0,21132288.0,292.5559410863158,287.6289342296668,0.588619392,573.069611138535,1.0,1.0,1.0,3.0,0.3011360531257634,283.15,283.15,283.15019637511,287.4091402326308,3.9682539682539675,1.0931663373214957,53121.65793019615,287.06287069642093,286.660714176392,0.9743090972664717,0.6745,0.5489456385531236,0.1421925,0.11491423778273852,0.13502943750000002,0.10972541590851057,0.1421925,0.1155895930931517,0.10502289583333334,0.08519162338513414,297.15,293.15,297.48166871150426,298.4488617156391,297.8080346737014,297.67916841138197,298.0436184283773,297.8922703881208,0.0,2316.1507200338406,114.61464952992588,47.9198384615206,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132324.0,21132324.0,292.5587187831579,287.6280613170277,0.5883705140000001,575.2672423833378,1.0,1.0,1.0,3.0,0.3010155928712397,283.15,283.15,283.150118529722,287.6489276411459,3.9682539682539675,1.093013255214448,53106.781134843826,287.05953746021044,286.95210171243156,1.0270879510025872,0.6745,0.5779402651725761,0.1421925,0.12174800441016781,0.13502943750000002,0.11568074409674226,0.1421925,0.1218220888153003,0.10502289583333334,0.08995756790256783,297.15,293.15,297.5432229411873,298.5068446252246,297.85169660149745,297.7151162296035,298.0963718936284,297.94265045822823,0.0,2376.9552027273476,114.56606380814078,54.623714055127046,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132360.0,21132360.0,292.56191157894733,287.6273393540914,0.588106,577.4296709129512,1.0,1.0,1.0,3.0,0.3008867059384413,283.15,283.15,283.1500759756228,287.81227944500773,3.9682539682539675,1.092878801792879,53093.71642730734,287.0557061052631,287.13233027329073,1.0656216865398334,0.6745,0.5995353002045095,0.1421925,0.12638833736984526,0.13502943750000002,0.12002196235889767,0.1421925,0.1263889444037896,0.10502289583333334,0.09335028110109975,297.15,293.15,297.5967013947612,298.5556307777292,297.88850398900183,297.7465715153765,298.14204532441516,297.9858906002568,0.0,2416.302555553303,114.52340177823399,59.78930301450238,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132396.0,21132396.0,292.56550833263157,287.6267636804177,0.587826246,579.5543653174761,1.0,1.0,1.0,3.0,0.30075180160899706,283.15,283.15,283.15005614513393,287.94206195454535,3.9682539682539675,1.0927613100036113,53082.30118086975,287.051390000842,287.266283359677,1.1132009021592881,0.6745,0.6263035437247088,0.1421925,0.13203208581585335,0.13502943750000002,0.12538088972225817,0.1421925,0.13203211650728833,0.10502289583333334,0.09751846300141792,297.15,293.15,297.6427512268013,298.5965441379678,297.9190066245156,297.77362565290207,298.18130095995303,298.022645720428,0.0,2443.1095260715256,114.48613028666742,66.64563766108552,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132432.0,21132432.0,292.56949790315787,287.6263296256346,0.587531648,581.6387941870134,1.0,1.0,1.0,3.0,0.30061260100621157,283.15,283.15,283.15003893089164,288.03901051012963,3.9682539682539675,1.0926582551960105,53072.28961047856,287.04660251621044,287.3882926119153,1.1650967660371003,0.6745,0.6555010871596925,0.1421925,0.13818730644814353,0.13502943750000002,0.1312260089717709,0.1421925,0.13818730661707895,0.10502289583333334,0.10206467360686854,297.15,293.15,297.6815396465772,298.6301636545001,297.94298723654884,297.79591850483564,298.21411648610695,298.0529451057138,0.0,2463.5909221481497,114.4534452020603,74.80274419513646,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132468.0,21132468.0,292.57386914947364,287.62603251113364,0.587222602,583.680426111664,1.0,1.0,1.0,3.0,0.30047080987202734,283.15,283.15,283.1499919460648,287.9951119481092,3.9682539682539675,1.0925673437342782,53063.45852595061,287.04135702063155,287.439564655231,1.1999456647526299,0.6745,0.6751128827015442,0.1421925,0.14232170284084242,0.13502943750000002,0.13515213165111178,0.1421925,0.14232170285001183,0.10502289583333334,0.10511832461551215,297.15,293.15,297.7139827494041,298.6576791528139,297.96137443817855,297.81391196778304,298.2413766382874,298.0776649892934,0.0,2471.162717668372,114.42461665964686,83.46732156656557,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
