,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21132504.0,21132504.0,292.5786109305263,287.62586765172,0.586899504,585.6767296815287,1.0,1.0,1.0,3.0,0.30032989240501795,283.15,283.15,283.14995366385466,287.8073741904733,3.9682539682539675,1.0924876272974813,53055.71552402893,287.0356668833684,287.3297566210318,1.2009740232644743,0.6745,0.6757130064715872,0.1421925,0.14244821596951238,0.13502943750000002,0.13527227157157942,0.1421925,0.14244821597109392,0.10502289583333334,0.10521176677754648,297.15,293.15,297.7421380257876,298.6813685439413,297.9768206875693,297.8292043768529,298.26536022956566,298.0989783727434,0.0,2454.96861016154,114.39934208203805,91.59913117488225,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132540.0,21132540.0,292.58371210526315,287.62583035721826,0.58656275,587.6251734867083,1.0,1.0,1.0,3.0,0.30019191315518146,283.15,283.15,283.14997664632165,287.78460395822486,3.9682539682539675,1.0924175176945454,53048.90611822711,287.0295454736841,287.30511735229277,1.201985292415439,0.6745,0.6763031109711556,0.1421925,0.1425726169111807,0.13502943750000002,0.1353904057137129,0.1421925,0.1425726169113973,0.10502289583333334,0.10530364888839559,297.15,293.15,297.7672737499072,298.7024916657385,297.990562632238,297.8426801540075,298.2872132706906,298.1180442945164,0.0,2443.0101859427014,114.37711646599607,99.47539770881731,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132576.0,21132576.0,292.5891615326316,287.6259159340338,0.586212736,589.5232261173036,1.0,1.0,1.0,3.0,0.3000565721447025,283.15,283.15,283.14994071682304,287.56754558640205,3.9682539682539675,1.0923559781452488,53042.929440322914,287.023006160842,287.1879463289471,1.2029554016514845,0.6745,0.6768692447424026,0.1421925,0.14269196454116007,0.13502943750000002,0.135503741109877,0.1421925,0.14269196454118682,0.10502289583333334,0.10539179864100952,297.15,293.15,297.7899869345085,298.72156413891713,298.00303064723107,297.8547008427238,298.30735721316,298.1353279553081,0.0,2420.5015300189084,114.35761002107732,107.06836609291338,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132612.0,21132612.0,292.5949480715789,287.62611968667045,0.585849858,591.3683561634157,1.0,1.0,1.0,3.0,0.29992435829243363,283.15,283.15,283.15000522501174,287.68886311792113,3.9682539682539675,1.0923019610263867,53037.68361306726,287.01606231410517,287.22899386346205,1.2038824245546405,0.6745,0.6774102780733311,0.1421925,0.14280602070413556,0.13502943750000002,0.1356120516011267,0.1421925,0.1428060207041389,0.10502289583333334,0.10547604013420896,297.15,293.15,297.81036587284854,298.7386314933511,298.0140186887761,297.8651597909109,298.32571166980716,298.1507775031387,0.0,2417.230250201137,114.34048980828227,114.34897250392693,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132648.0,21132648.0,292.6010605810526,287.62643691920385,0.585474512,593.1580322151451,1.0,1.0,1.0,3.0,0.2997945626119112,283.15,283.15,283.1499459064627,287.32085775368074,3.9682539682539675,1.0922545405942696,53033.07863134716,287.00872730273676,286.96837692957854,1.2047646300541737,0.6745,0.6779251906990637,0.1421925,0.14291457031649563,0.13502943750000002,0.13571513293873205,0.1421925,0.14291457031649601,0.10502289583333334,0.1055562145079026,297.15,293.15,297.8287382878884,298.75399212700444,298.02370445343297,297.87425404461453,298.34250693994295,298.16463917057666,0.0,2381.144938618195,114.32546175230165,121.29755191675667,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132684.0,21132684.0,292.60748792,287.62686293671175,0.585087094,594.8897228625929,1.0,1.0,1.0,3.0,0.2996666063052852,283.15,283.15,283.15002179880537,287.7033685446479,3.9682539682539675,1.0922129151168605,53029.03656043718,287.0010144959999,287.29798430620065,1.2056015876620487,0.6745,0.6784137282129672,0.1421925,0.14301755974636368,0.13502943750000002,0.13581293419254983,0.1421925,0.14301755974636374,0.10502289583333334,0.10563228214976095,297.15,293.15,297.84577537752614,298.76844151684736,298.0331493792327,297.88267894393925,298.3586104296654,298.1777311294422,0.0,2409.084801757561,114.31227125957821,127.89995622063273,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132720.0,21132720.0,292.6142189473684,287.62739304666,0.584688,596.5608966958599,1.0,1.0,1.0,3.0,0.2995387025724763,283.15,283.15,283.14989972591843,287.1515985880237,3.9682539682539675,1.0921763758683383,53025.48851827852,286.99293726315784,286.8944110551652,1.2063925951194623,0.6745,0.6788754756398503,0.1421925,0.1431149015121118,0.13502943750000002,0.13590537228790803,0.1421925,0.14311490151211181,0.10502289583333334,0.10570417844615065,297.15,293.15,297.8614482745222,298.78177380009373,298.04178485962757,297.89021482265423,298.3736757928345,298.18977950994645,0.0,2365.1693670346576,114.30069334785159,134.14904627781493,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132756.0,21132756.0,292.62124252210526,287.6280225602462,0.584277626,598.1690223050468,1.0,1.0,1.0,3.0,0.2994139000521872,283.15,283.15,283.15008583145436,287.72911182021295,3.9682539682539675,1.0921443135780762,53022.37529648194,286.98450897347357,287.2328652371254,1.2071374290655528,0.6745,0.6793102969733589,0.1421925,0.1432065669420079,0.13502943750000002,0.13599241999743608,0.1421925,0.1432065669420079,0.10502289583333334,0.10577188222022804,297.15,293.15,297.8753031954813,298.7937024970986,298.04917695879675,297.89648136875746,298.3873695212683,298.2004067082805,0.0,2395.7532037446076,114.29053465549762,140.0415076289277,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132792.0,21132792.0,292.62854750315785,287.6287467936989,0.5838563680000001,599.7115682802548,1.0,1.0,1.0,3.0,0.2992866935397537,283.15,283.15,283.1498513268435,287.0845106954994,3.9682539682539675,1.092116156503113,53019.641343226656,286.9757429962105,286.93833861896667,1.207836967108109,0.6745,0.6797186993827746,0.1421925,0.14329266295327678,0.13502943750000002,0.1360741788523168,0.1421925,0.14329266295327678,0.10502289583333334,0.10583547244069084,297.15,293.15,297.889317263428,298.8059575505987,298.05768616575267,297.90323341976386,298.4016169187389,298.21156226365645,0.0,2363.6349292166487,114.28161379414205,145.58283326202957,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132828.0,21132828.0,292.63612274947366,287.6295610695344,0.583424622,601.1860032115844,1.0,1.0,1.0,3.0,0.2991645061773472,283.15,283.15,283.1501379320969,287.68283131664145,3.9682539682539675,1.0920914428334425,53017.24179063551,286.9666527006315,287.09088034745275,1.2432110927628208,0.6745,0.6795983968640487,0.30663179029212234,0.17887190913841558,0.13502943750000002,0.13605009526234882,0.1421925,0.14326730177330058,0.10502289583333334,0.10581674075960465,297.15,293.15,297.9004461067064,298.81182384202185,298.0630085791038,297.9075298187484,298.41307275368007,298.2191762200521,0.0,2376.9406310663053,114.27378426930773,152.2825817115333,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132864.0,21132864.0,292.64395712,287.63046071777006,0.582982784,602.5897956891366,1.0,1.0,1.0,3.0,0.2990383382145536,283.15,283.15,283.14991133205467,287.2387745394685,3.9682539682539675,1.0920697542677593,53015.13600266236,286.95725145599994,287.0521574912936,1.3787654552142516,0.6745,0.6782783754745069,0.30799394927043466,0.2794501965325416,0.13502943750000002,0.13578583767047667,0.1421925,0.14298902580379363,0.20737340011079852,0.14260213221545306,297.15,293.15,297.9131652101036,298.7630431072639,298.0723524053239,297.9145303122641,298.41799448157695,298.2162171033065,0.0,2371.1773967851623,114.26691341886374,167.5923998872203,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132900.0,21132900.0,292.65203947368417,287.6314410770942,0.58253125,603.9204143030122,1.0,1.0,1.0,3.0,0.2989161433452451,283.15,283.15,283.15005641671377,287.40743834203755,3.9682539682539675,1.0920507098367687,53013.286973712326,286.9475526315789,287.0188383423677,1.4937580915707938,0.6745,0.6775565905800005,0.30795872464334195,0.276093778027958,0.23892841669817827,0.20272595776770708,0.1421925,0.14283686509421306,0.20708714826196717,0.19484722081937764,297.15,293.15,297.92088236890976,298.6994601805893,298.0480974091837,297.91975873876305,298.3634384676761,298.19032743302444,0.0,2358.1762899738205,114.26088044532803,188.52177618161753,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132936.0,21132936.0,292.6603586694737,287.6324974959937,0.582070416,605.1753276433121,1.0,1.0,1.0,3.0,0.2987930689995693,283.15,283.15,283.1499992682159,287.3650191791745,3.9682539682539675,1.092033993796842,53011.66403545241,286.9375695966315,287.11838257899336,1.547606766215004,0.6745,0.6779283179762562,0.30946470731371634,0.2893313960174496,0.2362884311076467,0.23254531375130358,0.1421925,0.14291522958315608,0.2063299023336701,0.20522280523178435,297.15,293.15,297.9260888124894,298.65703831602804,297.9790162459128,297.9262771011676,298.3034178727299,298.1583676696656,0.0,2365.9003445255685,114.25558524302477,211.22031536970997,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21132972.0,21132972.0,292.66890356631575,287.633625333837,0.581600678,606.3520043001372,1.0,1.0,1.0,3.0,0.2986696313534277,283.15,283.15,283.1500052433593,287.37712454549717,3.9682539682539675,1.0920193384966248,53010.241192129266,286.927315720421,287.12189088061285,1.5767740060545619,0.6745,0.678750270122718,0.31070859943000856,0.3096744413911499,0.23344529693058036,0.235467647616266,0.23582677527092336,0.14690034866467583,0.2062636885243921,0.20639205077570572,297.15,293.15,297.9277970203958,298.6130947700417,297.91014544439946,297.931980822351,298.25716458098185,298.128036527634,0.0,2366.515768569924,114.25094296266393,234.80536541901893,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133008.0,21133008.0,292.6776630231579,287.6348199619159,0.581122432,607.4479128635882,1.0,1.0,1.0,3.0,0.2985457637353912,283.15,283.15,283.1500210718288,287.434943773541,3.9682539682539675,1.0920064521689978,53008.990109330625,286.91680437221044,287.18387739132464,1.6448446782117958,1.145419258912768,0.6817720874705278,0.3124455429703206,0.3106523572308651,0.2314002920071055,0.23354876968147947,0.2367774504700713,0.21267730690412134,0.20693409811621089,0.2066165032268518,297.15,293.15,297.9273916196447,298.57689260159196,297.85418343498225,297.9127414473159,298.2248317985472,298.0992081804165,0.0,2371.554397441862,114.24686113344383,255.72872344484196,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133044.0,21133044.0,292.68662589894734,287.63607676444195,0.5806360740000001,608.460521923766,1.0,1.0,1.0,3.0,0.29842026415459894,283.15,283.15,283.15005848711826,287.59353234191553,3.9682539682539675,1.091995139741603,53007.89184247574,286.9060489212631,287.3391993781943,1.8192067028994294,1.1478768847695469,1.0066167124021006,0.3174978910480351,0.2203879987602971,0.2307678221423899,0.20928578815404472,0.2358329272681312,0.22038802457706608,0.20920459405293884,0.16277782958108034,297.15,293.15,297.90305660328863,298.58262103996844,297.8185692675463,297.8713303484982,298.2202681530331,298.07916908246693,0.0,2386.8494791129847,114.24327792712593,284.5974113594456,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133080.0,21133080.0,292.69578105263156,287.6373911395014,0.580142,609.3873000707714,1.0,1.0,1.0,3.0,0.2982910132798096,283.15,283.15,283.1500641555632,287.76430171921317,3.9682539682539675,1.0919852084263855,53006.92767025583,286.895062736842,287.5155661986989,1.9044398820917425,1.1412939821254848,1.0715640525764745,0.3243088894698558,0.2258982127242927,0.23215408355362874,0.2145184454069326,0.2357119629468457,0.22589824858774013,0.2127188393750608,0.16684769164195795,297.15,293.15,297.85663065120724,298.6092619616501,297.81007125467977,297.841568248827,298.2360969774568,298.0707258187642,0.0,2412.139587930131,114.24013224884264,309.7678621911779,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133116.0,21133116.0,292.7051173431579,287.6387584999656,0.579640606,610.2257158947054,1.0,1.0,1.0,3.0,0.2981518758116212,283.15,283.15,283.1498742819578,287.5406223943896,3.9682539682539675,1.1828731790697877,52507.94398723717,286.8838591882104,287.4225625472767,1.949471368782698,1.1342512398432727,1.0951778386091355,0.32995639050657233,0.23087631553755392,0.23315673014655897,0.2192457338914388,0.2354473277991811,0.23393392486834014,0.21568338141309354,0.17052445968734858,297.15,293.15,297.81086978243184,298.6206920075849,297.7970117616954,297.8112267151044,298.242285785081,298.0564172103795,0.0,2495.0768068838784,122.64902881155639,340.2627160142094,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133152.0,21133152.0,292.71462362947364,287.6401742743585,0.579132288,610.9732379856689,1.0,1.0,1.0,3.0,0.29800096937747755,283.15,283.15,283.14986681909585,287.33604102165754,3.9682539682539675,1.334019050637282,51599.7389049381,286.87245164463155,287.29001259782234,2.016627528470822,1.1256213888943565,1.1328589430845821,0.3344390345002255,0.241159133303076,0.23354057230400624,0.22938622070245218,0.23489370015036193,0.23541849019629948,0.21779185262570228,0.17811931384989835,297.15,293.15,297.76280760030915,298.6175163925145,297.77653200358515,297.7785675778706,298.23414248691057,298.033913212238,0.0,2539.6243655701605,136.04414794228157,376.81941600776366,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133188.0,21133188.0,292.7242887705263,287.6416339076805,0.578617442,611.6273349337624,1.0,1.0,1.0,3.0,0.2978417942770788,283.15,283.15,283.14994799541137,287.1557338927486,3.9682539682539675,1.4315684614946889,51138.2905458858,286.86085347536834,287.18189521036885,2.0647112540238886,1.11699905374314,1.1254107890832332,0.3373155311384736,0.2709351329292142,0.23320266755433539,0.2335549542360954,0.2344749023782655,0.23509236782870138,0.21866620476832782,0.20011176569165823,297.15,293.15,297.71667347078596,298.59489101092726,297.74763215118116,297.74883073563296,298.20595234429834,298.0027959425651,0.0,2573.569469993391,144.76688101115488,416.2343496182924,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133224.0,21133224.0,292.7341016252631,287.64313286218805,0.578096464,612.185475329087,1.0,1.0,1.0,3.0,0.29767731006625625,283.15,283.15,283.14999103297987,287.02452562271833,3.9682539682539675,1.6037770212592797,50137.95406648645,286.8490780496841,287.1173465946413,2.1057952915332248,1.109391229403883,1.1180518740993386,0.3385711890833484,0.3013062907505599,0.23298449814859734,0.23352591654001661,0.23420188402614697,0.23488803700448027,0.21832732472173383,0.2185183838785974,297.15,293.15,297.67495123570063,298.5534593927267,297.72141069151235,297.7220352562091,298.15891935197556,297.96615518562487,0.0,2601.654830316517,159.15471773040642,458.27845119664005,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133260.0,21133260.0,292.74405105263156,287.64466661813054,0.57756975,612.6451277617437,1.0,1.0,1.0,3.0,0.2975084979065562,283.15,283.15,283.1500330901167,286.9190518792588,3.9682539682539675,1.71874163206724,49693.99327478354,286.837138736842,287.0613229469094,2.1353860162132037,1.1025465108812262,1.1117419120398742,0.33842181117259107,0.33736304327344124,0.23288894257752832,0.23357441875877052,0.23404693509857538,0.23487462563168668,0.21792623173016556,0.21846450076663562,297.15,293.15,297.6368195622763,298.49656164850086,297.6977868968899,297.69772533496564,298.1127751258239,297.92833371369136,0.0,2617.673710504758,169.15784776531737,501.81985035480886,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133296.0,21133296.0,292.7541259115789,287.6462306744418,0.577037696,613.003760821833,1.0,1.0,1.0,3.0,0.29733726518309245,283.15,283.15,283.1499916547517,286.83150960921057,3.9682539682539675,1.7406976424623335,49947.47811329574,286.8250489061052,286.9962415957832,2.132111995022887,1.096277994134613,1.1068257480223953,0.33800971347365083,0.3386689782028272,0.23285980779188908,0.23385328696026944,0.23396326622683292,0.2351129408232794,0.21791863176286652,0.21848756502293662,297.15,293.15,297.60165981452957,298.43878663984503,297.67593729286955,297.67523349098593,298.07492392380146,297.8933082324063,0.0,2617.369310890786,172.2199799242467,543.2673957664205,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133332.0,21133332.0,292.7643150610526,287.6478205493888,0.576500698,613.258843099456,1.0,1.0,1.0,3.0,0.29716757066329447,283.15,283.15,283.14994094601644,286.7578313978927,3.9682539682539675,1.6843599011221004,50743.425349736935,286.8128219267367,286.92425969344487,2.128648362999005,1.0906491251465678,1.1024292405238603,0.3382620179024276,0.33889311383481546,0.2328782299124424,0.2341766697296925,0.23394029154659682,0.23540272798850842,0.21813319766865708,0.21877379850064935,297.15,293.15,297.5695500834735,298.39139566059316,297.6555719424187,297.65438140793816,298.04224017996654,297.862627854878,0.0,2601.510015875202,169.26435995120366,582.2124450504953,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133368.0,21133368.0,292.77460736,287.6494317811747,0.575959152,613.4078431847134,1.0,1.0,1.0,3.0,0.29700366716605553,283.15,283.15,283.149897707673,286.722788252503,3.9682539682539675,1.5878064460828154,51741.93104876386,286.8004711679999,286.86018951528285,2.125853553715375,1.0856473831581894,1.0981739666004848,0.3390796939512236,0.33951923168970705,0.232932245879109,0.23444803834017566,0.23397041816611128,0.235649674292959,0.21859405723239544,0.2192316043344764,297.15,293.15,297.54032263675475,298.35274341572887,297.63647217708757,297.63500380204795,298.014897244279,297.83588785517964,0.0,2564.1988004348746,162.63141674977376,610.8776954384061,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133404.0,21133404.0,292.7849916673684,287.65105992849817,0.575413454,613.4482296677062,1.0,1.0,1.0,3.0,0.2968490033837589,283.15,283.15,283.1498550230088,286.7237308296981,3.9682539682539675,1.4460881295741537,53031.624847631436,286.78800999915785,286.8029778260809,2.1239967794050405,1.081250215835778,1.0942741181292404,0.3402485352523814,0.340548918053979,0.2330300445885974,0.2347100196032916,0.23406074222783935,0.2359006098630551,0.21919771553145942,0.21984615758404458,297.15,293.15,297.5137399812279,298.31980053946955,297.61865021795774,297.61708524800775,297.9909260424364,297.8120404058199,0.0,2508.3016849076903,151.70641900235697,635.0523303061998,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133440.0,21133440.0,292.79545684210524,287.652700571068,0.574864,613.3774711385352,1.0,1.0,1.0,3.0,0.29670591220626596,283.15,283.15,283.14983808416645,286.74418367808613,3.9682539682539675,1.3148695481856572,54061.28879065323,286.7754517894736,286.76280441244853,2.1230469428050007,1.077491616433018,1.0907877698714998,0.3417022642212997,0.3418998781344275,0.2331900195997082,0.2349787986200106,0.23422529263165337,0.23617128727835446,0.21992862719581813,0.22058279970240774,297.15,293.15,297.48982672247485,298.29159825900337,297.6023173547623,297.60076570371524,297.9699796103858,297.7908975300683,0.0,2442.6210920757544,140.52629819679208,655.1560757255089,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133476.0,21133476.0,292.80599174315785,287.65434931007235,0.574311186,613.193036187301,1.0,1.0,1.0,3.0,0.2965748132145686,283.15,283.15,283.14982307865546,286.7232073339052,3.9682539682539675,1.202663294563612,54740.813749536,286.7628099082105,286.7353530632151,2.1230128067939438,1.074464509853948,1.0877609709789329,0.34341701802637337,0.34351803462030683,0.23344508034235573,0.23527101513487633,0.2344947131508906,0.2364754763653396,0.22079029003250672,0.22142539181402465,297.15,293.15,297.46880329821147,298.2677718940135,297.58789408354573,297.58641362846873,297.95207672630005,297.7725919261079,0.0,2381.563160787131,130.07080513082883,671.2914357301255,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133512.0,21133512.0,292.8165852294737,287.6560017686029,0.573755408,612.8923934041048,1.0,1.0,1.0,3.0,0.2964540320004454,283.15,283.15,283.1499355895466,286.7319453307152,3.9682539682539675,1.190786005274405,54584.15733947029,286.7500977246315,286.7286794222365,2.123970004278509,1.0719583655506595,1.0852908258929406,0.34528813982542916,0.3453318386343753,0.2337551819804366,0.23562784124067393,0.23481823040382221,0.23685139758112495,0.22173712360509706,0.22236446166572996,297.15,293.15,297.44991676309746,298.2467540777803,297.5747247728649,297.5732646974235,297.9362584223915,297.75618374671154,0.0,2332.934511855945,128.40446676628264,684.0038969774845,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133548.0,21133548.0,292.82722615999995,287.6576535920335,0.573197062,612.4730113790473,1.0,1.0,1.0,3.0,0.29633756582434456,283.15,283.15,283.14998817840757,286.7237083973825,3.9682539682539675,1.2010459856877622,54302.664388731355,286.7373286079999,286.7233815548218,2.1256297963740662,1.0700392332623305,1.0832411207399344,0.34730862455011735,0.34728118689679516,0.23412624506427826,0.23601803137068675,0.23519299416772543,0.23725585557727982,0.22277626523680932,0.22337394442056543,297.15,293.15,297.4332397950119,298.22833594656635,297.56282723651486,297.5612295611927,297.9225496573023,297.74163643931763,0.0,2320.1845390577923,128.8455253368157,693.7709969753984,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133584.0,21133584.0,292.8379033936842,287.65930044835414,0.572636544,611.9323587022294,1.0,1.0,1.0,3.0,0.2962220924432988,283.15,283.15,283.1500010581168,286.71118788366033,3.9682539682539675,1.2101677286910502,54068.72430538497,286.72451592757886,286.7157800277625,2.1280366918467113,1.0686822610482678,1.0816668845381037,0.34945155482638735,0.34935491120941475,0.23455005975115784,0.2364418274595072,0.23561698168042983,0.23768554240273446,0.22389512540268153,0.22445588746964518,297.15,293.15,297.4187065287208,298.2121823864518,297.5521075906462,297.55030174168854,297.91073003229457,297.7288056559604,0.0,2318.6503212249527,129.26746063040562,700.6487732574799,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133620.0,21133620.0,292.84860578947365,287.6609380284571,0.57207425,611.2679039637519,1.0,1.0,1.0,3.0,0.29610651279868433,283.15,283.15,283.150006111675,286.69791333019714,3.9682539682539675,1.22035765502105,53857.539219776634,286.7116730526315,286.7069673296471,2.130995196653292,1.0677420947779401,1.08046127626567,0.35167345056591315,0.3515080633000128,0.235010402346581,0.23688782036245062,0.23607834751514356,0.2381339739566684,0.22506918530755093,0.22558798744314257,297.15,293.15,297.4057939975861,298.19760350697464,297.5422642357742,297.5402451112369,297.9002680992617,297.71723499016673,0.0,2320.262384360621,129.8508510431688,705.2613767876531,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133656.0,21133656.0,292.85932220631577,287.662562046379,0.571510576,610.4771157537156,1.0,1.0,1.0,3.0,0.2959905415482725,283.15,283.15,283.15000832656466,286.6844135734266,3.9682539682539675,1.2310782221034686,53668.18523598008,286.698813352421,286.6972504896994,2.1343791720147056,1.0671341978767512,1.0795497318323835,0.35395197176887583,0.3537147508815794,0.23549847666530957,0.2373488700166513,0.2365703889834972,0.23859744703080268,0.22628677910017644,0.22675739492757083,297.15,293.15,297.39420482382195,298.18424788282016,297.5331379272464,297.5309312062573,297.8909047661919,297.70668532126757,0.0,2322.908380581939,130.53604407532956,707.9531079822677,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133692.0,21133692.0,292.8700415031579,287.6641682394951,0.570945918,609.5574626622214,1.0,1.0,1.0,3.0,0.2958740341208929,283.15,283.15,283.1500091506608,286.6707577374872,3.9682539682539675,1.2421333263913965,53501.576552285114,286.6859501962104,286.68674454179967,2.138145065819104,1.0668339232951949,1.0789083740790133,0.3562777428598081,0.35596407038817846,0.23601126200603434,0.23782190638880377,0.23709134470068322,0.2390748264711075,0.2275438360640609,0.2279598285334031,297.15,293.15,297.38387210640815,298.1720095473977,297.5246993018299,297.5223473787099,297.8825692339091,297.6970995136509,0.0,2326.1227744493635,131.30522176482432,708.7600749361872,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133728.0,21133728.0,292.8807525389473,287.6657523686673,0.570380672,608.5064132793702,1.0,1.0,1.0,3.0,0.29575688412088474,283.15,283.15,283.15000909878313,286.65705247384216,3.9682539682539675,1.2533756900600295,53359.06939467904,286.6730969532631,286.67550923245267,2.142273304109092,1.0668317957804587,1.0785275307363555,0.35864564556709966,0.3582499238166541,0.2365474114125355,0.2383052472212819,0.2376407515815304,0.23956573947843554,0.2288386351240425,0.22919344152604076,297.15,293.15,297.37478253803874,298.1608482908042,297.5169487115129,297.51450524008203,297.87524139019433,297.68846523412645,0.0,2329.6479588679185,132.1472994274362,707.6555543937898,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133764.0,21133764.0,292.89144417263157,287.6673102183459,0.569815234,607.3214361952628,1.0,1.0,1.0,3.0,0.2956391748110919,283.15,283.15,283.1500091178558,286.64347148698937,3.9682539682539675,1.264726708238019,53232.15185951872,286.660266992842,286.6639363792334,2.146597458344472,1.0670030776183048,1.078295107864446,0.36103136902808297,0.3605491109376833,0.23709596802228444,0.23879245301851287,0.23820692088180292,0.24006421256375116,0.230153566736854,0.23044318386888238,297.15,293.15,297.3664612143748,298.15030409525565,297.50963497246147,297.5071478193064,297.8685061864717,297.68041085757403,0.0,2333.1869566003934,133.0339463750875,705.3059061120357,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133800.0,21133800.0,292.90210526315786,287.66883759662255,0.56925,606.0,1.0,1.0,1.0,3.0,0.295520920121554,283.15,283.15,283.1500091309352,286.6300550712808,3.9682539682539675,1.2761475892774092,53118.75875591766,286.64747368421047,286.65212626541927,2.151072089716052,1.0673146715689623,1.078181021656738,0.36342827920895865,0.36285522053982916,0.2376539595172872,0.23928175539292873,0.23878650887616387,0.24056835865501802,0.2314838209852335,0.23170468762943755,297.15,293.15,297.35878737067435,298.14026319652925,297.5026965749684,297.50020927926045,297.8622565051295,297.67284258531237,0.0,2336.7413254953403,133.95678173270363,701.8787476873256,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133836.0,21133836.0,292.9127246694737,287.6703303352377,0.568685366,604.5943039419195,1.0,1.0,1.0,3.0,0.2954018835007134,283.15,283.15,283.1500091566895,286.6168953971778,3.9682539682539675,1.2876522099968732,53022.69734890736,286.6347303966315,286.6400553373537,2.1557141673421163,1.0677921143266051,1.0782046249475268,0.3658344954534761,0.3651645993524804,0.23822235014188126,0.23977211996171097,0.23938169931157913,0.24107842836010868,0.23283132158159262,0.23297855996190317,297.15,293.15,297.3519170112958,298.1308343435961,297.49623546632336,297.49380410604556,297.85659948415656,297.66587808228354,0.0,2340.316242031886,134.9279218467233,697.0816048211129,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133872.0,21133872.0,292.9232912505263,287.67178428953855,0.568121728,603.1586345365432,1.0,1.0,1.0,3.0,0.2952823295619723,283.15,283.15,283.1500091198447,286.60394634950654,3.9682539682539675,1.29907640922441,52936.96100806253,286.62205049936836,286.6278942476497,2.1604302152883674,1.0683517960994828,1.078294734928061,0.3682415757119448,0.36747114844163203,0.23879510693307932,0.24026175894320362,0.23998424955660758,0.24159069585368545,0.2341865052657842,0.23425724133661224,297.15,293.15,297.3454808630871,298.12172486968655,297.49004152164713,297.48769757460576,297.8512532827452,297.6592396223544,0.0,2343.8924099686187,135.91304718975974,691.5152236955693,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133908.0,21133908.0,292.9337938652631,287.67319533839054,0.567559482,601.693591274749,1.0,1.0,1.0,3.0,0.2951622136508055,283.15,283.15,283.15000905805147,286.59125231867796,3.9682539682539675,1.3104948529478118,52860.40478863282,286.60944736168415,286.615698291738,2.1652012061414156,1.0689820611079444,1.0784401033741653,0.3706459914402431,0.36977144932920264,0.23937085453338824,0.24074958527439988,0.24059257696648637,0.24210394379736616,0.23554740166480134,0.23553891150742937,297.15,293.15,297.33944974924975,298.1129051365884,297.48410386210594,297.4818756477977,297.84618825592764,297.6529045303339,0.0,2347.4566527319057,136.91777639754756,685.212384552707,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133944.0,21133944.0,292.94422137263155,287.6745593840392,0.566999024,600.1997736474144,1.0,1.0,1.0,3.0,0.29504141524038563,283.15,283.15,283.15000900777824,286.57885045803357,3.9682539682539675,1.3218823608474206,52794.80982640636,286.596934352842,286.6034605108244,2.1700302128532276,1.0696912291340732,1.0786466601397182,0.37304603143053616,0.37206315148130054,0.2399496252778231,0.2412348822871357,0.24120713784909423,0.2426178975063638,0.23691437510366167,0.23682347056781045,297.15,293.15,297.33388628840004,298.1044186202743,297.4784653649995,297.4763850841772,297.8414458518252,297.6469202419352,0.0,2351.010723741207,137.94478110793975,678.0557812192066,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21133980.0,21133980.0,292.95456263157894,287.6758723519242,0.56644075,598.6777811454173,1.0,1.0,1.0,3.0,0.29492006068704796,283.15,283.15,283.15000887610927,286.56672021975305,3.9682539682539675,1.333184005500223,52737.02425356617,286.58452484210517,286.5912487351634,2.17488270232523,1.0704464958779085,1.0788871198482355,0.3754390415181198,0.3743449211138569,0.24052915666636696,0.24171721245985894,0.24182455827131216,0.2431310699079927,0.23828367315993107,0.2381082604432172,297.15,293.15,297.328639233397,298.09614929115037,297.47303757148177,297.4711249680175,297.8369108044819,297.64117237370573,0.0,2354.5386660813074,138.98066617665683,670.3032870938988,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134016.0,21134016.0,292.96480650105264,287.6771301904446,0.5658850559999999,597.1282132596351,1.0,1.0,1.0,3.0,0.2947981572044645,283.15,283.15,283.1500087888226,286.554865895159,3.9682539682539675,1.3444117711677988,52685.90715935227,286.57223219873674,286.57909989324486,2.1797430148106915,1.0712359521221926,1.0791511100413766,0.3778226467073482,0.37661493429266973,0.24110828961753702,0.24219599483440507,0.24244327545618988,0.2436425002752453,0.23965330801717075,0.2393917744960534,297.15,293.15,297.32366436364003,298.08805768309514,297.46779605251015,297.46606598080916,297.8325411419894,297.6356250444088,0.0,2358.0396189589674,140.02418640645973,662.0254725857427,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134052.0,21134052.0,292.97494184,287.67832887067465,0.565332338,595.5516694809457,1.0,1.0,1.0,3.0,0.29467556187030547,283.15,283.15,283.15000868082274,286.5433409896296,3.9682539682539675,1.355581088793465,52642.05358308519,286.5600697919999,286.5670341084661,2.1845961671564074,1.0720567644762111,1.0794341747699594,0.3801918576417297,0.37886790035704626,0.24168568064235846,0.24266952033623146,0.24306197209887628,0.24415052259889516,0.24102128876974788,0.240671852153712,297.15,293.15,297.31899094692045,298.08015336358636,297.46276609843784,297.4612322838689,297.8283393259636,297.6302964037554,0.0,2361.501639544357,141.07903627328793,653.1517261296995,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134088.0,21134088.0,292.9849575073684,287.6794643860305,0.564782992,593.9487493002267,1.0,1.0,1.0,3.0,0.2945522780922782,283.15,283.15,283.15000857084897,286.532139217734,3.9682539682539675,1.3666021251204512,52605.10516169219,286.5480509911578,286.55506443794656,2.1894271291550567,1.072897623474637,1.0797267385124814,0.38254460222111375,0.3811019676001857,0.24226019002370947,0.2431371682222599,0.24367908345669562,0.2446540812081241,0.2423859357718245,0.24194692623794553,297.15,293.15,297.31457798227825,298.07240502337703,297.45792499850097,297.45659614878497,297.82427162429724,297.6251551554477,0.0,2364.921636708899,142.13531287469354,643.7537695746975,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134124.0,21134124.0,292.99484236210526,287.6805327518871,0.5642374139999999,592.3200522083558,1.0,1.0,1.0,3.0,0.2944284149329045,283.15,283.15,283.1500084204559,286.5212302319566,3.9682539682539675,1.3774129285505015,52573.799887775676,286.53618916547356,286.54320947864693,2.194229290937138,1.0737474071161726,1.0800209129092238,0.38488185961415156,0.38331880629080317,0.24283141943828024,0.24359946732148863,0.24429368382736638,0.24515316704449233,0.243746547039251,0.24321673977917516,297.15,293.15,297.31035623107834,298.0647657933183,297.45322711392106,297.452106774919,297.8202933602591,297.62014985469915,0.0,2368.2954056170574,143.18353707136893,633.9669314414514,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134160.0,21134160.0,293.0045852631579,287.68153000514553,0.563696,590.6661776962108,1.0,1.0,1.0,3.0,0.2943039489170212,283.15,283.15,283.1500082615977,286.51064605676646,3.9682539682539675,1.3880896095026836,52547.050636020256,286.5244976842104,286.5315063627015,2.1989930823122905,1.0746004970993983,1.0803113915997675,0.38720200477519184,0.38551671893206424,0.24339863025820746,0.24405579017702897,0.24490476472320602,0.24564689967456474,0.2451023859834599,0.24448039590399942,297.15,293.15,297.30631250921823,298.05722764621447,297.4486670900605,297.4477554523642,297.8163972234724,297.615271984266,0.0,2371.6149610151033,144.22907480873675,623.811521767304,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134196.0,21134196.0,293.01417506947365,287.6824522037498,0.563159146,588.9877252546692,1.0,1.0,1.0,3.0,0.2941789514077868,283.15,283.15,283.1500080925463,286.5003630074997,3.9682539682539675,1.3985797352300142,52524.33617443952,286.5129899166315,286.5199640901125,2.2037189063446094,1.0754525506022126,1.0805953634328491,0.38950702281620836,0.3876976495025906,0.24396211407425294,0.2445067608518526,0.2455122733029585,0.24613557383671697,0.2464543251923512,0.24573860520721416,297.15,293.15,297.3024116485373,298.04977865201,297.44422390512625,297.4435176940465,297.81257774299917,297.6105019285439,0.0,2374.881846515744,145.2652864744683,613.3630183082211,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134232.0,21134232.0,293.02360064,287.68329542615396,0.562627248,587.2852943746086,1.0,1.0,1.0,3.0,0.29405343100198894,283.15,283.15,283.1500072779543,286.49065185051126,3.9682539682539675,1.4076174732128033,52514.16117029742,286.5016792319999,286.5084419209666,2.2080815447085596,1.0763074747050463,1.080893175285643,0.39194899745419426,0.3895193283895851,0.24451557852703465,0.2449519065553297,0.24611052357358523,0.24661920365688852,0.24780060443257892,0.2469930176660661,297.15,293.15,297.29869249535005,298.0442507342786,297.4398562899932,297.43936135427003,297.8088391771371,297.6062000102058,0.0,2377.626030546141,146.18371421404495,602.1670902615755,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134268.0,21134268.0,293.03285083368417,287.68405577073753,0.562100702,585.559484546907,1.0,1.0,1.0,3.0,0.29392767496931105,283.15,283.15,283.15000472191673,286.48177813268796,3.9682539682539675,1.4126066777808992,52534.322249497054,286.4905789995789,286.49657650243273,2.2016702472166427,1.0771777951890833,1.0813568065148742,0.39479274456316,0.3803509406653778,0.24505070101679743,0.24541517277823988,0.2466925483098586,0.247123999209053,0.24913993173762083,0.2482657798004185,297.15,293.15,297.2951665692903,298.04369277685095,297.4354427553461,297.43518673990377,297.80514530368964,297.6029268290162,0.0,2379.090975597571,146.76318855023655,589.5392857824183,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134304.0,21134304.0,293.04191450947366,287.68472935517156,0.561579904,583.8108952624419,1.0,1.0,1.0,3.0,0.2938017311101427,283.15,283.15,283.15000159474556,286.4729757794496,3.9682539682539675,1.4155013164797472,52570.830711134826,286.4797025886315,286.48463399726904,2.196051542310736,1.078055068652863,1.0819015950228184,0.3978577641285366,0.3718819483683331,0.2455751374631455,0.24588612902313642,0.24726510183293657,0.24763807798733883,0.25047506310635315,0.24954680740563676,297.15,293.15,297.29175583436484,298.0458985639502,297.4310108850003,297.43100933685685,297.8014825166035,297.6002314273551,0.0,2379.930555005159,147.16959217540196,577.917135997809,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134340.0,21134340.0,293.05078052631575,287.68531231573246,0.56106525,582.0401260120912,1.0,1.0,1.0,3.0,0.29367568124112087,283.15,283.15,283.15000083641564,286.46454757695136,3.9682539682539675,1.4194687064253924,52595.16804443527,286.469063368421,286.4733454943762,2.1913005854362155,1.0789664766715856,1.0825000051006912,0.4011634423446292,0.36423710151431815,0.24608939692120815,0.2463529876279165,0.2478287187859226,0.24814978441004729,0.2518073286539353,0.2508292989474096,297.15,293.15,297.2885460832577,298.0509755979831,297.4265951543786,297.4268613884535,297.7978938752537,297.59817441986536,0.0,2380.316299826023,147.6545826330337,568.1407945130151,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134376.0,21134376.0,293.0594377431579,287.6858008065654,0.560557136,580.2477762867321,1.0,1.0,1.0,3.0,0.29354957721780406,283.15,283.15,283.1500006288174,286.4561441975665,3.9682539682539675,1.4235128933982628,52615.90464070032,286.4586747082104,286.46247776684214,2.1868467217539047,1.0799269464137031,1.0831512716736929,0.40468373173304883,0.3568559707383291,0.24659404454875444,0.24681108535252022,0.24838325047092968,0.24865404386436693,0.253137094745918,0.25211056457319403,297.15,293.15,297.28558114168993,298.0584469938018,297.4222228851686,297.4227593477456,297.79439887078877,297.59668184783897,0.0,2380.6129206246455,148.13781797980405,558.9592429223338,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134412.0,21134412.0,293.06787501894735,287.6861909988956,0.5600559580000001,578.4344455772427,1.0,1.0,1.0,3.0,0.29342342050207815,283.15,283.15,283.1500006602358,286.4479015475754,3.9682539682539675,1.4276897396206158,52632.58240100171,286.4485499772631,286.4520320278283,2.1827973330397175,1.0809451677632178,1.083872547524975,0.40837926961462173,0.3498210677328678,0.24709026701887957,0.24726218785822884,0.24892930494987864,0.24915200897238335,0.2544706958893803,0.2533956808977254,297.15,293.15,297.28288692197293,298.06769942630365,297.41792930620124,297.4187293189053,297.7911113477848,297.5956712642336,0.0,2380.883278608201,148.623784395224,550.4809444076321,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134448.0,21134448.0,293.07608121263155,287.6864790801891,0.559562112,576.6007333745007,1.0,1.0,1.0,3.0,0.2932971972164098,283.15,283.15,283.1500008019529,286.4395911776653,3.9682539682539675,1.431984789832894,52645.81711720495,286.43870254484204,286.44198799205725,2.178928338777989,1.0820198034512403,1.0846882941974518,0.412208236549846,0.34380536633829695,0.24757858081106474,0.24771169382188546,0.2494672037522227,0.24964904238675054,0.25583235582231667,0.2537546055395877,297.15,293.15,297.2804573223371,298.07819305555864,297.41372191698775,297.41477608236437,297.7884319206947,297.5951160595885,0.0,2381.205085540819,149.1126345029285,543.0601466193348,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134484.0,21134484.0,293.08404518315785,287.6866612532607,0.5590759940000001,574.7472391693835,1.0,1.0,1.0,3.0,0.293170950401496,283.15,283.15,283.1499998610759,286.4313835456044,3.9682539682539675,1.4350618233343273,52667.2621506243,286.4291457802105,286.4320614287012,2.1733626105170396,1.0831371549247557,1.0856073857955106,0.41603513866174086,0.33941063237250785,0.24805941418478628,0.24816653313859052,0.2499977946004363,0.25015190267350296,0.25736764679245283,0.25068753613680145,297.15,293.15,297.2782191142231,298.08830362086644,297.4095623895621,297.4108689598075,297.7886871693393,297.59512825075967,0.0,2381.280828264309,149.49722675701977,535.9735845351269,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134520.0,21134520.0,293.09175578947367,287.68673373533096,0.558598,572.874562452769,1.0,1.0,1.0,3.0,0.2930447127334446,283.15,283.15,283.1499995415256,286.42361629766503,3.9682539682539675,1.4380022435029582,52687.226180892205,286.4198930526315,286.4225054204118,2.1677356209419587,1.0843069273150743,1.0865775964262625,0.41985686947256384,0.33506097092343146,0.24853451849176994,0.24861548076618786,0.2505228346509972,0.2506489631595612,0.25905120442211865,0.24747489121090593,297.15,293.15,297.27619338050346,298.09799604408767,297.405476212552,297.4070321400385,297.79136166627785,297.5956118886919,0.0,2381.162015527564,149.86348185609003,529.344470124625,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134556.0,21134556.0,293.0992018905263,287.68669275703024,0.558128526,570.9833027155349,1.0,1.0,1.0,3.0,0.29291850551784704,283.15,283.15,283.14999957367706,286.4160622700054,3.9682539682539675,1.4410195531143914,52703.282414286514,286.41095773136834,286.4133822327152,2.1630187385697273,1.0855475707586357,1.087636017746282,0.4236598113522191,0.3311913416277263,0.24900206680407272,0.24905964489803492,0.25104003623715176,0.2511413994427645,0.2609281195665707,0.24461679605491846,297.15,293.15,297.27444909682913,298.10697780239747,297.4014983486177,297.4032926121871,297.79705966833757,297.5966555056738,0.0,2380.9803836089022,150.22684088884174,523.2449497869877,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134592.0,21134592.0,293.10637234526314,287.68653456135183,0.5576679680000001,569.0740594485587,1.0,1.0,1.0,3.0,0.2927923237240426,283.15,283.15,283.1499996966509,286.4087469523689,3.9682539682539675,1.4441864011528414,52715.790369389,286.40235318568415,286.4046744369085,2.1585549766297967,1.086844632270288,1.0887586333434969,0.4274555872873715,0.3274359129244469,0.24946521750429157,0.24949936041029283,0.25155225793647107,0.2516290760386322,0.2628980797692719,0.24184304921242644,297.15,293.15,297.27292142356623,298.1154891094819,297.3976357443481,297.39965396879325,297.80401621170626,297.59794329157916,0.0,2380.8461727788126,150.5959189761604,517.6228201257413,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
