,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21134628.0,21134628.0,293.11325601263155,287.6862554025518,0.557216722,567.1474321427183,1.0,1.0,1.0,3.0,0.29266615382607325,283.15,283.15,283.1499998181449,286.40165979046134,3.9682539682539675,1.4473878170788483,52726.3511927565,286.39409278484203,286.3963496929409,2.154420326050975,1.088182289162031,1.0899332750257618,0.43124704362878996,0.32384360850386784,0.24992490493888142,0.24993647418956796,0.2520604393588889,0.2521137343135193,0.2649243598476587,0.2391897854113241,297.15,293.15,297.27155230483606,298.12363177004136,297.3938738758366,297.3961030413825,297.8116185442502,297.5993559072694,0.0,2380.760044281116,150.9631837285568,512.3772528852907,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134664.0,21134664.0,293.1198417515789,287.6858515449975,0.556775184,565.2040202888913,1.0,1.0,1.0,3.0,0.29253999140835074,283.15,283.15,283.1499999653607,286.3947445305941,3.9682539682539675,1.4502861783062406,52738.22659850784,286.3861898981052,286.3883391791403,2.1505737274812615,1.0895544147431537,1.091152715120666,0.43503504673548093,0.3203944304089441,0.2503816240332053,0.2503713854340868,0.2525651148533883,0.25259578905841973,0.2669969268758152,0.23664223422762148,297.15,293.15,297.27031868018287,298.13145318042166,297.39020287743955,297.3926311245199,297.81972422837737,297.6008660181883,0.0,2380.7251760198646,151.30249715576056,507.46136673252454,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134700.0,21134700.0,293.12611842105264,287.6853192619629,0.55634375,563.2444233779553,1.0,1.0,1.0,3.0,0.29241382941390714,283.15,283.15,283.15000002606723,286.38814386733156,3.9682539682539675,1.4533537076996668,52747.06915238302,286.3786578947367,286.3807621822393,2.14706128978723,1.0909603599950215,1.0924185463601206,0.43882043534300635,0.3171142874191578,0.2508349539585923,0.2508039817081342,0.25306571415622037,0.2530749405755686,0.26910869840453233,0.23421953179586763,297.15,293.15,297.26922243657185,298.13891587738107,297.3866425337595,297.3892554344471,297.82812951055155,297.6024331585422,0.0,2380.7236465389847,151.65097839343872,502.9131058805672,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134736.0,21134736.0,293.13207488,287.6846548343724,0.555922816,561.2692409007881,1.0,1.0,1.0,3.0,0.2922876583929858,283.15,283.15,283.15000012745304,286.38180804809366,3.9682539682539675,1.4563986087496015,52754.80714602076,286.3715101439999,286.37358184898767,2.1438620668521287,1.0923915365116994,1.0937217816810554,0.44260381901464246,0.3139962199694315,0.2512847914413516,0.25123431072627783,0.2535621195106568,0.25355119827098116,0.27124773403541236,0.23191653780551028,297.15,293.15,297.2682358034908,298.1460406183547,297.3831880871771,297.38597170719163,297.8366216615794,297.60401157555873,0.0,2380.7676652444084,151.9939869768615,498.70837089568346,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134772.0,21134772.0,293.1376999873684,287.6838545494918,0.555512778,559.2790723482673,1.0,1.0,1.0,3.0,0.29216147397376835,283.15,283.15,283.15000032144025,286.37572352938565,3.9682539682539675,1.4594525394173243,52761.50297989417,286.3647600151578,286.36681247426793,2.1411436924215557,1.0938388566366137,1.0950545843744206,0.44638227873449254,0.3111397830472973,0.2517319760878479,0.2516636596426799,0.2540552217852381,0.25402597829024404,0.2734011930504707,0.22980678323105813,297.15,293.15,297.2673242346726,298.1528588230419,297.3798198255762,297.382762116485,297.84505349253976,297.6055636984631,0.0,2380.8605539807736,152.33501682120618,495.01097437941013,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134808.0,21134808.0,293.14298260210523,287.6829146995673,0.5551140320000001,557.2745172112707,1.0,1.0,1.0,3.0,0.292035235289797,283.15,283.15,283.1500009054216,286.36964652842215,3.9682539682539675,1.4633854934044217,52760.27341825678,286.35842087747363,286.3606170804132,2.139585823284662,1.0952967286883006,1.0964247121612363,0.4501315189629116,0.308929316777209,0.2521774028743271,0.25209471589125315,0.2545453615697907,0.25450175774157563,0.275547490849567,0.22817414037840006,297.15,293.15,297.2664746754334,298.1590620917816,297.3765601236302,297.37964160571084,297.8530416433126,297.6069560279738,0.0,2381.1874826787616,152.74559750156328,492.4870938786302,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134844.0,21134844.0,293.14791158315785,287.6818315804119,0.554726974,555.2561749806758,1.0,1.0,1.0,3.0,0.2919088995022015,283.15,283.15,283.15000141913833,286.36358133992223,3.9682539682539675,1.4676332176990439,52756.78462926729,286.35250610021046,286.35486804469696,2.1387485967491884,1.0967538833899568,1.0978149415298288,0.4538427551392628,0.3071228871063048,0.25262084095734677,0.252526190628692,0.25503212751905924,0.25497689137305996,0.27767712313179704,0.2268399175807306,297.15,293.15,297.26565705023734,298.16456588646514,297.3734046712053,297.3766045541112,297.8604439347481,297.6081352193534,0.0,2381.7285284402356,153.1827109030521,490.6898496973413,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134880.0,21134880.0,293.15247578947367,287.6806014899398,0.5543520000000001,553.2246451473604,1.0,1.0,1.0,3.0,0.2917824565559478,283.15,283.15,283.15000178855996,286.3576645370932,3.9682539682539675,1.4719732155159664,52753.102514778904,286.3470290526315,286.3495379106004,2.1384598319252657,1.0982035346787298,1.099214180457398,0.45751779035017637,0.3056279153209252,0.25306244313107296,0.2529578073708638,0.25551577876962955,0.2554510993085635,0.279788317264992,0.22573573651569767,297.15,293.15,297.2648488165628,298.16944463896834,297.3703354873713,297.3736354964852,297.86729009042256,297.60911090596204,0.0,2382.4055382062297,153.62893050508438,489.4440907191452,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134916.0,21134916.0,293.15666408,287.679220726649,0.553989506,551.1805272022023,1.0,1.0,1.0,3.0,0.29165582834494674,283.15,283.15,283.1500049074767,286.35090077808434,3.9682539682539675,1.4804842240202707,52716.13218299096,286.3420031039999,286.3454157893754,2.1430249742996756,1.0996440934027287,1.1006937861862276,0.46108153556383735,0.30686574277298223,0.2535070969767186,0.2534059408716225,0.25599961961193296,0.2559410138360536,0.28181891267018033,0.22664999165262142,297.15,293.15,297.26404536510654,298.1727985520963,297.3674124795835,297.37077230227396,297.87256970327815,297.60951968046766,0.0,2383.9270112963204,154.41606218933956,492.99472980646334,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134952.0,21134952.0,293.1604653136842,287.6776855880512,0.5536398880000001,549.124420636079,1.0,1.0,1.0,3.0,0.291528829848912,283.15,283.15,283.1500077290685,286.3426350331473,3.9682539682539675,1.4918745526227162,52661.236986822274,286.33744162357885,286.3420903437686,2.150644299945737,1.1010456691910406,1.1022081194337883,0.4644624329484743,0.30983051856045024,0.2539567328503517,0.253867455507536,0.2564839577792523,0.25644177921182293,0.2837117439779229,0.2288397649437334,297.15,293.15,297.26317040053567,298.1738201562134,297.3646554462918,297.36801546637713,297.87540503520444,297.6090133009245,0.0,2386.590105155233,155.4515106872604,499.62153366085386,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21134988.0,21134988.0,293.16386834947366,287.6759923690507,0.553303542,547.0569249398683,1.0,1.0,1.0,3.0,0.2914012706068358,283.15,283.15,283.15000990922005,286.33337500749985,3.9682539682539675,1.5052342228623115,52598.56952901778,286.3333579806315,286.33932721475253,2.1606034928996256,1.1023744026672797,1.1037181128243243,0.4676274698121385,0.3141342222022434,0.2544116196030881,0.25434198939245467,0.2569681811906766,0.25695152230532226,0.28544372183354977,0.2320184657842811,297.15,293.15,297.262142381389,298.17220160947136,297.3620661113755,297.3653582674545,297.8755105610945,297.607455786157,0.0,2390.1537007056986,156.66810981195553,508.70493721422196,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21135024.0,21135024.0,293.16686204631577,287.6741373602712,0.552980864,544.9786396044478,1.0,1.0,1.0,3.0,0.29127291560243573,283.15,283.15,283.1500118257077,286.32301311535997,3.9682539682539675,1.5210851460175403,52526.70961561811,286.329765544421,286.337173805937,2.1732026269073463,1.1035929234634194,1.105197776871964,0.4705218896293248,0.31996242421379356,0.25487273436057606,0.2548324868643725,0.25745185120072234,0.2574716900175984,0.28697573889496897,0.2363231559244408,297.15,293.15,297.26087716512745,298.1673624432599,297.3596707560338,297.36281152805924,297.87231799802294,297.60460797810066,0.0,2394.696449660291,158.1150065188618,520.6624375313002,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21135060.0,21135060.0,293.1694352631579,287.6721168463312,0.5526722500000001,542.8901641206952,1.0,1.0,1.0,3.0,0.29114344553319105,283.15,283.15,283.15001344743996,286.31162466508596,3.9682539682539675,1.539528337671038,52447.65362583299,286.32667768421044,286.3356196452823,2.1883135090540327,1.1046492595269302,1.1065925293802095,0.47310602126850454,0.3272729442166286,0.2553401352137818,0.2553397952468067,0.2579336786866409,0.2580015948535225,0.2882817811253815,0.24172268108044578,297.15,293.15,297.2592622681844,298.1590363058117,297.3574662347035,297.36036145345173,297.8656133805261,297.6003479285355,0.0,2400.101494240126,159.80706519591044,535.542991990459,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21135096.0,21135096.0,293.17157685894733,287.66992710406885,0.552378096,540.7920979794883,1.0,1.0,1.0,3.0,0.29101303705717796,283.15,283.15,283.15001496906575,286.29953568528026,3.9682539682539675,1.5591518285201846,52370.77922824415,286.3241077692631,286.334503895779,2.2051338679088026,1.1055686088243308,1.1079053242931938,0.47545479642004485,0.3356058092990554,0.25581186921740073,0.25585958902318,0.2584134363849417,0.2585383509298242,0.28941767089078874,0.24787730682754874,297.15,293.15,297.2573553580636,298.14816258953005,297.35539319049406,297.3579714380213,297.8563649932001,297.5950495138618,0.0,2406.095575185956,161.62384527902273,552.6375657291157,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21135132.0,21135132.0,293.17327569263153,287.6675644007148,0.5520987980000001,538.6850406717047,1.0,1.0,1.0,3.0,0.2908815893150646,283.15,283.15,283.1500156131932,286.28702021287853,3.9682539682539675,1.5793976027906458,52300.48784987128,286.32206916884206,286.33373444139477,2.222596011274093,1.1063374668349688,1.109102553592717,0.4775734441172168,0.3443700042411479,0.2562871323654139,0.25638804001919274,0.2588899722317901,0.25907746179989255,0.2903891923210147,0.25435051133880215,297.15,293.15,297.2551343366199,298.1349067763607,297.35343774231865,297.3556268836781,297.8447685438814,297.5887748565718,0.0,2412.5030326595684,163.52066797300543,570.920055769216,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21135168.0,21135168.0,293.1745206231579,287.6650249920157,0.5518347520000001,536.569591688222,1.0,1.0,1.0,3.0,0.29074888426528234,283.15,283.15,283.150014017831,286.2755449742126,3.9682539682539675,1.5968493339157366,52262.24486067495,286.3205752522104,286.33264553976056,2.2373195489865667,1.1069148927709245,1.1100711554515923,0.47951475021237744,0.3517002133985767,0.25675917933457515,0.2569092603686663,0.2593578754834297,0.25960187218710445,0.2912465156840508,0.25976457883727916,297.15,293.15,297.25252637411086,298.1200963812882,297.3515329389605,297.3532867960164,297.83181468126116,297.58185143432746,0.0,2418.426861150608,165.22256726318773,586.6458302737335,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21135204.0,21135204.0,293.1753005094737,287.66230512030654,0.551586354,534.4463505199179,1.0,1.0,1.0,3.0,0.29061509301945565,283.15,283.15,283.15001304867684,286.2650977385738,3.9682539682539675,1.6133045018238832,52237.21377881727,286.31963938863146,286.33185171563434,2.251402010892013,1.107339445446135,1.1108695786169305,0.4813509304506701,0.35876643007722053,0.2572261030485633,0.2574266586578843,0.2598169399082405,0.26011761747895434,0.29204301619556144,0.2649836623907505,297.15,293.15,297.24964237475615,298.10465099883686,297.3496437040526,297.35093936957014,297.81842037569487,297.57465936458215,0.0,2423.888063064767,166.86053230194617,602.0375721677283,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21135240.0,21135240.0,293.1756042105263,287.6594010125339,0.551354,532.3159166576703,1.0,1.0,1.0,3.0,0.2904803899716813,283.15,283.15,283.1500122672207,286.25540763132904,3.9682539682539675,1.6289274903829833,52221.90544536966,286.31927494736834,286.33146142816,2.265094523650162,1.1076475224665752,1.111537027236196,0.48310996137011625,0.3656905614992892,0.2576882494135344,0.25793994865802666,0.26026805593769137,0.2606257079040418,0.2927959359201281,0.27009780225801655,297.15,293.15,297.2465726887852,298.0888621679546,297.34776521669653,297.3485849637138,297.80482285401683,297.5673215782334,0.0,2429.0479545059093,168.44179852331897,617.3431920273388,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21135276.0,21135276.0,293.1754205852631,287.65630887822954,0.551138086,530.1788895923567,1.0,1.0,1.0,3.0,0.29034480271891533,283.15,283.15,283.1500115762368,286.24650895943387,3.9682539682539675,1.6437516698866195,52214.70659170556,286.31949529768417,286.33153149572064,2.2784111473839577,1.1078536744502037,1.1120875791078493,0.48480199377304894,0.37247302021056927,0.25814576861461636,0.25844865572847636,0.2607113645059074,0.26112587468350285,0.293511866746593,0.2751073031439891,297.15,293.15,297.24336322323563,298.07287576290565,297.34590033845586,297.34622723952583,297.79114648717695,297.55990261026,0.0,2433.9344330102167,169.9655140158328,632.5548669927815,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21135312.0,21135312.0,293.17473849263155,287.6530249074345,0.5509390080000001,528.0358688148548,1.0,1.0,1.0,3.0,0.2902083525013628,283.15,283.15,283.1500109429708,286.2384252701778,3.9682539682539675,1.6576991715891647,52214.984527633525,286.32031380884206,286.3320864428996,2.2913601564156756,1.1079714695193534,1.112535202516409,0.48643507811793185,0.379110681440881,0.2585987276483548,0.2589525794817352,0.2611469460269957,0.26161798577795287,0.29419590533272877,0.28000985710406423,297.15,293.15,297.24005726092776,298.05681324930543,297.34405138375024,297.343869846096,297.7774917130489,297.5524566906257,0.0,2438.564454243508,171.42218367598235,647.6564620136337,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21135348.0,21135348.0,293.17354679157893,287.64954526857576,0.550757162,525.8874538160424,1.0,1.0,1.0,3.0,0.29007102786605377,283.15,283.15,283.15001035259,286.2312142336421,3.9682539682539675,1.670741698635487,52221.79514041211,286.3217438501052,286.33316351141684,2.3039342414369055,1.1080104896942888,1.112889522711002,0.48801370154972545,0.3855941108837384,0.25904709414799587,0.2594514511396961,0.261574688188012,0.2621016878145112,0.29485109642619034,0.28479849599162843,297.15,293.15,297.2366918271138,298.0407747592132,297.3422222943519,297.34151780945143,297.76394377057994,297.5450300921421,0.0,2442.936381636944,172.80630123501422,662.6188777103381,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21135384.0,21135384.0,293.1718343410526,287.6458661062943,0.550592944,523.7342440867969,1.0,1.0,1.0,3.0,0.28993284885228704,283.15,283.15,283.15000976161946,286.22499355544284,3.9682539682539675,1.6830168508584065,52232.736287861015,286.32379879073676,286.33485119538943,2.316137222074785,1.1079841843541707,1.1131644460927081,0.48954403696211035,0.3919173329272608,0.2594913189833885,0.259945416747942,0.2619950065898666,0.26257710716843863,0.29548162704844116,0.28946880624011473,297.15,293.15,297.233309873521,298.0248631992622,297.34042127301416,297.3391803304139,297.75059084722216,297.5376731046867,0.0,2447.0306052144974,174.1246229466305,677.4198902248701,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21135420.0,21135420.0,293.16958999999997,287.64198353922603,0.55044675,521.5768391179963,1.0,1.0,1.0,3.0,0.28979406325456775,283.15,283.15,283.15000906460193,286.21956272807876,3.9682539682539675,1.693988933042049,52251.629132534494,286.3264919999999,286.3370040511243,2.3280889382409105,1.1079177305749397,1.1133920235227883,0.4910353842119253,0.39817337783812456,0.25993226764392974,0.2604363400930465,0.2624098655687297,0.2630471427495539,0.29611672750079343,0.2940114694474185,297.15,293.15,297.22993979020384,298.0090176207985,297.338639208941,297.33685573263784,297.73775716432556,297.53044190338136,0.0,2450.876909990466,175.3343178926048,692.1016413296275,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21135456.0,21135456.0,293.1668026273684,287.6378936577359,0.550318976,519.4158384005182,1.0,1.0,1.0,3.0,0.28965470545772926,283.15,283.15,283.1500081533492,286.21501034959357,3.9682539682539675,1.703409646847694,52279.160457524355,286.3298368471578,286.33961703172986,2.3382210045823704,1.1078198695988293,1.1136020171649121,0.49247294774827716,0.40490395213839386,0.2603671345348926,0.2609270174110553,0.2628185642115483,0.26351602286929604,0.29681303974240114,0.2962801176900666,297.15,293.15,297.226608518673,297.99308605811325,297.3368434296008,297.3345390401734,297.72635517026276,297.5234864433646,0.0,2454.3631205515803,176.412103424188,706.5221670482557,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21135492.0,21135492.0,293.16346108210524,287.63359252160615,0.550210018,517.2518414252402,1.0,1.0,1.0,3.0,0.2895148312950638,283.15,283.15,283.1500068868078,286.2113954367846,3.9682539682539675,1.7109466615194369,52316.584173140465,286.3338467014736,286.3426685257396,2.347268335677694,1.1077008393386638,1.1138022854404066,0.493837342708522,0.4120508879211279,0.26079265307176314,0.26141455395229757,0.26322022421647834,0.2639829892576083,0.2976448853075704,0.2970657288831696,297.15,293.15,297.22334462390654,297.97685732716644,297.33499582700796,297.33222220051437,297.7175613745297,297.516996270625,0.0,2457.360982497719,177.32768726763604,720.5163693557291,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21135528.0,21135528.0,293.1595542231579,287.62907615767904,0.550120272,515.08544768304,1.0,1.0,1.0,3.0,0.28937444340035745,283.15,283.15,283.1500057717927,286.209047177774,3.9682539682539675,1.7169900180263113,52359.81733698893,286.3385349322104,286.3463184472436,2.355975701037952,1.1075714383741255,1.1139670220464766,0.49513745506631524,0.4188145102521606,0.2611998155626387,0.2618883959031218,0.2636156691365426,0.2644407752363567,0.29859440070471643,0.29795211080489187,297.15,293.15,297.22018591228135,297.9605064054211,297.33298933547417,297.3299237248734,297.71104819475045,297.51093071456006,0.0,2459.874147551256,178.10793333244087,734.1741693306794,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21135564.0,21135564.0,293.15507090947364,287.6243405574548,0.550050134,512.9172566647954,1.0,1.0,1.0,3.0,0.28923372442795425,283.15,283.15,283.15000498685004,286.2077499020315,3.9682539682539675,1.7221707040127485,52404.770882428566,286.3439149086315,286.3506883106318,2.3645027496510282,1.1074433827952432,1.1141199472267689,0.4964045468213965,0.42535473067595186,0.26158581331161823,0.2623457980089044,0.26400735614166226,0.26489298785865056,0.2996016451976793,0.2989148518617795,297.15,293.15,297.2171278186535,297.9442607931237,297.3307760593821,297.3276507016847,297.70567715105756,297.50509850478034,0.0,2462.1210848418586,178.8047437451541,747.6628345336861,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.2890926743792216,283.15,283.15,283.150004403179,286.2074331820187,3.9682539682539675,1.726184749683566,52453.10221043852,286.3499999999999,286.3557226338172,2.3728341550703176,1.10732119892631,1.114266712266323,0.497643836655549,0.43166463645554626,0.261953952310059,0.26278392448972376,0.26439560261162154,0.26533979061935475,0.30065451874474325,0.29994249146075225,297.15,293.15,297.21418858612924,297.92823346600693,297.32841198626056,297.3254136280777,297.7012314867004,297.499495830635,0.0,2464.1464405728775,179.39174685813188,760.9482137953275,297.0894088329088,297.1310699722553,297.34425515826877,297.88785083539665,297.3235346903524,3404.486401226337,4675.088505836929,0.2622798866468754,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.2890926743792216,283.15,283.15,283.150004403179,286.2074331820187,3.9682539682539675,1.726184749683566,52453.10221043852,286.3499999999999,286.3557226338172,2.3728341550703176,1.10732119892631,1.114266712266323,0.497643836655549,0.43166463645554626,0.261953952310059,0.26278392448972376,0.26439560261162154,0.26533979061935475,0.30065451874474325,0.29994249146075225,297.15,293.15,297.21418858612924,297.92823346600693,297.32841198626056,297.3254136280777,297.7012314867004,297.499495830635,0.0,2464.1464405728775,179.39174685813188,760.9482137953275,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21135636.0,21135636.0,293.1446140605263,287.6143802439498,0.549966261,508.5778807636835,1.0,1.0,1.0,3.0,0.28895114338908645,283.15,283.15,283.1500041642781,286.20811738943735,3.9682539682539675,1.7297531419908756,52496.418371933745,286.35646312736833,286.36140301138687,2.3808884113551616,1.1072108063183022,1.1144090810521836,0.4988482755095856,0.4376594415643879,0.26230006197049266,0.2631945587914673,0.264779077899705,0.2657788692207626,0.30175968046303203,0.30104656958795734,297.15,293.15,297.2114341626802,297.9126291394458,297.325891907388,297.3232367717526,297.69787683557206,297.4942137633677,0.0,2465.944229087505,179.915447106853,773.8539637273319,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21135672.0,21135672.0,293.1391935368421,287.6095179250609,0.549944888,506.40789486257154,1.0,1.0,1.0,3.0,0.2888092993864593,283.15,283.15,283.1500039535728,286.20911865774923,3.9682539682539675,1.7328713809967953,52537.56041188387,286.3629677557894,286.36722531341354,2.3887475091821524,1.1071109051537573,1.1145555916120937,0.500036648112791,0.4434466690860329,0.262636068581865,0.26359036597280755,0.2651592690590798,0.2662134214683367,0.3028819970467456,0.30217769736479705,297.15,293.15,297.2088107719366,297.89742478245455,297.32334012534517,297.3211032187001,297.69492751012666,297.48912128171264,0.0,2467.656657378455,180.38495970818497,786.5427998568607,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21135708.0,21135708.0,293.1337391078947,287.6047920278139,0.549935647,504.23850964892586,1.0,1.0,1.0,3.0,0.2886671583352199,283.15,283.15,283.15000373852894,286.2104301454541,3.9682539682539675,1.7356020969313655,52576.35933495476,286.36951307052624,286.3731780384742,2.3964206651417546,1.1070208401058506,1.1147067238727109,0.5012112939037998,0.44904136150120344,0.2629639260752701,0.263974565620422,0.26553597886551106,0.2666434796052358,0.3040155065421093,0.3033263297186212,297.15,293.15,297.2063118080386,297.8826331814177,297.3207824280124,297.3190089516957,297.6922716227995,297.4842015983928,0.0,2469.279880192788,180.80613169511153,799.0254926389458,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21135744.0,21135744.0,293.12825145263156,287.60019986019273,0.549938304,502.0703246136241,1.0,1.0,1.0,3.0,0.2885247662812202,283.15,283.15,283.1500023338008,286.21248498703494,3.9682539682539675,1.7360417926132152,52627.241411556024,286.376098256842,286.37876106514517,2.402254634185173,1.106938063919039,1.1147908616352404,0.5024115544701679,0.45289771080019886,0.2632847426129401,0.2643353388163431,0.26590801350064347,0.2670538976174972,0.3051556015549476,0.30447473990952895,297.15,293.15,297.203922749359,297.86869775577367,297.31822928310993,297.3169350318492,297.6898199192703,297.47952094787246,0.0,2470.5718631209884,181.0284524880535,808.1473437356564,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21135780.0,21135780.0,293.12273124999996,287.59573872859016,0.5499526250000001,499.903939247544,1.0,1.0,1.0,3.0,0.28838229781501173,283.15,283.15,283.15000033632987,286.21653742425895,3.9682539682539675,1.732930582724264,52697.417596523184,286.38272249999994,286.3838278669335,2.405450770276447,1.1068714392953936,1.1147732563218076,0.5037564197717467,0.4542697498799968,0.26360044511079717,0.2646673641127158,0.26627397103752737,0.2674359987178002,0.30629967721763324,0.30561260720149624,297.15,293.15,297.2016523999119,297.8569581376911,297.3156937828488,297.3148549392784,297.6875129493099,297.475334441808,0.0,2470.9837664118377,180.94339581245777,812.2845428161207,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21135816.0,21135816.0,293.11717917894737,287.5914059380624,0.549978376,497.73995304156324,1.0,1.0,1.0,3.0,0.2882398340160163,283.15,283.15,283.1499989244012,286.2219277404296,3.9682539682539675,1.7282584714190934,52770.89938118536,286.38938498526306,286.3889437022206,2.407427531969742,1.1068336559577785,1.1147219522757972,0.5052517436859558,0.4544836589591984,0.26391263748593013,0.26498377177349475,0.2666345027338899,0.26780174422145914,0.30744728003861976,0.30674736514101175,297.15,293.15,297.1995330551874,297.84743965740074,297.31320001963223,297.3127801188395,297.6853424297733,297.4716590561667,0.0,2470.8103309672933,180.70413759403058,814.0825827511287,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21135852.0,21135852.0,293.111595918421,287.58719879257774,0.550015323,495.5789654865594,1.0,1.0,1.0,3.0,0.28809751660752003,283.15,283.15,283.14999773306204,286.2287148018702,3.9682539682539675,1.7216724482747254,52847.25209526776,286.3960848978947,286.3941384213561,2.408041052723524,1.1068487160953275,1.1146521077527023,0.5069565488215623,0.4533845490164685,0.2642222332241065,0.26528409182707663,0.26698859729823915,0.2681482249417479,0.30859862765958357,0.30787745793943944,297.15,293.15,297.1976393893895,297.84083978331347,297.3107825243753,297.3107190270847,297.6833273083869,297.46866160650995,0.0,2470.0398741370495,180.27111437430875,813.2339360330392,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21135888.0,21135888.0,293.1059821473684,287.58311459526084,0.550063232,493.42157607341034,1.0,1.0,1.0,3.0,0.2879553992685158,283.15,283.15,283.1499967105238,286.2368330677301,3.9682539682539675,1.7132527436222862,52925.97286445019,286.4028214231578,286.3994235694959,2.407379174736815,1.106921485146532,1.1145736393743741,0.5088705036284287,0.45104763549395105,0.26453006313377303,0.26557011616668064,0.267336825203332,0.26847669171249106,0.3097537126192875,0.309003068662831,297.15,293.15,297.19597695916866,297.8370828052712,297.3084479190209,297.3086763516487,297.68146212830624,297.46632923268317,0.0,2468.719954718414,179.65013987682966,809.9090404715705,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21135924.0,21135924.0,293.1003385447368,287.57915064863073,0.550121869,491.26838429299363,1.0,1.0,1.0,3.0,0.28781360824597374,283.15,283.15,283.149995751096,286.2461032497088,3.9682539682539675,1.7033476764209996,53004.80054353055,286.4095937463157,286.4048428460098,2.4056734166706804,1.1070621371234026,1.1145096931864935,0.5109889812672996,0.4476747332653314,0.26483786232222345,0.2658460841315538,0.2676803797404699,0.26879031889475824,0.310912136946231,0.31012478036618496,297.15,293.15,297.19455387705625,297.83593502431205,297.30620760760985,297.3066603776334,297.67972689159376,297.4646167556411,0.0,2466.962841532117,178.86950605388014,804.555762706382,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21135960.0,21135960.0,293.09466578947365,287.575304254835,0.550191,489.119989636187,1.0,1.0,1.0,3.0,0.28767221561449574,283.15,283.15,283.1499948678311,286.2564268819457,3.9682539682539675,1.6921292224150672,53082.81456184614,286.4164010526315,286.41040703505377,2.4030335665051687,1.1072753089064018,1.1144718129437095,0.5133077851123669,0.44336012452250384,0.2651463725858807,0.2661139742911466,0.26801997951942047,0.2690909577185468,0.3120740380844055,0.31124345043884083,297.15,293.15,297.1933705719593,297.83723606726824,297.30406497786333,297.304676771957,297.67811682721054,297.4634930432517,0.0,2464.815386467261,177.94368627956675,797.4095854568769,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21135996.0,21135996.0,293.0889645605263,287.5715727158769,0.5502703910000001,486.9769915938681,1.0,1.0,1.0,3.0,0.28753126536278206,283.15,283.15,283.1499940422033,286.26768004980204,3.9682539682539675,1.6797845142523524,53159.44543884706,286.42324252736836,286.416116503005,2.399576345739148,1.1075615161790493,1.114467651791924,0.5158160765576159,0.4382088340220449,0.26545615565210157,0.2663756250969865,0.26835646872797536,0.26938065974601677,0.3132397429961262,0.312360110899379,297.15,293.15,297.19241630361944,297.84076140110045,297.3020187009653,297.30273017129446,297.67662887053416,297.46291108950277,0.0,2462.3255311040384,176.89013678671597,788.7267900961753,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136032.0,21136032.0,293.0832355368421,287.56795333383883,0.550359808,484.8399896569146,1.0,1.0,1.0,3.0,0.287390712936799,283.15,283.15,283.1499932459085,286.2796581910221,3.9682539682539675,1.6665803792824345,53234.83669482893,286.4301173557894,286.42195547864907,2.3954891323031227,1.1079091339755132,1.1144962749523706,0.5184775364938278,0.4324042428132615,0.2657672192853753,0.26663308864173985,0.26869070532867934,0.26966238374836426,0.3144091691133219,0.3134759396259244,297.15,293.15,297.19164760899156,297.8460286433436,297.3000513690776,297.3008159719434,297.6752473253536,297.462758183742,0.0,2459.5712186180463,175.73734760834802,778.9059087529427,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136068.0,21136068.0,293.0774793973684,287.5644434110994,0.550459017,482.7095833162042,1.0,1.0,1.0,3.0,0.2872506945555868,283.15,283.15,283.14999234691055,286.29243656941685,3.9682539682539675,1.6522387569934274,53309.74845911417,286.43702472315783,286.4278953685733,2.39037174939767,1.1083329642822022,1.1145777486265795,0.5213083072020896,0.4260534290644244,0.26607963938689594,0.26688781804663425,0.2690219489814125,0.2699369006671684,0.3156214735301175,0.3140621789496525,297.15,293.15,297.1910999548755,297.8531445324946,297.29817243343086,297.29893508448265,297.6746054914515,297.463191499347,0.0,2456.449088176395,174.45793052238022,767.7477223187312,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136104.0,21136104.0,293.0716968210526,287.5610402505456,0.550567784,480.5863720626147,1.0,1.0,1.0,3.0,0.287111490883445,283.15,283.15,283.1499907186619,286.3061493122834,3.9682539682539675,1.6353227353981636,53392.05057350057,286.4439638147367,286.4337128257682,2.3815600184811805,1.1088630419560488,1.1147839784848308,0.5243109348141719,0.42018149059834237,0.26639254389907097,0.26714862104200493,0.26934710715889587,0.27021176026031507,0.31704551278248705,0.3103446167540053,297.15,293.15,297.19084779078554,297.8619965277695,297.2963885874801,297.29707001443535,297.67743207498677,297.46474699909146,0.0,2452.592448142646,172.92380112252414,754.592962854408,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136140.0,21136140.0,293.0658884868421,287.55774115577975,0.550685875,478.47095538702365,1.0,1.0,1.0,3.0,0.28697312718840884,283.15,283.15,283.14998906759456,286.32093511194745,3.9682539682539675,1.6165269413574657,53477.83775730181,286.45093381578937,286.4395602039227,2.3713024691650664,1.109502485088219,1.1150705931543576,0.5274571148162565,0.4137930660346417,0.26670663788432153,0.2674068699355749,0.2696674354511716,0.27047820546318135,0.31869072430400164,0.30562614815047906,297.15,293.15,297.19088592008643,297.87221926433114,297.2946952036242,297.2952249968281,297.6837697231153,297.467359021597,0.0,2448.049076031302,171.19470028733747,739.9314498015734,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136176.0,21136176.0,293.06005507368417,287.55454343132095,0.550813056,476.36393278030874,1.0,1.0,1.0,3.0,0.28683572350256636,283.15,283.15,283.14998784149395,286.3367329186391,3.9682539682539675,1.5966759268677517,53561.29419314716,286.4579339115789,286.44560597713064,2.3600059906753064,1.1102651845270757,1.1154462046730138,0.5307419920638268,0.4067613275588205,0.2670225918257315,0.2676620247083798,0.2699836731555826,0.2707354806778483,0.3205584621869142,0.3004325300799757,297.15,293.15,297.19123418300364,297.8836933386471,297.29309362007683,297.293405349127,297.6934642393736,297.47097814604564,0.0,2442.9514087632015,169.3390979425699,724.0323275633622,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136212.0,21136212.0,293.0541972605263,287.551444382801,0.550949093,474.2659037333477,1.0,1.0,1.0,3.0,0.2866993173356169,283.15,283.15,283.14998705098714,286.35325980721575,3.9682539682539675,1.5763062949948523,53639.71229152102,286.46496328736833,286.45189790936,2.3481919306764443,1.1111544873064974,1.115930428120195,0.534163828879908,0.3993718808950397,0.26734104473894227,0.26791724987605103,0.2702971209915609,0.2709872890968465,0.32260620058618206,0.2949747099602987,297.15,293.15,297.1918867345315,297.8963588092529,297.2915842992502,297.2916217664266,297.70568984639226,297.4754282911708,0.0,2437.498071431141,167.40579482585025,707.6474714184346,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136248.0,21136248.0,293.04831572631576,287.54844131715527,0.551093752,472.1774677370182,1.0,1.0,1.0,3.0,0.28656378513804137,283.15,283.15,283.1499871635015,286.3698301657826,3.9682539682539675,1.5569597382505025,53703.3484853867,286.472021128421,286.4586610440926,2.3372656989276894,1.1121582830484011,1.1165469518522553,0.53767305701334,0.39241350264776376,0.267662472482213,0.2681792496283467,0.2706097913762169,0.2712416821386632,0.32477559127365674,0.28983527550446564,297.15,293.15,297.1928094959595,297.9096448042467,297.29016599726117,297.28989128338003,297.7194890146745,297.48040011910433,0.0,2432.0936229866256,165.53035432336532,692.634802584226,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136284.0,21136284.0,293.04241114999996,287.5455315428084,0.551246799,470.09922428219795,1.0,1.0,1.0,3.0,0.2864295607414454,283.15,283.15,283.1499871280361,286.3865127785913,3.9682539682539675,1.5377173063416947,53757.66540559253,286.4791066199999,286.46562813732766,2.326282019472014,1.1133203547628192,1.1173256038201513,0.5413052219642217,0.3853279621298088,0.2679874232625713,0.2684448896172179,0.2709213822756141,0.27149438874607473,0.3270866941275757,0.28460191942914964,297.15,293.15,297.1940807395028,297.9237095310434,297.2888641719046,297.2882364487062,297.73485768490696,297.4859497152128,0.0,2426.703418750011,163.63292935407858,677.7131216315992,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136320.0,21136320.0,293.0364842105263,287.54271236985426,0.551408,468.03177285976466,1.0,1.0,1.0,3.0,0.2862963039699864,283.15,283.15,283.14998700005094,286.4033555145837,3.9682539682539675,1.5184946936424555,53807.23423276981,286.48621894736834,286.4727118554812,2.315174356320972,1.1145909179754379,1.1182169720176338,0.5450262718283051,0.37810561605449305,0.2683144805133525,0.2687128624745377,0.27123218640546815,0.2717461566083439,0.3294886963749354,0.2792675192354683,297.15,293.15,297.1955757480057,297.93829942337516,297.28763784806887,297.2866347360465,297.7511085171306,297.4918512545254,0.0,2421.2756601377646,161.71940621176012,662.8323742378253,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136356.0,21136356.0,293.03053558684206,287.5399811102303,0.551577121,465.97571296059596,1.0,1.0,1.0,3.0,0.2861636360785317,283.15,283.15,283.1499883140347,286.4195705348128,3.9682539682539675,1.501783899638339,53834.712596554426,286.4933572957894,286.48034574225704,2.3065526726744467,1.1159314223623389,1.119236634228151,0.5487577524758609,0.3722293725205474,0.26864379895896273,0.2689937187263672,0.2715445491920233,0.2720097745594572,0.3319086171093443,0.2749273457906181,297.15,293.15,297.197211025442,297.9526437286688,297.2864715945611,297.28509271018413,297.76723880550736,297.49773157287274,0.0,2416.2745528303763,160.00635235263056,651.2027795657534,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136392.0,21136392.0,293.0245659578947,287.5373350778876,0.551753928,463.93164407556947,1.0,1.0,1.0,3.0,0.28603169773472215,283.15,283.15,283.1499895411662,286.43492690816646,3.9682539682539675,1.486600734113496,53848.41787734942,286.50052085052624,286.4882124159227,2.299215371022226,1.1173501556836203,1.1203742634033715,0.5524897811461976,0.36701828000495174,0.26897469589417866,0.2692823051483737,0.27185807685159447,0.2722800149872203,0.33433919322581496,0.27107845062073743,297.15,293.15,297.1989896220548,297.9665026528045,297.2853653795988,297.28361760568345,297.78299022529313,297.50349309708696,0.0,2411.7768303183284,158.41515022787598,641.2426158839774,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136428.0,21136428.0,293.01857600263156,287.5347715889544,0.5519381870000001,461.900165695563,1.0,1.0,1.0,3.0,0.285900404712284,283.15,283.15,283.14999054623115,286.44968282660676,3.9682539682539675,1.4723370751417093,53854.339886191185,286.507708796842,286.4961507890236,2.292741536846929,1.1188297172145678,1.121605286741174,0.5562121209524326,0.3622459863804794,0.26930617749463215,0.26957602983117,0.2721722999315507,0.27255500827782037,0.3367700111625959,0.26755365081618343,297.15,293.15,297.2008645866347,297.97978350524807,297.2843033649099,297.28219993268675,297.7982221239987,297.5090747026956,0.0,2407.658631945144,156.89933423942495,632.3990759508971,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136464.0,21136464.0,293.01256639999997,287.5322879618951,0.552129664,459.88187731145416,1.0,1.0,1.0,3.0,0.2857700208884054,283.15,283.15,283.14999135281886,286.46360858840706,3.9682539682539675,1.4594720927019431,53847.67815103626,286.51492031999993,286.50413895579237,2.287519420462716,1.1203765394325311,1.122950352472843,0.559904904657341,0.3581232892030119,0.2696371478011293,0.26987548266993727,0.27248691390353885,0.27283620423214006,0.3391882582176,0.26450864073322167,297.15,293.15,297.2028127344725,297.9920235155354,297.28328985708504,297.28086028161346,297.8124626755483,297.5142898128509,0.0,2404.0355240631825,155.49710321180856,625.0920941241529,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136500.0,21136500.0,293.00653782894733,287.5298815176636,0.5523281250000001,457.8773784141207,1.0,1.0,1.0,3.0,0.2856402002967852,283.15,283.15,283.14999206796665,286.47700016351325,3.9682539682539675,1.4475345527634988,53833.46373281395,286.5221546052631,286.51215460630374,2.2830937611547184,1.1219528191395676,1.1243546036809613,0.5635698596093646,0.35442235222954244,0.2699668228506107,0.2701776952107598,0.2728012486709164,0.27312102192244686,0.3415913306213428,0.26177514129935264,297.15,293.15,297.2047660028028,298.00348668076333,297.28229642316467,297.27956553902914,297.8259424463839,297.51921141842877,0.0,2400.708929467254,154.1732194271186,618.7715304856629,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136536.0,21136536.0,293.00049096842105,287.52754957985127,0.552533336,455.88726849444026,1.0,1.0,1.0,3.0,0.2855110323201997,283.15,283.15,283.14999279578996,286.4896989871785,3.9682539682539675,1.4366656372797364,53812.39215138205,286.52941083789466,286.52016035873885,2.279634700783407,1.1235478126782725,1.125812221149906,0.5671911620914167,0.3512450392837394,0.2702936913504727,0.27048191520450243,0.2731144371010069,0.2734094269111356,0.3439686808598346,0.2594283887875326,297.15,293.15,297.2066761212624,298.0138958767295,297.28131358110835,297.27831702149973,297.83838063902164,297.52371664792435,0.0,2397.748861114994,152.94526614366703,613.6171967327977,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136572.0,21136572.0,292.9944264973684,287.5252894748295,0.552745063,453.9121470432905,1.0,1.0,1.0,3.0,0.28538231752443444,283.15,283.15,283.149993465872,286.50188941147945,3.9682539682539675,1.4265774799276127,53787.26432140876,286.5366882031578,286.528156388291,2.2768744815830275,1.1251443348868682,1.1272955834260519,0.5707739280515565,0.3484546330335991,0.2706175420855601,0.2707866150802273,0.2734260909159754,0.27369979297917313,0.34632258675327954,0.25736740424234794,297.15,293.15,297.208520807608,298.0234658267291,297.2803283269046,297.27709541485837,297.84998739338005,297.527879553896,0.0,2395.0482745722356,151.79059640765595,609.3079778986032,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136608.0,21136608.0,292.9883450947368,287.5230985318875,0.552963072,451.9526135515492,1.0,1.0,1.0,3.0,0.2852540732054516,283.15,283.15,283.14999407415974,286.5135189064155,3.9682539682539675,1.4173364443300436,53758.65692229947,286.54398588631574,286.5361318919895,2.274873159004282,1.126732433934313,1.1287956620321002,0.5743092383346127,0.34609167137472074,0.27093736435212845,0.27109096950225986,0.2737355505425325,0.2739916739647068,0.3486475653241262,0.2556221288153139,297.15,293.15,297.21026739852437,298.0320700203777,297.2793334378736,297.27589849029334,297.86064255333076,297.53164238008,0.0,2392.628325858565,150.71806361860604,605.9041735504062,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136644.0,21136644.0,292.98224743947367,287.5209740833642,0.553187129,450.0092675100939,1.0,1.0,1.0,3.0,0.2851262203007073,283.15,283.15,283.1499946558982,286.52465551103387,3.9682539682539675,1.4088487001376397,53727.62734589481,286.55130307263147,286.54408919565185,2.2735342163051078,1.1283039304240106,1.1303002892349847,0.5777977972925397,0.3441084235682287,0.2712528164971223,0.2713941754526173,0.2740424214416622,0.2742842470193725,0.3509438239483077,0.2541573087453883,297.15,293.15,297.21190416003384,298.0397807929899,297.27832235416764,297.2747172807191,297.8704183328604,297.5350285841542,0.0,2390.4528511552476,149.72060654319628,603.2869371378655,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
