,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21136680.0,21136680.0,292.9761342105263,287.5189134647748,0.553417,448.0827084098024,1.0,1.0,1.0,3.0,0.28499869502037284,283.15,283.15,283.1499952099716,286.5353453714282,3.9682539682539675,1.4009937030434445,53695.37013581896,286.5586389473683,286.55202309826376,2.272786106642143,1.1298515506462876,1.1317992399092816,0.5812392385835125,0.3424702979445311,0.27156357916984053,0.27169552112509804,0.27434637738621803,0.2745768036838363,0.35321119861485956,0.25294739474331707,297.15,293.15,297.2134205441544,298.04664770159053,297.27729047600616,297.2735455269991,297.879368188445,297.53805448743907,0.0,2388.4978216369386,148.78861535624324,601.3715025577274,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136716.0,21136716.0,292.9700060868421,287.51691401493264,0.553652451,446.1735357415524,1.0,1.0,1.0,3.0,0.2848715107723527,283.15,283.15,283.14999573719115,286.54555116026773,3.9682539682539675,1.393807625195386,53662.1904931186,286.56599269578936,286.5599261862525,2.2726735503087014,1.1313700724350695,1.133288077104627,0.5846279181664126,0.3412059936971132,0.2718691763541481,0.2719945985711403,0.2746471031548166,0.27486912936480745,0.3554465330952058,0.2520135839355866,297.15,293.15,297.2147997009664,298.05259229884234,297.27623633909326,297.2723839600622,297.88742136279467,297.5406867323518,0.0,2386.780101050016,147.92673180303248,600.2051883969679,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136752.0,21136752.0,292.9638637473684,287.51497307606525,0.553893248,444.2823489962215,1.0,1.0,1.0,3.0,0.28474459348452663,283.15,283.15,283.1499962178629,286.55534937576954,3.9682539682539675,1.3872019159821831,53628.63408392685,286.5733635031578,286.5678077627158,2.2731004510598347,1.1328555535780271,1.1347593421254685,0.5879665148280897,0.34026492244590084,0.27216964885093003,0.2722910177956874,0.2749444888252751,0.27516068919200487,0.35765150706433013,0.25131851191710597,297.15,293.15,297.2160430450894,298.0577123669272,297.27515823093535,297.2712270466756,297.8946762965578,297.5429633972371,0.0,2385.2584223846575,147.12688644501665,599.6760321566688,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136788.0,21136788.0,292.9577078710526,287.51308799392524,0.5541391569999999,442.4097476646875,1.0,1.0,1.0,3.0,0.28461789271508037,283.15,283.15,283.14999667619685,286.56478748160623,3.9682539682539675,1.381093344359559,53595.17067705962,286.58075055473677,286.57567000938644,2.2740015754999763,1.1343062244202087,1.1362089808765832,0.5912571542096181,0.3396120598684432,0.2724651637517247,0.27258461489163516,0.2752385493264603,0.2754511751290026,0.3598275436676634,0.25083630984269395,297.15,293.15,297.2171548773702,298.0620805925421,297.2740570277166,297.2700723244039,297.9012066232301,297.5449142890526,0.0,2383.9107030693963,146.38136343431492,599.7091603148199,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136824.0,21136824.0,292.9515391368421,287.5112561178962,0.554389944,440.5563312378279,1.0,1.0,1.0,3.0,0.2844913431469241,283.15,283.15,283.149999070105,286.5733162082446,3.9682539682539675,1.3778359253526382,53542.87822643237,286.5881530357894,286.58394855873206,2.278068603619377,1.1357265941655827,1.137690466381006,0.5944675110492317,0.34075549826933416,0.27275731824543625,0.2728863515436679,0.27553147056680977,0.27575212244745023,0.36194704745716755,0.2516808495481539,297.15,293.15,297.21815309176367,298.06533186955744,297.27294956200916,297.2689421389972,297.90659333738466,297.54639399994244,0.0,2383.1052135029026,145.88954408229435,603.3751516007649,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136860.0,21136860.0,292.9453582236842,287.50947480109295,0.554645375,438.7226992065206,1.0,1.0,1.0,3.0,0.2843647553412796,283.15,283.15,283.15000258677395,286.57941519775386,3.9682539682539675,1.378797059071013,53464.05720886303,286.5955701315789,286.5927472655295,2.2866267522162684,1.1371024646048222,1.1392276454737764,0.5974974299861076,0.3444383273739484,0.2730466644994342,0.2732025395793985,0.27582588327170676,0.2760711882061926,0.3639291030283944,0.25440097457180755,297.15,293.15,297.21900586701935,298.06629325003365,297.2718395308311,297.2678641623086,297.90955740087566,297.5469120422137,0.0,2383.6346390191416,145.7755414064562,612.2565361687567,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136896.0,21136896.0,292.9391658105263,287.50774140045695,0.554905216,436.90945106164304,1.0,1.0,1.0,3.0,0.2842379492670002,283.15,283.15,283.15000513937156,286.58365868763343,3.9682539682539675,1.3818322476274263,53378.8367624731,286.60300102736835,286.6015751377364,2.2976575792948233,1.1383949230536938,1.1407556546361697,0.6003045654229291,0.3495435093505391,0.2733297452100355,0.2735241372996161,0.27612054563553934,0.27640107103709766,0.36574649034442847,0.25817164457857794,297.15,293.15,297.2196158116275,298.06453258522777,297.27068993317647,297.26682803040796,297.9097252808727,297.5462783282625,0.0,2385.2023975483603,145.86444574595686,624.1725175906902,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136932.0,21136932.0,292.9329625763158,287.5060532768462,0.555169233,435.1171862940732,1.0,1.0,1.0,3.0,0.28411074089261684,283.15,283.15,283.1500071884703,286.58612479642795,3.9682539682539675,1.3871713549516258,53287.60177032987,286.61044490842096,286.61041588883666,2.311161882952669,1.139568924992773,1.1422441520800044,0.6028419359444412,0.3560901176385354,0.2736022943323827,0.2738487876355309,0.27641524904824466,0.2767424425149972,0.3673682675114121,0.2630069471458151,297.15,293.15,297.2198977805019,298.0595774459509,297.2694540801212,297.2658356723827,297.90667775254656,297.54428854630066,0.0,2387.775013207779,146.18059762446327,639.2646882213968,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21136968.0,21136968.0,292.92674919999996,287.50440779512024,0.555437192,433.3465043946885,1.0,1.0,1.0,3.0,0.2839829465638846,283.15,283.15,283.1500087027613,286.58704956171147,3.9682539682539675,1.3943597798334486,53195.08759357082,286.61790095999993,286.6191761358794,2.3266177793541933,1.1405928061977146,1.1436519805283731,0.6050950023535149,0.3638044378283257,0.27386370812247807,0.2741726076339567,0.27670943453593977,0.2770934995784057,0.3687890113345795,0.26870471774354227,297.15,293.15,297.21978352234805,298.0513899104107,297.26813055451436,297.2648809702157,297.90046002326875,297.54092899615154,0.0,2391.1646276355777,146.68751200493531,657.0870947398241,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137004.0,21137004.0,292.9205263605263,287.5028023242195,0.555708859,431.5980048543669,1.0,1.0,1.0,3.0,0.2838543067220254,283.15,283.15,283.15001013199065,286.5865158821983,3.9682539682539675,1.4034860645546108,53101.33773528837,286.6253683673683,286.627889759973,2.3440311854878026,1.1414324459597642,1.144940825379264,0.6070509967584432,0.37271244685974614,0.2741144257158103,0.2744952556711512,0.2770025610124636,0.27745439914443587,0.37000463884252005,0.27528414285097946,297.15,293.15,297.2192131509162,298.0400435285413,297.2667329400392,297.2639567392326,297.8912245599885,297.5362341837435,0.0,2395.252536343954,147.3936495237661,677.8348387895485,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137040.0,21137040.0,292.91429473684207,287.5012342372402,0.555984,429.87228716398573,1.0,1.0,1.0,3.0,0.28372508809449043,283.15,283.15,283.1500114915068,286.58508840786817,3.9682539682539675,1.4137125983648928,53007.362489247345,286.63284631578944,286.63657528919424,2.362591835213685,1.1421534271794744,1.1461532375347516,0.6088227089956759,0.38232320706051587,0.2743588347906367,0.27481815356224143,0.277294903505125,0.27782200365578336,0.3710937118239507,0.2823826175767532,297.15,293.15,297.2183565226417,298.0267920495362,297.26529492995707,297.2630495222295,297.8801799556385,297.5307345960006,0.0,2399.760624708827,148.21217428010482,700.597048890141,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137076.0,21137076.0,292.9080550078947,287.4997009115035,0.556262381,428.169950814423,1.0,1.0,1.0,3.0,0.2835949038008158,283.15,283.15,283.1500126740502,286.582307463193,3.9682539682539675,1.4256417649311361,52913.134576428216,286.64033399052624,286.64521695445245,2.3828289706330024,1.1426857304841396,1.14723587108306,0.6103101880507449,0.39297189431843227,0.27459398028065535,0.27514112795731566,0.27758595390004165,0.278199022985931,0.37198863812084454,0.2902477016891354,297.15,293.15,297.21705434050426,298.0106747394635,297.2638024343721,297.2621670799815,297.86643095109804,297.52402590908395,0.0,2404.878259011615,149.20600498583582,726.2597046805901,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137112.0,21137112.0,292.9018078526316,287.49819972861974,0.556543768,426.49159529655617,1.0,1.0,1.0,3.0,0.2834637798952712,283.15,283.15,283.15001370058326,286.57847843932313,3.9682539682539675,1.4388480969569737,52819.605425618705,286.647830576842,286.6538200639535,2.404276280060092,1.1430534077258643,1.1481996027834707,0.6115620264212744,0.4043840411298384,0.27482193270363897,0.2754649623904728,0.2778756130857728,0.27858370486257616,0.37272396148849174,0.2986766744254542,297.15,293.15,297.2153826978175,297.9923216545709,297.26227458493537,297.26130093025256,297.8505930691754,297.5163745873503,0.0,2410.4402098839173,150.33210396735012,754.3729946165083,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137148.0,21137148.0,292.89555394999996,287.4967280745473,0.5568279270000001,424.8378201012631,1.0,1.0,1.0,3.0,0.2833314604325717,283.15,283.15,283.1500146075425,286.5735229428619,3.9682539682539675,1.4534251845630928,52727.56582471065,286.65533525999996,286.6623732189972,2.426981884408236,1.1432293084795067,1.149019597782543,0.6125456698466576,0.4166018075712712,0.2750418217834349,0.2757897569675297,0.278163322402165,0.2789764785149588,0.3732783605459223,0.30770067507453613,297.15,293.15,297.21329928233774,297.9715534790587,297.2607115146766,297.26044912676,297.83250908740365,297.5077044980473,0.0,2416.458726760241,151.60199656972677,785.1819333381098,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137184.0,21137184.0,292.88929397894736,287.4952833396474,0.557114624,423.20922471942134,1.0,1.0,1.0,3.0,0.2831980789994832,283.15,283.15,283.15001537265346,286.5677018519579,3.9682539682539675,1.46902137802731,52637.51951641962,286.6628472252631,286.67088911791654,2.4505863741282297,1.1432484268347305,1.1497221281932337,0.6133130174172052,0.4294033349577481,0.27525527037430175,0.2761159082458869,0.2784492302376169,0.279376033705026,0.3736873941563412,0.3171558395678641,297.15,293.15,297.2108940577179,297.94893853943273,297.2591236677988,297.2596066021856,297.81271515054834,297.49825560353673,0.0,2422.810186048897,152.9796391618793,818.3255379157181,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137220.0,21137220.0,292.883028618421,287.493862918732,0.5574036250000001,421.6064086419087,1.0,1.0,1.0,3.0,0.2830634792591996,283.15,283.15,283.1500160320407,286.5610028847241,3.9682539682539675,1.4856565322018973,52552.5932075514,286.6703656578947,286.6793600135676,2.4750498699323984,1.1431010770316867,1.1502973911303465,0.6138520495467596,0.4427716240161666,0.27546190626976963,0.2764433743148006,0.2787329764217372,0.27978234538380364,0.37394341787260643,0.32702961230026684,297.15,293.15,297.20816236958933,297.9244751946585,297.25751243170845,297.2587714205768,297.79121535808,297.4880273549226,0.0,2429.480381162421,154.47605153365342,853.9028648931127,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137256.0,21137256.0,292.8767585473684,287.4924642111089,0.557694696,420.0299713596027,1.0,1.0,1.0,3.0,0.28292773450959335,283.15,283.15,283.15001655561537,286.55358250838117,3.9682539682539675,1.503138520229401,52473.00321996119,286.6778897431578,286.6877972259162,2.500148015293014,1.142810348600374,1.1507631425690537,0.6141945197597494,0.4565676665526528,0.2756625526444355,0.27677223521405414,0.27901454332132863,0.2801945449217914,0.3740680001542427,0.337219322293562,297.15,293.15,297.20516475907567,297.8985200491905,297.2558826235891,297.2579396908615,297.7683419394319,297.47716981242974,0.0,2436.3848605300136,156.07177721261192,891.7035395158177,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137292.0,21137292.0,292.8704844447368,287.49108462061935,0.5579876029999999,418.4805123633812,1.0,1.0,1.0,3.0,0.282790883632787,283.15,283.15,283.1500163638384,286.545671776313,3.9682539682539675,1.520585451108115,52404.96464881569,286.68541866631574,286.6960423636263,2.5248916080824424,1.1423867855209588,1.1511058669073417,0.6143646304642345,0.4702340731634693,0.27585723653115735,0.27709793510446334,0.2792933148829766,0.280607328512277,0.37407894641707695,0.3473132836340248,297.15,293.15,297.2019293972507,297.87135742840263,297.2542319910086,297.2571022512336,297.7443808817904,297.4658003899372,0.0,2443.3901480955633,157.69356696248474,930.2689795502398,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137328.0,21137328.0,292.86420698947364,287.489721555673,0.558282112,416.9586311441218,1.0,1.0,1.0,3.0,0.28265273536321944,283.15,283.15,283.1500142059854,286.53882471621694,3.9682539682539675,1.5347580183318725,52373.1165354409,286.69295161263153,286.70348524137717,2.5461177998740276,1.1418097384406334,1.1512142489800632,0.6144152657015672,0.48203057140795663,0.27604360278956913,0.2774015786880012,0.2795650485327566,0.2810004183212408,0.37402523408676863,0.356026137028746,297.15,293.15,297.19843889553454,297.84389446352327,297.25254510762426,297.2562150582423,297.72037083757795,297.4542928725005,0.0,2449.6737648499397,159.07934914342528,964.4356008085146,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137364.0,21137364.0,292.8579268605263,287.4883724292764,0.558577989,415.46492719270213,1.0,1.0,1.0,3.0,0.2825136736292015,283.15,283.15,283.15001269524964,286.5328500745791,3.9682539682539675,1.548037790203675,52352.51512974128,286.7004877673684,286.71079557080094,2.5660774744061325,1.1411409362283158,1.1511943686041084,0.6144213705648229,0.4931816207708188,0.2762248384458454,0.2776958077243117,0.27983101326839144,0.28138457214485263,0.3739570363354245,0.36426226407953305,297.15,293.15,297.1948312840064,297.8168091528035,297.2508492382731,297.25528782205095,297.69692407916983,297.4429403152607,0.0,2455.387881952725,160.40487004733694,997.4888340719266,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137400.0,21137400.0,292.8516447368421,287.4870346590567,0.558875,414.0,1.0,1.0,1.0,3.0,0.2823736572115582,283.15,283.15,283.1500115181105,286.5275171264013,3.9682539682539675,1.5601137313230193,52344.1732974645,286.70802631578937,286.71794940664296,2.5849231263712924,1.1403898193018007,1.151057753581251,0.6143820885300333,0.5038304428512639,0.276400450068956,0.27798131223950834,0.28008965767142074,0.28175928002860706,0.37391796838416197,0.37202074490868686,297.15,293.15,297.1911525323968,297.79021525776443,297.24914702571203,297.2543080731954,297.67483862574034,297.43193230296185,0.0,2460.557531554323,161.64172985093742,1029.376263391238,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137436.0,21137436.0,292.8453612973684,287.4857056672807,0.559172911,412.55155966968863,1.0,1.0,1.0,3.0,0.28223266358797494,283.15,283.15,283.1500075010883,286.52394527940805,3.9682539682539675,1.5664991181640286,52381.339801215625,286.7155664431578,286.72403676512903,2.596096138091627,1.1395516520782905,1.1507404357345228,0.6143460633995241,0.5127958705819123,0.2765678043639421,0.27824472670020833,0.28033569906949773,0.28210916307366346,0.37400647502600975,0.3740022140880548,297.15,293.15,297.18741255583836,297.7648350801411,297.24741403581453,297.25321770461784,297.6558533459743,297.42174654447723,0.0,2464.4498017218143,162.42546198242493,1052.8290810314961,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137472.0,21137472.0,292.8390772210526,287.4843828808692,0.559471488,411.10685623019316,1.0,1.0,1.0,3.0,0.2820911980795805,283.15,283.15,283.15000390210747,286.5230036229825,3.9682539682539675,1.5688147812635256,52444.27671369503,286.72310733473677,286.7296793828282,2.603653371014398,1.1386986671216155,1.1502940661184324,0.6143693063551349,0.5200727279353834,0.27672874951292453,0.27848560728154187,0.2805689917449222,0.2824309814700787,0.3743855398625782,0.37422370435722924,297.15,293.15,297.1837722954476,297.7411037071439,297.2456631137251,297.2520133383996,297.6423171239504,297.4129739157333,0.0,2466.7194694269015,162.86459529666251,1070.6760732501539,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137508.0,21137508.0,292.8327931868421,287.48306373140593,0.559770497,409.66579905951914,1.0,1.0,1.0,3.0,0.28194948647575624,283.15,283.15,283.15000166035554,286.5239680126645,3.9682539682539675,1.5692806400433286,52513.441542655055,286.7306481757894,286.7354088696811,2.609593768446131,1.1378740653229698,1.1497583206873832,0.6145048185474752,0.5256629686329889,0.2768842722634841,0.2787038679949463,0.28079232712419944,0.2827243020310291,0.37496143148946776,0.37464316685482113,297.15,293.15,297.18033508836,297.719576942103,297.2439066303095,297.2507326257428,297.63247525354063,297.4054053080112,0.0,2468.0062828648083,163.1297639800378,1084.6257749686044,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137544.0,21137544.0,292.8265098736842,287.4817456551417,0.560069704,408.228297535672,1.0,1.0,1.0,3.0,0.2818075949475638,283.15,283.15,283.15000023095433,286.52697703887,3.9682539682539675,1.5674262951196187,52589.85449003603,286.73818815157887,286.74122474192825,2.613669392221658,1.1371063903490715,1.1491443327191164,0.6148100053691521,0.5292932540287552,0.2770344685896051,0.27889544121179244,0.2810049658668312,0.28298400794293166,0.3757197845514185,0.375281212579546,297.15,293.15,297.1771985283142,297.7010803478724,297.2421613068372,297.2493798130374,297.62608044354397,297.3991800879211,0.0,2468.342165507425,163.1739884331113,1093.9959491827199,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137580.0,21137580.0,292.82022796052627,287.4804260929937,0.560368875,406.7942610366575,1.0,1.0,1.0,3.0,0.2816657236503767,283.15,283.15,283.1499989892064,286.53174786212537,3.9682539682539675,1.5635056391031863,52670.64398959407,286.7457264473684,286.747146234735,2.616157655197684,1.1364227146188972,1.1485076045797404,0.6153202480679957,0.5312549726529332,0.27718230802143706,0.27906541754191,0.28120971979777376,0.2832157133300476,0.37657933415664596,0.37605960634536295,297.15,293.15,297.1744136588784,297.6858692880163,297.24046313719816,297.24799174398925,297.6216265404529,297.394072873707,0.0,2468.000829161672,163.0139032078288,1099.346339168668,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137616.0,21137616.0,292.8139481263158,287.4791024905405,0.5606677760000001,405.36359894048087,1.0,1.0,1.0,3.0,0.28152398066901674,283.15,283.15,283.1499978256051,286.53781479063326,3.9682539682539675,1.5581358746148997,52753.02178748924,286.753262248421,286.75317150878584,2.6175088069898926,1.1358174396636989,1.1478779395881038,0.6160078150271515,0.532031269103344,0.27732981238482624,0.27922127552264636,0.28140980756790057,0.28342834358908886,0.37748593122426677,0.37690288378156817,297.15,293.15,297.17192558747746,297.67332555216353,297.23882058266383,297.2465965204773,297.61809511825845,297.38975267220815,0.0,2467.2014975360207,162.70480714891173,1101.8170300296556,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137652.0,21137652.0,292.80767104999995,287.4777722980112,0.560966173,403.9362206251478,1.0,1.0,1.0,3.0,0.28138246159817376,283.15,283.15,283.1499967622338,286.54520149587216,3.9682539682539675,1.551321232560898,52835.95465498988,286.76079473999994,286.75931604547634,2.6177149617777866,1.1353028359248034,1.1472693037739985,0.6168938789000638,0.531616486434491,0.2774779598558828,0.27936401937346567,0.2816059476613441,0.2836225406894836,0.37843000716794245,0.377793130617986,297.15,293.15,297.1697631410974,297.66364863900014,297.2372497331552,297.2452079363145,297.61531012683383,297.3862359152802,0.0,2465.9396311176342,162.24320607516816,1101.376636703016,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137688.0,21137688.0,292.8013974105263,287.47643297027065,0.561263832,402.5120354686638,1.0,1.0,1.0,3.0,0.2812412053088118,283.15,283.15,283.14999578732295,286.5538047893406,3.9682539682539675,1.5431902264333979,52918.92479936039,286.7683231073683,286.7655793186327,2.616872469739073,1.1348779387148045,1.1466878930495636,0.6179732387691357,0.5301103897595897,0.27762729056334184,0.27949543895664763,0.2817989644673136,0.2838003765252543,0.379403712287069,0.3787176863699617,297.15,293.15,297.16791369347743,297.6566975768524,297.23575389317296,297.2438341230803,297.61312141497916,297.38346414031247,0.0,2464.2535586673844,161.6403756097746,1098.2732571517527,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137724.0,21137724.0,292.79512788684207,287.4750819667995,0.561560519,401.0909528490343,1.0,1.0,1.0,3.0,0.28110032040889005,283.15,283.15,283.1499948993512,286.5635475590361,3.9682539682539675,1.533874233440246,53000.59383632033,286.7758465357894,286.7719690120149,2.6150557838344803,1.134549474061831,1.146147315605267,0.6192547676164284,0.5275860950031228,0.2777787741025202,0.27961765108135767,0.28198995436482466,0.28396404841783074,0.38039715756541614,0.37966065769247387,297.15,293.15,297.16638263909806,297.6524606064668,297.23434453919026,297.2424901649525,297.6113415963123,297.381403909204,0.0,2462.1719832629474,160.90550190594965,1092.7080685539377,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137760.0,21137760.0,292.7888631578947,287.4737167516696,0.561856,399.67288214426486,1.0,1.0,1.0,3.0,0.2809599051102094,283.15,283.15,283.1499940986397,286.57437631085133,3.9682539682539675,1.5234399503983183,53080.22630217823,286.78336421052626,286.7784839175349,2.6123089318356407,1.1343227938810196,1.1456569918984427,0.6207463870714791,0.5240817641488694,0.2779330133579546,0.27973199968611573,0.2821796347591925,0.28411500198004047,0.38140631748860315,0.38061612561700364,297.15,293.15,297.1651737220309,297.6509291532341,297.2330289017256,297.24118650997957,297.6098920186053,297.3800420611151,0.0,2459.715141378532,160.04294343459276,1084.8136433156715,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137796.0,21137796.0,292.78260390263154,287.4723347935145,0.562150041,398.25773273236103,1.0,1.0,1.0,3.0,0.2808200559981948,283.15,283.15,283.1499933337946,286.58619836971104,3.9682539682539675,1.5119773703370443,53157.32396270416,286.79087531684206,286.78511301606807,2.608683268608936,1.1341998107968598,1.1452257797126866,0.6224479240265524,0.5196925199444272,0.2780904141459864,0.27984026710080423,0.2823686833790864,0.28425535150561093,0.3824343044209551,0.3815286453465308,297.15,293.15,297.1642781255146,297.65197483279445,297.2318094142178,297.23993109989743,297.60881026792293,297.3793607480695,0.0,2456.9002871812554,159.0603756201865,1074.777984719339,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137832.0,21137832.0,292.7763508,287.4709335654954,0.562442408,396.8454139913283,1.0,1.0,1.0,3.0,0.2806807397504376,283.15,283.15,283.14999223794564,286.5987499449136,3.9682539682539675,1.4992083347342882,53236.65656048583,286.79837903999993,286.7917314739066,2.6030392829208076,1.134160285739303,1.144875456777272,0.6242983058797194,0.5151985185328369,0.27824964975501587,0.27995007411455924,0.2825562402199375,0.2843939512083174,0.38354370467695537,0.3804444094677152,297.15,293.15,297.1636256096133,297.6547715555222,297.2306562063394,297.23870207861046,297.6090947865515,297.37937004732737,0.0,2453.6882401747903,157.94222187863164,1062.888627284304,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137868.0,21137868.0,292.77010452894734,287.4695105452623,0.562732867,395.43583529917225,1.0,1.0,1.0,3.0,0.28054211703381104,283.15,283.15,283.14999083711655,286.61217887929377,3.9682539682539675,1.4848561402497664,53319.57241882465,286.8058745652631,286.79831787351026,2.595190948796894,1.134217476216063,1.1446168086529902,0.6262806559596251,0.5106232534032523,0.2784103512035536,0.28006135722375364,0.28274115093354324,0.2845301850214127,0.3848352036032344,0.37714459447404414,297.15,293.15,297.16324137879496,297.65903689287603,297.2295654302467,297.23748836831425,297.6123115390408,297.38032872185454,0.0,2449.890569098645,156.66227591740946,1048.9687083994365,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137904.0,21137904.0,292.76386576842106,287.4680632149107,0.563021184,394.0289060338983,1.0,1.0,1.0,3.0,0.28040423462913955,283.15,283.15,283.1499895413431,286.62651163837603,3.9682539682539675,1.4692998824337715,53403.46561260527,286.8133610778946,286.80494779980535,2.5863775973788914,1.134375380517549,1.1444277667257083,0.62839071164168,0.5055029888170166,0.2785729214852596,0.2801693606334616,0.2829239503225889,0.2846590301049374,0.3863071467570262,0.37336278451962523,297.15,293.15,297.16312848856944,297.6646855960343,297.2285397084286,297.2362950161694,297.6183621272685,297.382202187294,0.0,2445.5605429715033,155.2522857764054,1033.3168892599003,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137940.0,21137940.0,292.7576351973684,287.4665890609332,0.563307125,392.62453557351205,1.0,1.0,1.0,3.0,0.2802672259409159,283.15,283.15,283.14998861922436,286.641698401887,3.9682539682539675,1.4529974333524323,53482.198625834135,286.8208377631578,286.8117092494118,2.5765492814994966,1.1346477435722724,1.1443179556106498,0.6306417666087614,0.4997574192006712,0.27873720443901073,0.2802734769690926,0.2831054042639652,0.2847799990697172,0.3879427815452575,0.36911912638611394,297.15,293.15,297.1633103195903,297.67180554259295,297.2275764624925,297.23513294517704,297.62683826683036,297.38493270733665,0.0,2440.8180506703416,153.74270938993192,1016.1324035682591,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21137976.0,21137976.0,292.7514134947368,287.4650855741667,0.563590456,391.2226332960189,1.0,1.0,1.0,3.0,0.28013093778489334,283.15,283.15,283.14998775863546,286.6574706489353,3.9682539682539675,1.4361875190318496,53555.20230793941,286.8283038063157,286.8185725039784,2.5660112589040356,1.1350121305265204,1.1442772405394501,0.6330039512844595,0.4935669565077637,0.27890096169292866,0.2803745755822023,0.2832860821791231,0.2848959288348493,0.38969459260768624,0.36454687174139594,297.15,293.15,297.1637214277381,297.6800500932122,297.22663641034137,297.23399756916615,297.63695580567,297.3882722612256,0.0,2435.7995493757553,152.15761719327057,997.9045165354614,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138012.0,21138012.0,292.7452013394737,287.46355024973514,0.5638709430000001,389.8231085794245,1.0,1.0,1.0,3.0,0.27999560307319565,283.15,283.15,283.14998699622953,286.6739025295198,3.9682539682539675,1.4187512242788265,53622.099265932164,286.8357583926315,286.8255239071855,2.55463143851503,1.1354942018580831,1.1443285120514604,0.6355073177602555,0.48684364475939557,0.27906326291116473,0.28047087128217935,0.28346604259888447,0.28500619112025705,0.3915817845146537,0.3595810566006345,297.15,293.15,297.16441553542927,297.689676242587,297.22571429321016,297.23289755224175,297.64888958243296,297.3923186411802,0.0,2430.469419392639,150.4836011740742,978.4461866791263,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138048.0,21138048.0,292.7389994105263,287.4619805869874,0.564148352,388.42587080173433,1.0,1.0,1.0,3.0,0.2798615992927212,283.15,283.15,283.14998633503745,286.69113287236263,3.9682539682539675,1.4005456185308316,53681.89582191,286.84320070736834,286.8325598983979,2.5422221112519203,1.1361324663070282,1.144506600716062,0.6381989641836285,0.47946065661979337,0.27922411115215173,0.28056049163384045,0.28364534084415877,0.28510980627830945,0.3936373646601292,0.3541280067258269,297.15,293.15,297.16546982526006,297.7010724271702,297.22482096793715,297.2318458495108,297.6629532933255,297.3972324726407,0.0,2424.7718447475777,148.70300156569172,957.4857639684336,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138084.0,21138084.0,292.73280838684207,287.4603740894305,0.564422449,387.03082934095386,1.0,1.0,1.0,3.0,0.2797286934486377,283.15,283.15,283.14998565592214,286.70890710271493,3.9682539682539675,1.3818912334866493,53735.66365814011,286.8506299357894,286.8396624061379,2.5290737249241584,1.1368910499234348,1.144787485794978,0.641037295659211,0.4715969818183209,0.2793843976661522,0.2806457664337315,0.2838242844452532,0.2852093500929193,0.39581430130509304,0.34831992332099027,297.15,293.15,297.16678536133685,297.7137711403874,297.2239556835319,297.2308312428015,297.6784251090713,297.4027537074258,0.0,2418.8087582813137,146.85366470404773,935.595547018136,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138120.0,21138120.0,292.7266289473684,287.45872826465865,0.564693,385.6378935750887,1.0,1.0,1.0,3.0,0.27959688784970727,283.15,283.15,283.14998500059187,286.72714691613714,3.9682539682539675,1.362901006109374,53783.690120823565,286.8580452631578,286.84682120986974,2.5152465501158074,1.1377644636770277,1.1451686392903186,0.6440173115674401,0.4632881567318509,0.27954434332790656,0.28072760799770746,0.2840028590880783,0.28530547368108794,0.39810394530249915,0.3421830534329601,297.15,293.15,297.16833846056977,297.72767294868436,297.2231185726346,297.2298502867357,297.69512540818926,297.40882113536276,0.0,2412.606157095481,144.94904104002723,912.9393850001303,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138156.0,21138156.0,292.7204617710526,287.4570406242773,0.5649597709999999,384.2469728821443,1.0,1.0,1.0,3.0,0.27946624013192906,283.15,283.15,283.1499843974042,286.74584769128234,3.9682539682539675,1.3435004879142587,53826.55640942062,286.86544587473674,286.8540194752573,2.5007359952799924,1.138756618852603,1.1456549019277071,0.6471443943086194,0.4545284742217098,0.2797040143440219,0.28080626440842665,0.2841810920185084,0.2853983672935917,0.40050968398206344,0.3357131817885652,297.15,293.15,297.1701328059685,297.74280237722894,297.2223111855411,297.2289041353197,297.71306478425566,297.4154430576628,0.0,2406.17571356898,142.98327674448424,889.5603703763092,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138192.0,21138192.0,292.71430753684206,287.4553086838228,0.565222528,382.85797664012614,1.0,1.0,1.0,3.0,0.27933677175227273,283.15,283.15,283.1499837828347,286.76494961144755,3.9682539682539675,1.3238422541995307,53864.132282382285,286.8728309557894,286.86125861682615,2.485577217591682,1.1398641883011265,1.1462450361424348,0.6504165116504868,0.445338611833546,0.27986353837901035,0.2808823871763213,0.28435881384746864,0.2854884234706621,0.40302631477956824,0.32892558075254147,297.15,293.15,297.17214922688345,297.75908543250216,297.2215329378544,297.22798818762914,297.7321109589018,297.42257334875416,0.0,2399.521354352079,140.97293325961272,865.5849690201145,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138228.0,21138228.0,292.7081669236842,287.453529962678,0.565481037,381.4708142270398,1.0,1.0,1.0,3.0,0.27920889798211534,283.15,283.15,283.1499831914472,286.7844932808431,3.9682539682539675,1.3039518710427422,53896.178704189544,286.88019969157887,286.8685266850357,2.469634990681887,1.1411193244426288,1.1469682171651883,0.6538784239680974,0.43562492914754397,0.28002297247378094,0.2809554861248302,0.2845353225280375,0.2855744683105555,0.40568435826998156,0.32175108782998907,297.15,293.15,297.1744291284792,297.7767852022587,297.2207908692622,297.22710208572846,297.75246089510983,297.4303136361677,0.0,2392.5910786979475,138.92072047031024,840.8639554685598,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138264.0,21138264.0,292.7020406105263,287.451701983982,0.565735064,380.0853950208908,1.0,1.0,1.0,3.0,0.2790817456392093,283.15,283.15,283.1499841932724,286.80360166122733,3.9682539682539675,1.285862801514671,53910.366021564696,286.88755126736834,286.8761373566269,2.4556878586485076,1.1424469986839336,1.147817777180594,0.6573966137314321,0.42697716976307626,0.280183238272331,0.2810397426584557,0.2847131409862697,0.2856722329496698,0.40838209644938056,0.3153638822247238,297.15,293.15,297.17684238769067,297.7947552981206,297.22007777714293,297.2262536382166,297.7729849757242,297.43818281537904,0.0,2385.9328048290063,137.01416544104322,819.4957133612644,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138300.0,21138300.0,292.6959292763158,287.4498222745374,0.5659843750000001,378.70162839968464,1.0,1.0,1.0,3.0,0.27895553244819826,283.15,283.15,283.1499860375994,286.82096733990653,3.9682539682539675,1.2706709387936246,53901.434958569705,286.89488486842095,286.8841242702307,2.444798152959825,1.143864731592049,1.1488436123339116,0.6609185387656247,0.41997424677517275,0.2803442613481092,0.28114000024016145,0.2848939333960981,0.2857878218889421,0.41107381270202714,0.3101915471754951,297.15,293.15,297.1794003908934,297.81214403596204,297.2193997660773,297.22547118325576,297.7926930098424,297.4458216772062,0.0,2380.1294975110973,135.35963884025674,802.8336746487034,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138336.0,21138336.0,292.6898336,287.44788836471116,0.566228736,377.3194237414269,1.0,1.0,1.0,3.0,0.2788303306240543,283.15,283.15,283.14998725093074,286.83718412254177,3.9682539682539675,1.2566581032934043,53884.67172710708,286.9021996799999,286.89211384597155,2.435287729229718,1.1453614299807464,1.1500011533933108,0.664433625143758,0.41368280178316913,0.28050460136717514,0.281247169453484,0.2850764959421056,0.28591260444548733,0.41375376945736236,0.3055447073489477,297.15,293.15,297.1820507632035,297.8287216815279,297.21874152500385,297.22474273762555,297.81138392027646,297.4531281255275,0.0,2374.9232046565476,133.81285569916145,788.3081739941193,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138372.0,21138372.0,292.6837542605263,287.4458977883323,0.566467913,375.93869042412297,1.0,1.0,1.0,3.0,0.27870600418421887,283.15,283.15,283.14998830435184,286.85253129410734,3.9682539682539675,1.2437797110084083,53861.62743188662,286.90949488736834,286.9000931728578,2.426940805480959,1.1469123153389866,1.1512582866861905,0.6679279149038201,0.40799860102207586,0.2806638239097079,0.2813594258058072,0.2852602523030915,0.28604495774702376,0.41641514678062125,0.30134637604154363,297.15,293.15,297.1847314479208,297.84438413663975,297.21809562565403,297.2240578477534,297.82902260880695,297.460058333355,0.0,2370.17071247906,132.373366873036,775.5591508724303,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138408.0,21138408.0,292.67769193684205,287.4438480825841,0.566701672,374.55933782577847,1.0,1.0,1.0,3.0,0.27858249361299126,283.15,283.15,283.14998918980115,286.8670484780621,3.9682539682539675,1.2319614334878901,53833.91519643093,286.91676967578945,286.9080391688747,2.419704916889623,1.1485002547530265,1.152594678151211,0.6713907238409608,0.4029038706042505,0.2808216426485491,0.281475962702013,0.2854447805464425,0.2861841079181784,0.4190529244109768,0.2975834255204529,297.15,293.15,297.1873951805666,297.8590254801664,297.21745862380305,297.22341036484227,297.84555325896304,297.4665685816683,0.0,2365.830468496972,131.03744731980134,764.4642131362851,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138444.0,21138444.0,292.6716473078947,287.4417367878934,0.5669297790000001,373.1812753243989,1.0,1.0,1.0,3.0,0.2784595859979577,283.15,283.15,283.1499900447664,286.8809290982775,3.9682539682539675,1.2209681193618553,53803.13282849884,286.92402323052625,286.915950198066,2.4132998742841996,1.1501066299861578,1.1539806403069601,0.6748229183340464,0.39825584083497306,0.28097814998093407,0.28159544672209574,0.28562951802869907,0.2863280837715842,0.4216692761572046,0.2941504065757895,297.15,293.15,297.1900169187688,297.872812139265,297.21682624215697,297.2227869374475,297.86118563368285,297.47272557426425,0.0,2361.7982219592436,129.78390661188732,754.6079497239441,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138480.0,21138480.0,292.66562105263154,287.4395614478132,0.567152,371.80441229798976,1.0,1.0,1.0,3.0,0.27833719032656384,283.15,283.15,283.14999084793095,286.89425193984965,3.9682539682539675,1.210684751637606,53770.07596128102,286.93125473684205,286.9238225167063,2.407609549799162,1.1517238470453623,1.1554037798816204,0.6782253925703357,0.39399541817961975,0.2811334216017871,0.28171730858599786,0.2858142052292346,0.28647599280331126,0.4242654020338023,0.29100367292430196,297.15,293.15,297.1925874364678,297.88582311447914,297.21619711842754,297.22218167379856,297.8760150801749,297.4785608846696,0.0,2358.0283843317197,128.60237211042582,745.8045310025362,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138516.0,21138516.0,292.65961384999997,287.4373196089031,0.567368101,370.4286581245566,1.0,1.0,1.0,3.0,0.27821539537752815,283.15,283.15,283.149994406242,286.90561468086025,3.9682539682539675,1.2045707134609815,53712.44722081034,286.9384633799999,286.9321334457894,2.4069786456769644,1.1533476896463815,1.1569560689352776,0.6815179096536492,0.39255323093087074,0.2812882585473523,0.2818603462661637,0.2860016563964004,0.28664851033491073,0.4267789486273822,0.28993847833810693,297.15,293.15,297.1950663916069,297.8969508698448,297.21558896606365,297.22163546034704,297.88886207178336,297.4836207519291,0.0,2355.323585293993,127.80939628165083,743.8176880297021,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138552.0,21138552.0,292.65362637894737,287.435008820604,0.567577848,369.0539221821048,1.0,1.0,1.0,3.0,0.27809389479104507,283.15,283.15,283.14999735095415,286.9146183004529,3.9682539682539675,1.2008402158898699,53645.30192011397,286.94564834526307,286.94051230309503,2.409515448671281,1.1549463852282813,1.1585741159304765,0.6846403510170986,0.39288427742958,0.2814415054853304,0.2820163750593407,0.2861916846068907,0.2868378426935652,0.429164345521131,0.2901829881536734,297.15,293.15,297.1973927380538,297.9056231470065,297.21498216235983,297.22113985091755,297.8991509996065,297.48765777958886,0.0,2353.7962794275,127.24971046755529,746.0844236523341,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138588.0,21138588.0,292.647659318421,287.4326266351085,0.567781007,367.68011384864013,1.0,1.0,1.0,3.0,0.2779725103418031,283.15,283.15,283.1499997646468,286.92182590274473,3.9682539682539675,1.1989795197094626,53573.727823662455,286.95280881789466,286.9488504667288,2.4145057295581323,1.1564877554326316,1.1602131551413655,0.6875618593146156,0.39460611943134255,0.28159202725857696,0.2821814206307464,0.28638309364864994,0.2870406675204465,0.431404279587971,0.291454734787234,297.15,293.15,297.19948814655703,297.91156269771517,297.21436330850725,297.2206791257932,297.9066953372202,297.4905577231586,0.0,2353.2094924717167,126.8799083706373,751.6805716314923,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138624.0,21138624.0,292.6417133473684,287.4301706072275,0.567977344,366.3071425021679,1.0,1.0,1.0,3.0,0.27785115594630916,283.15,283.15,283.1500017933912,286.92701545842476,3.9682539682539675,1.1993508375718656,53497.59847320942,286.9599439831578,286.95713679041955,2.42235484746466,1.1579411058036466,1.1618563683783756,0.6902270412271443,0.3979605110946718,0.2817387861109204,0.28235651218286834,0.28657629514571453,0.28725931372506014,0.4334621462176711,0.2939322770362417,297.15,293.15,297.2012618769201,297.9141112186359,297.21372463585146,297.22026134054437,297.9108943090346,297.49205067619727,0.0,2353.6769229487486,126.73750536606909,761.2244245937607,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138660.0,21138660.0,292.6357891447368,287.4276382942521,0.568166625,364.9349175206937,1.0,1.0,1.0,3.0,0.2777296210606912,283.15,283.15,283.150003690452,286.9305640500545,3.9682539682539675,1.2015676657041892,53419.21147946874,286.96705302631574,286.9653557962089,2.4325268879220423,1.159283762843134,1.1634643823309478,0.6926456141472276,0.40266392741324014,0.2818814046259512,0.2825390006927655,0.286771775189265,0.28749148355312176,0.43535061894741434,0.29740620429742504,297.15,293.15,297.20268104262203,297.9135763691226,297.2130596045322,297.21988823594063,297.9121501458271,297.49227107960894,0.0,2354.9699287989683,126.78587480523265,774.1080630026856,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138696.0,21138696.0,292.62988738947365,287.4250272558105,0.568348616,363.5633482822231,1.0,1.0,1.0,3.0,0.2776077588728751,283.15,283.15,283.1500054407839,286.932653103309,3.9682539682539675,1.2053615270933709,53340.083208328055,286.9741351326315,286.9734978893766,2.4446806350309154,1.1605024777202944,1.1650129401313414,0.6948253931671822,0.40853504277594255,0.2820195758545046,0.2827273846676748,0.2869698056842419,0.2877363064618056,0.4370785087186318,0.3017425900924745,297.15,293.15,297.2037321341649,297.91019786170057,297.21236400457497,297.2195600930315,297.9107498183356,297.4913207823615,0.0,2356.9637722033435,126.99926570942762,789.9902401754644,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138732.0,21138732.0,292.6240087605263,287.4223350537217,0.568523083,362.19234416476155,1.0,1.0,1.0,3.0,0.2774854865994645,283.15,283.15,283.1500070516584,286.93341769799895,3.9682539682539675,1.2105637286571689,53260.890918750316,286.98118948736834,286.9815630761951,2.458584836203726,1.1615937702682966,1.1664918637542532,0.6967762629307079,0.4154471852540226,0.28215320671403177,0.28292087445579883,0.28717050422597246,0.2879933123063858,0.4386542626241256,0.3068478749665752,297.15,293.15,297.2044211575389,297.904188179503,297.21163651186106,297.2192761625911,297.90692131212666,297.48928866472414,0.0,2359.5789793031504,127.3606787457719,808.6737683769084,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
