,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21138768.0,21138768.0,292.6181539368421,287.41955925184396,0.568689792,360.82181454631456,1.0,1.0,1.0,3.0,0.27736274068869343,283.15,283.15,283.1500085153417,286.9329084287207,3.9682539682539675,1.2171058228796712,53182.00136886281,286.9882152757894,286.98955090351615,2.4741354150954367,1.1625527810281657,1.1678941083216385,0.6984986950088963,0.42334462485908564,0.28228213111059725,0.28311923223883356,0.2873740249118075,0.28826264894263653,0.4400794656655435,0.31268089694025586,297.15,293.15,297.2047444820612,297.8956167209496,297.2108757050731,297.2190372209261,297.9007496563345,297.4862047570689,0.0,2362.781884286356,127.86310991773158,830.1467864667728,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138804.0,21138804.0,292.6123235973684,287.416697415919,0.568848509,359.4516688048877,1.0,1.0,1.0,3.0,0.2772394461663501,283.15,283.15,283.15000982521036,286.93127908778206,3.9682539682539675,1.2248004292466843,53103.98103407322,286.99521168315783,286.9974631976058,2.491060194237537,1.1633810572536185,1.169213399851889,0.7000082404399272,0.43207520907412356,0.28240631197715504,0.28332154173591717,0.2875803822522678,0.28854353209969036,0.4413660795505595,0.31912927668306984,297.15,293.15,297.2047228827093,297.8847658750508,297.21008087177154,297.2188409316866,297.8925208672484,297.48218628569333,0.0,2366.4763510931343,128.48753402555656,854.1640067745817,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138840.0,21138840.0,292.6065184210526,287.41374711341206,0.568999,358.0818163184864,1.0,1.0,1.0,3.0,0.27711542777132764,283.15,283.15,283.15001101535887,286.9285110133802,3.9682539682539675,1.2336524001043763,53027.52626420616,287.00217789473675,287.0052931019953,2.509338884454803,1.1640608587634813,1.1704319133455992,0.7012856221826866,0.4416375039263668,0.28252489674481884,0.28352736272321577,0.28778999422286156,0.2888368857962818,0.44250305174008336,0.3261919550676171,297.15,293.15,297.2043287374861,297.8715599445579,297.209246081817,297.21869095926655,297.8821895350104,297.47720305162755,0.0,2370.653803776501,129.23570666088412,880.848038463909,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138876.0,21138876.0,292.60073908684205,287.4107059133478,0.569141031,356.7121664651163,1.0,1.0,1.0,3.0,0.2769905538052932,283.15,283.15,283.15000956242704,286.9258265855722,3.9682539682539675,1.2404366559830784,52977.48525041406,287.0091130957894,287.01249392615455,2.5250627020280936,1.1645527838384757,1.1714145566908827,0.7023487791998272,0.4498770177908623,0.28263495955850626,0.2837156411562378,0.2880001984099277,0.2891222175628453,0.44351641669237996,0.3322776319233459,297.15,293.15,297.2034697172001,297.85637893879914,297.2083435879185,297.2185564168969,297.8703109333976,297.4714119188424,0.0,2374.6335962409566,129.82849904428895,904.3192068598706,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138912.0,21138912.0,292.5949862736842,287.40757138614106,0.5692743680000001,355.3426286227828,1.0,1.0,1.0,3.0,0.27686502049838474,283.15,283.15,283.1500085311076,286.9239552479216,3.9682539682539675,1.2464689932873314,52938.96530662896,287.0160164715789,287.0194827274644,2.5395206408121083,1.1649155254976944,1.1722311718479892,0.703320302761424,0.4574905580803383,0.28273909883252135,0.28389308591083506,0.2882099316579583,0.2894032743701163,0.4444929098625769,0.33790096683021176,297.15,293.15,297.20231981856375,297.8407231088943,297.207403405392,297.2184217565774,297.85832162505574,297.46543794289664,0.0,2378.1241824666513,130.36934090210207,926.347745602413,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138948.0,21138948.0,292.5892606605263,287.4043411034239,0.569398777,353.9731121694915,1.0,1.0,1.0,3.0,0.27673884763739526,283.15,283.15,283.1500078764131,286.9224623008097,3.9682539682539675,1.2521122555958888,52908.3143755442,287.02288720736834,287.0263560517849,2.553270119488326,1.165166536441685,1.1729086056579394,0.7042182036449111,0.4647817522921392,0.2828378807649764,0.2840626680398956,0.2884191922584522,0.2896821619115448,0.44544310926187713,0.3432862180228315,297.15,293.15,297.20093898643125,297.82487182985443,297.2064369163079,297.2182873303764,297.84643067775545,297.4593931481451,0.0,2381.311295251093,130.88793537331847,947.7343786901793,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21138984.0,21138984.0,292.5835629263158,287.40101263786823,0.569514024,352.60352648324795,1.0,1.0,1.0,3.0,0.2766120403231252,283.15,283.15,283.1500073541212,286.9212578437663,3.9682539682539675,1.257274795576506,52885.24389442394,287.029724488421,287.03312457212223,2.566337739715563,1.1653239897195695,1.1734654160261229,0.7050564834461125,0.4717552829982495,0.28293157890785103,0.2842247268076134,0.288627889224276,0.28995853619414685,0.44637481439804344,0.348436844032912,297.15,293.15,297.1993902650528,297.8090622663652,297.20545268984466,297.21815257594596,297.8348034326814,297.45337224597796,0.0,2384.2446091921993,131.37423351351254,968.4614712855907,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21139020.0,21139020.0,292.57789375,287.3975835630037,0.569619875,351.23378094205754,1.0,1.0,1.0,3.0,0.27648484436844295,283.15,283.15,283.15000687282395,286.9202321612565,3.9682539682539675,1.2621905726554865,52866.01643202419,287.0365274999999,287.03983524270717,2.5789845991857163,1.1654308730121867,1.1739569103876284,0.705862496292063,0.4785272426651581,0.2830222700443906,0.2843825459279282,0.2888362527277266,0.29023358349586964,0.44729766056063647,0.35343859036049796,297.15,293.15,297.1977621545018,297.7933562670298,297.2044611021747,297.21801800616106,297.8233923655015,297.4473979790738,0.0,2387.0314461251055,131.84376669300948,988.8671756760281,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21139056.0,21139056.0,292.57225381052626,287.3940514530315,0.5697160960000001,349.8637849239259,1.0,1.0,1.0,3.0,0.2763572008503721,283.15,283.15,283.1500064306466,286.9194180275231,3.9682539682539675,1.2667854980427466,52851.1802839195,287.0432954273684,287.04648379651354,2.5911460271941165,1.1654857007527366,1.1743787026160357,0.70663498245486,0.48506362283325455,0.28310953198050703,0.2845352992831531,0.28904419095916467,0.2905067824425949,0.44821227067476516,0.35826633847323996,297.15,293.15,297.19606390056504,297.7778373280481,297.20346348335977,297.21788339158115,297.8122748922428,297.4415045991594,0.0,2389.649288933491,132.29025570598228,1008.8231935051003,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21139092.0,21139092.0,292.56664378684206,287.39041388263405,0.569802453,348.4934478068585,1.0,1.0,1.0,3.0,0.2762290503207077,283.15,283.15,283.1500060631889,286.9188575555196,3.9682539682539675,1.2709593473715752,52841.20527767611,287.0500274557894,287.053066394381,2.6027707337252792,1.16549073573038,1.1747312705464363,0.7073739586107644,0.49133509247206014,0.28319301260656704,0.28468224439943013,0.28925166048157935,0.29077766291813156,0.4491201507664688,0.3628984245720018,297.15,293.15,297.19431816745936,297.76262306844376,297.20246382691596,297.2177493111886,297.80155190706216,297.43574125621393,0.0,2392.0843450911425,132.7044836866879,1028.2038314226893,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21139128.0,21139128.0,292.56106435789474,287.3866684267792,0.5698787120000001,347.12267896886084,1.0,1.0,1.0,3.0,0.27610054038557386,283.15,283.15,283.15000566925903,286.9184803680831,3.9682539682539675,1.2748991615226406,52833.8334283001,287.0567227705262,287.0596094536586,2.6140071025471663,1.1654654852914907,1.1750408533081944,0.7080912102012271,0.497410677133921,0.28327391546481806,0.2848252420981065,0.289458898329086,0.2910470245388938,0.45002469721166277,0.3673858306944711,297.15,293.15,297.1925561347707,297.74767106218894,297.2014660613619,297.21761706270945,297.7911424324428,297.4300905506948,0.0,2394.38838872837,133.10054375766205,1047.2209938447786,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21139164.0,21139164.0,292.55551620263157,287.38281266052144,0.569944639,345.7513877879385,1.0,1.0,1.0,3.0,0.2759716050327114,283.15,283.15,283.15000531808766,286.91832196776204,3.9682539682539675,1.27849158805612,52829.74390823528,287.063380556842,287.0661028132658,2.6247844530028037,1.1654110513921492,1.1753055229393383,0.7087850151267399,0.5032516440629332,0.28335174339758984,0.28496336047983123,0.28966541960384695,0.2913141197031784,0.4509267568528483,0.37169994895915864,297.15,293.15,297.19079705567026,297.7330842033828,297.2004728737479,297.21748202256293,297.7811403853908,297.42459530815097,0.0,2396.5363329249763,133.46830355752718,1065.7282172322969,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.27584233553440063,283.15,283.15,283.1500049990968,286.9183283902053,3.9682539682539675,1.2817931611397217,52828.099161385384,287.06999999999994,287.0725480915653,2.6352063832855315,1.1653382679322764,1.1755405026132315,0.7094613417600235,0.508908164927009,0.2834271390689683,0.285097735318366,0.2898707863068284,0.29157911557282934,0.451827583954647,0.37587783598897323,297.15,293.15,297.18905549924443,297.7188156586823,297.1994851219864,297.21733818273486,297.7714787639013,297.41923464530987,0.0,2398.567810136601,133.8116493184171,1083.8628843826118,297.236468030141,297.31297562910186,297.3410012088006,298.03317416870215,297.6055715046031,3616.24234383763,4591.516180288336,0.24963996002145367,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.27584233553440063,283.15,283.15,283.1500049990968,286.9183283902053,3.9682539682539675,1.2817931611397217,52828.099161385384,287.06999999999994,287.0725480915653,2.6352063832855315,1.1653382679322764,1.1755405026132315,0.7094613417600235,0.508908164927009,0.2834271390689683,0.285097735318366,0.2898707863068284,0.29157911557282934,0.451827583954647,0.37587783598897323,297.15,293.15,297.18905549924443,297.7188156586823,297.1994851219864,297.21733818273486,297.7714787639013,297.41923464530987,0.0,2398.567810136601,133.8116493184171,1083.8628843826118,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139236.0,21139236.0,292.54456934999996,287.3747070827812,0.5700371049999999,343.0068759093417,1.0,1.0,1.0,3.0,0.2757129527401636,283.15,283.15,283.150002243656,286.91970699751,3.9682539682539675,1.2818460097629136,52850.06151100277,287.07651677999996,287.07838957513627,2.641567400049927,1.1652533094307664,1.175649944386399,0.7101873045795515,0.5123196572044477,0.28349984856487065,0.28520784863847315,0.2900723005345335,0.2918189615713807,0.4527770410741878,0.37839755255693336,297.15,293.15,297.18731789862454,297.70543763857324,297.1984829313275,297.21715047180686,297.76281194095986,297.41424017625843,0.0,2399.872304486361,133.8733314665865,1094.9790907395861,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139272.0,21139272.0,292.5392748,287.3703506750423,0.57004884,341.63347396767836,1.0,1.0,1.0,3.0,0.2755834674815012,283.15,283.15,283.1500001303027,286.92288472703524,3.9682539682539675,1.2801096718576404,52882.14902157243,287.0828702399999,287.08394902066414,2.6453873972242588,1.1651710171097853,1.1756753728750868,0.7110147904127755,0.5143315884295938,0.2835702598254213,0.285300821918874,0.2902692455086191,0.292040192789942,0.4538197076937898,0.3798835581021087,297.15,293.15,297.1856502796199,297.6937728358628,297.1974879069644,297.21691436974686,297.7559854403318,297.4099621665052,0.0,2400.261593220772,133.77235981154053,1101.643379644051,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139308.0,21139308.0,292.53411244999995,287.3657801123863,0.570035835,340.2591871951123,1.0,1.0,1.0,3.0,0.27545401792964885,283.15,283.15,283.1499984903288,286.9272497044829,3.9682539682539675,1.277121265511566,52919.24283711059,287.08906505999994,287.0893426887394,2.647431631080961,1.1651122550014215,1.1756578593908404,0.7119604468868057,0.5153575048391512,0.28363924447105526,0.2853816103946201,0.2904620329671259,0.2922466974069146,0.45496327435365985,0.3806412964653462,297.15,293.15,297.18410213875256,297.68394549388785,297.1965106986587,297.2166368977246,297.7510434369706,297.40644773319883,0.0,2400.000154454295,133.55190442890216,1105.1442488321784,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139344.0,21139344.0,292.5290784,287.3610005463436,0.5699987200000001,338.8839249696492,1.0,1.0,1.0,3.0,0.27532470486029287,283.15,283.15,283.14999710770405,286.93299152934657,3.9682539682539675,1.2725052762401736,52962.315264514065,287.09510591999987,287.09457290670923,2.6473477059787025,1.1650965536170081,1.175603631814014,0.7130652458614272,0.5151933564840118,0.28370682701988326,0.2854480668468636,0.29064968363625454,0.29243507849089734,0.45623863078468485,0.380520057049744,297.15,293.15,297.1827358895956,297.6765033422622,297.19556105581876,297.2163100888581,297.74849323462934,297.40392072223284,0.0,2398.9858766283533,133.17445108718397,1104.8189178622765,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139380.0,21139380.0,292.52416875,287.35601710489254,0.569938125,337.50759666929446,1.0,1.0,1.0,3.0,0.27519560001074195,283.15,283.15,283.1499958881615,286.93967116236695,3.9682539682539675,1.2667855846028293,53008.138937483716,287.1009974999999,287.0996778034568,2.6457501080076082,1.1651282517709014,1.1755409290982257,0.7143013525636205,0.5141725342636653,0.2837737251108581,0.2855046863340741,0.2908336167049469,0.2926102760481574,0.4576187076232736,0.379766081237294,297.15,293.15,297.18154083600615,297.6709309818562,297.19463719785347,297.2159498823521,297.74776257914186,297.402164295442,0.0,2397.469524374398,132.68661909798004,1101.7563697338521,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139416.0,21139416.0,292.5193796,287.35083489413364,0.56985468,336.1301116720536,1.0,1.0,1.0,3.0,0.2750667841761479,283.15,283.15,283.1499946961913,286.94717133680837,3.9682539682539675,1.2601698258038778,53054.96558628901,287.1067444799999,287.10468371490714,2.642842030932193,1.1652161467923694,1.1754873061324849,0.7156666816164917,0.5124004975883583,0.28384024844019295,0.2855530645292963,0.29101433493014345,0.2927739468467471,0.4590986450702138,0.3784572609889432,297.15,293.15,297.18052994850603,297.66711133127757,297.1937402635107,297.21556318530384,297.7486908012232,297.4011271059643,0.0,2395.5235821527135,132.10558696725252,1096.3259092805677,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139452.0,21139452.0,292.51470704999997,287.34545899991326,0.5697490150000001,334.7513793559322,1.0,1.0,1.0,3.0,0.27493843561841314,283.15,283.15,283.1499936106764,286.95564387904165,3.9682539682539675,1.2524336011872563,53102.79165912361,287.1123515399999,287.1095932445525,2.6384180223128553,1.1653849430478866,1.1754613533077474,0.7171974581001987,0.509749467938301,0.2839065509209793,0.2855921215972033,0.29119142421863364,0.292924325100815,0.46070386419620424,0.37649921952551135,297.15,293.15,297.179766298423,297.6654340056231,297.1928790608728,297.21514967660715,297.7516075519799,297.40096731870125,0.0,2393.0807804467963,131.40733657547645,1088.1693415011569,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139488.0,21139488.0,292.5101472,287.33989448939883,0.56962176,333.37130909893574,1.0,1.0,1.0,3.0,0.2748106038281871,283.15,283.15,283.14999260799675,286.9650814729408,3.9682539682539675,1.2436513562569833,53150.77198102762,287.1178233599999,287.1144247660329,2.6325168656968856,1.1656397731208359,1.1754704949600017,0.7188965570908906,0.5062370953711287,0.28397279920964147,0.2856223284877007,0.29136503093504984,0.2930618871986867,0.46243566687905296,0.37390499311940695,297.15,293.15,297.17925871666563,297.6658931758583,297.1920554931577,297.2147119042173,297.756493762685,297.4016826105168,0.0,2390.151296060349,130.5973153491866,1077.3935519622503,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139524.0,21139524.0,292.50569614999995,287.33414641260526,0.569473545,331.98981027906973,1.0,1.0,1.0,3.0,0.27468334045117254,283.15,283.15,283.1499916804559,286.9752533604626,3.9682539682539675,1.2341113399520471,53197.54336561129,287.12316461999995,287.1191860451411,2.62545881776114,1.1659795431684774,1.1755265724228514,0.7207451024830991,0.502038721460681,0.2840391939471556,0.2856459418484733,0.2915360572587694,0.2931896272059673,0.4642774522491847,0.37080408845941204,297.15,293.15,297.1789863342994,297.66813327243545,297.1912656806636,297.2142600372926,297.76298291017736,297.40312564697376,0.0,2386.845920108933,129.70243260264309,1064.614981703044,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139560.0,21139560.0,292.50135,287.3282198038738,0.5693050000000001,330.6067922743398,1.0,1.0,1.0,3.0,0.2745567082414182,283.15,283.15,283.1499908245681,286.9860965018858,3.9682539682539675,1.2238625327186563,53242.82395057968,287.1283799999999,287.12387630463843,2.6173208379953774,1.1664078651282508,1.1756370797408022,0.722742826874073,0.49719369403096675,0.2841057752923239,0.2856636140204212,0.2917047789560432,0.29330843162048537,0.4662279584454086,0.3672255677142214,297.15,293.15,297.1789492364625,297.6720817960331,297.1905089251986,297.21379799888774,297.77099150672734,297.4052658926618,0.0,2383.195612159573,128.72707503624207,1050.0170456267872,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139596.0,21139596.0,292.49710484999997,287.3221196833027,0.569116755,329.22216446275127,1.0,1.0,1.0,3.0,0.27443067355191625,283.15,283.15,283.14999244993913,286.99605382826445,3.9682539682539675,1.2163362566546823,53263.284780986956,287.13347417999995,287.1289976988544,2.612298341196805,1.1669281315076918,1.1759220801387915,0.7248150298306454,0.4940275994901745,0.2841738767207814,0.28569902677343567,0.2918752974093458,0.2934444338221985,0.4682249267452024,0.364887101078104,297.15,293.15,297.17914649998255,297.67676684487964,297.18980123380237,297.2133758778493,297.7794373463112,297.40770556056503,0.0,2379.996862621128,127.9786947418161,1040.8298536461682,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139632.0,21139632.0,292.4929568,287.3158510581309,0.56890944,327.8358362223098,1.0,1.0,1.0,3.0,0.27430513395198786,283.15,283.15,283.1499936301901,287.0048043970529,3.9682539682539675,1.2098406815816891,53273.96205192746,287.1384518399999,287.1341524405144,2.608685281993257,1.1675204561108188,1.1763272536419513,0.7269027626965244,0.49159705794327435,0.2842418074911204,0.2857424006663638,0.2920481755379706,0.29358952210308376,0.47022407130701327,0.3630919113761248,297.15,293.15,297.179518282399,297.6814504972524,297.1891196517957,297.21299898361247,297.7875803015789,297.4101335433277,0.0,2377.361960137173,127.31552141708273,1034.0448976694636,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139668.0,21139668.0,292.48890194999996,287.30941892407475,0.568683685,326.44771693102086,1.0,1.0,1.0,3.0,0.2741800154208006,283.15,283.15,283.1499944407713,287.0128300782418,3.9682539682539675,1.2039652522192703,53279.01230864244,287.1433176599999,287.13924460827343,2.605871794219902,1.16816591336345,1.176819252263704,0.7289858230425152,0.489572650292287,0.28430860942038894,0.28578945448327436,0.2922235271268364,0.2937410150023487,0.47221467685659496,0.36159669078534934,297.15,293.15,297.1800089521083,297.6858902669307,297.18845129924523,297.2126667800948,297.7952578616468,297.4124550320052,0.0,2375.083267589262,126.70440578242965,1028.6008357512433,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139704.0,21139704.0,292.4849364,287.3028282666184,0.56844012,325.05771596689,1.0,1.0,1.0,3.0,0.27405529765671416,283.15,283.15,283.1499951070464,287.0202033431277,3.9682539682539675,1.198739962474528,53279.06615714234,287.1480763199999,287.14426017939826,2.603845695271562,1.1688528606795696,1.1773861180434793,0.731049765026906,0.4879543549167069,0.2843736358777535,0.2858392885075577,0.2924018457188259,0.2938994869634853,0.47418988843989174,0.3604014233369458,297.15,293.15,297.18058167678333,297.6899057856743,297.1877905408937,297.21238457773666,297.80234640567664,297.41460179735293,0.0,2373.1230945725683,126.15024097366653,1024.469889146993,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139740.0,21139740.0,292.48105625,287.2960840622569,0.568179375,323.66574270792273,1.0,1.0,1.0,3.0,0.2739308795501317,283.15,283.15,283.1499956965891,287.0270637240283,3.9682539682539675,1.1941103780373792,53275.0191703795,287.1527324999999,287.1492018397987,2.60243488845986,1.1695654669349742,1.1780043989320002,0.7330914335084504,0.4866575359682835,0.2844369427622927,0.28589090596458705,0.29258274548043284,0.2940637405662385,0.4761497994222038,0.3594435972818798,297.15,293.15,297.1811977911707,297.6935022923266,297.18713297629205,297.21214402823114,297.8089185176242,297.41657912112896,0.0,2371.401028513792,125.64953065828209,1021.3653171500714,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139776.0,21139776.0,292.4772576,287.28919127969465,0.56790208,322.27170653212454,1.0,1.0,1.0,3.0,0.27380671441480786,283.15,283.15,283.1499962483788,287.0334348290025,3.9682539682539675,1.1899954772838768,53268.01209836919,287.15729087999995,287.1540546282736,2.6015844859423463,1.1702927487215664,1.1786603703543692,0.7351045216399182,0.4856588468533781,0.284498203036458,0.2859436666371433,0.2927662766222146,0.29423362187617763,0.47809187515587825,0.3587059689056674,297.15,293.15,297.1818278131422,297.696624105825,297.18647432429026,297.2119438118869,297.8149574300975,297.4183654970484,0.0,2369.895578335662,125.19647922330033,1019.196747300215,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139812.0,21139812.0,292.47353654999995,287.2821548809968,0.567608865,320.87551681750097,1.0,1.0,1.0,3.0,0.27368277529223917,283.15,283.15,283.14999676978624,287.03930742660987,3.9682539682539675,1.1863461919088873,53258.93570408301,287.16175613999997,287.15880649389567,2.601287455670516,1.171025627461816,1.1793441217854117,0.7370816406924823,0.4849600174331431,0.2845569724335916,0.28599707879444974,0.29295276073525767,0.29440945038001504,0.4800130087736492,0.3581898158778592,297.15,293.15,297.18244658427085,297.699198282537,297.1858112866397,297.2117863351668,297.8204209721748,297.41993269215783,0.0,2368.6061038716334,124.78803526366991,1017.9545141306137,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139848.0,21139848.0,292.46988919999995,287.2749798226959,0.56730036,319.47708294205756,1.0,1.0,1.0,3.0,0.2735590619779594,283.15,283.15,283.1499972295197,287.04466759937674,3.9682539682539675,1.183173022381627,53247.96914170671,287.16613295999997,287.1634577146802,2.6015632337159604,1.1717611708875688,1.1800530848783222,0.7390182964750908,0.4845736225030998,0.28461305575830914,0.2860510230373951,0.29314246128110377,0.29459160005364304,0.4819115305084879,0.35790442589956595,297.15,293.15,297.18304480359615,297.70117229855487,297.18514343660013,297.2116744757957,297.82527535797567,297.4212620745045,0.0,2367.5341103125215,124.42574861906445,1017.6716410444141,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139884.0,21139884.0,292.46631164999997,287.2676710568523,0.566977195,318.0763142837998,1.0,1.0,1.0,3.0,0.2734354941286648,283.15,283.15,283.14999766500836,287.04962532513076,3.9682539682539675,1.180407502225583,53235.66672153585,287.1704260199999,287.1680187071921,2.602269530981442,1.1724909568567765,1.180772696178401,0.7409169074998866,0.4844269056418086,0.28466664034712996,0.286104925290159,0.2933347824293713,0.2947788295962629,0.4837899286284532,0.35779606132590436,297.15,293.15,297.1836066652454,297.7026228955949,297.18446894132546,297.2115977865909,297.82962846530575,297.4223849508125,0.0,2366.6283309199234,124.10366795538572,1018.1154685410678,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139920.0,21139920.0,292.46279999999996,287.26023353207006,0.56664,316.67312022073315,1.0,1.0,1.0,3.0,0.27331203108642044,283.15,283.15,283.14999807703964,287.05423383374267,3.9682539682539675,1.1780065863103037,53222.34577259008,287.17463999999995,287.17249608086,2.6033389236715867,1.1732113108452606,1.181496387792712,0.7427790909395033,0.48448517970848365,0.2847178116868083,0.2861585010268343,0.29352956691016796,0.2949705977610773,0.4856495974218184,0.35783910235292193,297.15,293.15,297.18412640228905,297.7035976169047,297.1837873611213,297.211552560419,297.8335376816027,297.4233203244674,0.0,2365.8644082951,123.81796661190195,1019.1767772156742,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139956.0,21139956.0,292.45935034999997,287.2526721944672,0.566289405,315.26741013086325,1.0,1.0,1.0,3.0,0.2731886903816794,283.15,283.15,283.1499984589177,287.05842263408294,3.9682539682539675,1.175965750803665,53208.49824681698,287.1787795799999,287.1768776483298,2.604850679649945,1.17391881015576,1.182223463075866,0.7445955897812864,0.4847940973646498,0.28476601537995305,0.286211623266776,0.2937274397491655,0.29516797571068104,0.4874862780577667,0.3580672678808127,297.15,293.15,297.1845913064599,297.7039824029623,297.1830975357181,297.2115463254425,297.83690560185636,297.42402463448786,0.0,2365.2724438686123,123.56930135841179,1020.9930216722784,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21139992.0,21139992.0,292.45595879999996,287.24499198860127,0.56592604,313.8590933921955,1.0,1.0,1.0,3.0,0.27306542087230734,283.15,283.15,283.1499988045199,287.0623070098805,3.9682539682539675,1.1742805851489424,53193.79015300074,287.1828494399999,287.18118928126484,2.6066830124781926,1.1746128776565814,1.1829486253402297,0.7463749973592749,0.4852871654992844,0.2848117877564067,0.28626416172828845,0.29392783010687384,0.2953697005206067,0.4893046232394018,0.35843144632441887,297.15,293.15,297.1850065342096,297.7039104672179,297.1824005669478,297.2115704099069,297.8398619737064,297.42454999039774,0.0,2364.801916517824,123.35639755022687,1023.3615265682262,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140028.0,21140028.0,292.45262145,287.2371978583496,0.565550535,312.4480793827355,1.0,1.0,1.0,3.0,0.27294221814187697,283.15,283.15,283.1499991270011,287.0657945947109,3.9682539682539675,1.1728803331177056,53179.47424174909,287.1868542599999,287.1854037322639,2.608921525929912,1.1752850933670098,1.1836662840839491,0.7481026051840394,0.4860164130393414,0.2848541290568163,0.2863156374119759,0.2941318965540125,0.29557739241883463,0.49109769848324775,0.3589700660718466,297.15,293.15,297.1853478656865,297.7032290499908,297.1816934076509,297.21163686109895,297.8422754731847,297.4248365315224,0.0,2364.4895347763036,123.17467022738899,1026.4362859157968,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140064.0,21140064.0,292.4493344,287.2292947477452,0.56516352,311.03427748048875,1.0,1.0,1.0,3.0,0.27281903593020645,283.15,283.15,283.14999944828867,287.069085239568,3.9682539682539675,1.1717243319928614,53164.608823669376,287.1907987199999,287.1895622858786,2.6113460578772822,1.1759454351630425,1.1843785620474996,0.7498044883463417,0.4868548350977759,0.2848947542522017,0.2863664929127321,0.294338139630136,0.29578817057090484,0.4928785733376554,0.35958932174642394,297.15,293.15,297.18565130684107,297.702256538891,297.1809812948764,297.2117277299951,297.8444350547647,297.4250103850737,0.0,2364.25346554036,123.01758792680951,1029.8427586459368,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140100.0,21140100.0,292.44609375,287.22128760176753,0.564765625,309.6175970634608,1.0,1.0,1.0,3.0,0.27269587818639507,283.15,283.15,283.1499997080247,287.0719496031514,3.9682539682539675,1.1708558470245245,53150.76148853742,287.19468749999993,287.19362407732774,2.614214427167274,1.1765737059822974,1.1850738362128215,0.7514409025289414,0.48795588862083195,0.28493101566708456,0.2864155898149987,0.2945500760063525,0.2960070089452224,0.49462865165735703,0.3604025561255848,297.15,293.15,297.18585723404215,297.7005716459482,297.1802573451554,297.2118801778134,297.84597618951614,297.424908518495,0.0,2364.1848132365017,122.8933673972853,1034.0346305421403,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140136.0,21140136.0,292.4428956,287.21318136708885,0.56435748,308.19794750965707,1.0,1.0,1.0,3.0,0.2725727162390424,283.15,283.15,283.1499999631676,287.0746589838376,3.9682539682539675,1.170238073145035,53136.252559705405,287.1985252799999,287.19764711836865,2.6172376337348746,1.177188948486279,1.1857613218747136,0.7530523394194537,0.4891494373245661,0.2849655887155699,0.28646394031259736,0.2947645614623552,0.29622915624907037,0.4963670894163808,0.36128410712992254,297.15,293.15,297.1860257720272,297.6986288475091,297.1795289836895,297.21205938566777,297.8472944540053,297.4247074885798,0.0,2364.1761548107625,122.7941678022032,1038.5105083372337,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140172.0,21140172.0,292.43973604999996,287.2049809927753,0.563939715,306.7752381970831,1.0,1.0,1.0,3.0,0.27244952324875643,283.15,283.15,283.1500001931695,287.07702565040165,3.9682539682539675,1.1698233210761568,53123.0199021725,287.20231673999996,287.20158686966573,2.620605377491773,1.1777724046686453,1.1864283321775992,0.7546043398868751,0.49055019497845287,0.2849961330628997,0.2865103331521589,0.2949858684327258,0.2964596982182864,0.49807815286523577,0.362318701958566,297.15,293.15,297.1861064787267,297.69609560025566,297.17879083747613,297.21230876855213,297.8481057654022,297.4242814900826,0.0,2364.3009071054407,122.71944612577396,1043.613154437233,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140208.0,21140208.0,292.43661119999996,287.1966914309441,0.56351296,305.34937850374456,1.0,1.0,1.0,3.0,0.2723262923709155,283.15,283.15,283.15000040763346,287.07921305741786,3.9682539682539675,1.169615733451205,53109.81457782362,287.20606655999995,287.20548376874393,2.624153240317581,1.1783371268098106,1.1870823773303878,0.7561220226656691,0.4920599256068809,0.28502437680165404,0.28655551971615606,0.2952122578656684,0.2966959794181946,0.499773954715316,0.3634337838547687,297.15,293.15,297.186138577406,297.6932442913074,297.1780482743352,297.212609310918,297.8486502095749,297.42373813270825,0.0,2364.4943969273822,122.666708848135,1049.054661957512,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140244.0,21140244.0,292.43351715,287.18831763737535,0.563077845,303.9202778076468,1.0,1.0,1.0,3.0,0.27220302835154314,283.15,283.15,283.1500006087246,287.0812425550579,3.9682539682539675,1.1695921095754278,53096.62249482062,287.2097794199999,287.2093428961885,2.6278599680081127,1.178885288324848,1.1877250609718606,0.757609447514411,0.4936657442950177,0.28505056726226347,0.2865996479435524,0.295443056336529,0.2969372953676364,0.5014561433851359,0.36461983606435366,297.15,293.15,297.18612767784305,297.6901121767899,297.17730146065844,297.21295414458706,297.848956644029,297.42309042078153,0.0,2364.7484916733706,122.6334547211921,1054.7999714231507,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140280.0,21140280.0,292.43044999999995,287.17986457207957,0.562635,302.48784548679544,1.0,1.0,1.0,3.0,0.2720796702895688,283.15,283.15,283.15000078634944,287.0830019134012,3.9682539682539675,1.1697236628625354,53084.780492391554,287.21345999999994,287.21313953790883,2.631838694978764,1.179401835155665,1.1883445583373389,0.7590392942308104,0.4954369340207448,0.28507281223947134,0.2866415164875156,0.2956844338452763,0.297189947862748,0.5031127553174328,0.3659280307586315,297.15,293.15,297.18603975223084,297.68648285329294,297.17654760977706,297.2134031046689,297.84884275901055,297.422263215796,0.0,2365.105981348564,122.61974494415627,1061.0585125146565,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140316.0,21140316.0,292.42740584999996,287.17133719982047,0.562185055,301.0519909191959,1.0,1.0,1.0,3.0,0.271956257282259,283.15,283.15,283.1500009534815,287.08464918874915,3.9682539682539675,1.1700120044102802,53072.887258825474,287.21711297999997,287.21691229434964,2.635933861287842,1.1799043448715567,1.1889535352515341,0.7604426119486695,0.4972786114617289,0.2850932923145173,0.2866823484254389,0.2959315854642311,0.29744867816905074,0.5047580994328171,0.3672882874391391,297.15,293.15,297.1859195947677,297.68263930456936,297.1757918845643,297.21390758072346,297.84855383062387,297.42136243904974,0.0,2365.506339398635,122.62247156126516,1067.5514399339106,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140352.0,21140352.0,292.4243808,287.1627404905925,0.56172864,299.61262348285373,1.0,1.0,1.0,3.0,0.2718327477630031,283.15,283.15,283.15000110318795,287.08611120205614,3.9682539682539675,1.1704358966361361,53061.83612999285,287.2207430399999,287.2206460882055,2.640219788068178,1.180383160414437,1.189544461917914,0.7618011292874056,0.49923605301844964,0.28511073433537676,0.2867213468929041,0.29618859930013297,0.2977178098080506,0.5063841162365665,0.36873404710094493,297.15,293.15,297.18574567256786,297.6784384918753,297.17503238872183,297.2145061376929,297.84796785715446,297.4203381096025,0.0,2365.977661338191,122.64146487025464,1074.4192276955528,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140388.0,21140388.0,292.42137095,287.1540794200543,0.561266385,298.1696525557745,1.0,1.0,1.0,3.0,0.2717091427472545,283.15,283.15,283.1500012406815,287.0874438608231,3.9682539682539675,1.1709868174272846,53051.232608123566,287.2243548599999,287.22435581273817,2.644644254676192,1.1808436375740525,1.1901211386713646,0.7631236938414603,0.5012769396305614,0.2851257375058792,0.2867588016629254,0.2964554821905621,0.29799696538214265,0.5079948227811777,0.37024143899623796,297.15,293.15,297.1855333428837,297.6739748367512,297.17427089474137,297.2151970973473,297.8471632893269,297.41922789221013,0.0,2366.498909193003,122.67489751706303,1081.56819410845,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140424.0,21140424.0,292.41837239999995,287.1453589699168,0.56079892,296.7229875159637,1.0,1.0,1.0,3.0,0.2715854748658337,283.15,283.15,283.1500013687148,287.08868814083274,3.9682539682539675,1.17162821737593,53040.89483721368,287.22795311999994,287.22804883796096,2.6491619286151273,1.181292038475264,1.1906885010369919,0.7644222375786359,0.5033738840862301,0.28513912812669684,0.2867952662604417,0.2967287702798543,0.29828272519046567,0.509595478079049,0.37179023502370756,297.15,293.15,297.1852956293929,297.669334387468,297.17350826923825,297.2159479276814,297.8462146104208,297.41806016484026,0.0,2367.0538082397507,122.71847984082176,1088.9186818089868,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140460.0,21140460.0,292.41538125,287.13658412828653,0.560326875,295.2725377414269,1.0,1.0,1.0,3.0,0.27146160210472875,283.15,283.15,283.15000147581486,287.0897284827527,3.9682539682539675,1.1724137581554106,53031.85833072482,287.2315424999999,287.2317124754901,2.653906883782442,1.1817092177263957,1.1912307100550188,0.7656548970502934,0.5056062596070626,0.28514813874199263,0.28682874808206277,0.2970232013476585,0.2985897172748142,0.5111691257113044,0.3734390599742871,297.15,293.15,297.1849983992415,297.66425421040134,297.17274503507963,297.2168907570396,297.8449096557528,297.416759611503,0.0,2367.687882593714,122.78029165944164,1096.7209096058505,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140496.0,21140496.0,292.4123936,287.1277598899637,0.5598508799999999,293.81821261016944,1.0,1.0,1.0,3.0,0.27133771739776746,283.15,283.15,283.1500015818752,287.0907598905558,3.9682539682539675,1.173229616739398,53022.70924635453,287.23512767999995,287.23537535319065,2.6586637340500308,1.182124877244933,1.19177216513319,0.7668841371702307,0.5078452237779297,0.28515692335106324,0.28686216813008564,0.2973189130879692,0.2988980809985045,0.5127413845504772,0.3750927512793246,297.15,293.15,297.1846985464242,297.65915313440166,297.1719818637135,297.21784495035877,297.8435876914312,297.41545323726587,0.0,2368.3257423023347,122.84501223421262,1104.579337931905,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140532.0,21140532.0,292.40940555,287.11889125669575,0.5593715650000001,292.35992150019706,1.0,1.0,1.0,3.0,0.27121363761665446,283.15,283.15,283.15000167243426,287.09164871697067,3.9682539682539675,1.1741638397395724,53014.50154225255,287.23871333999995,287.2390263173224,2.6635925603817316,1.1825161850861332,1.1922937742549111,0.768058218102011,0.5101846132976072,0.2851620747766358,0.2868930263227995,0.29763554251734325,0.29922723465195855,0.51429132089857,0.3768206164046911,297.15,293.15,297.18435716488665,297.6537184392632,297.17122006342646,297.21898424519776,297.8419947854462,297.4140549396441,0.0,2369.020326785516,122.92439694659484,1112.790662180478,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140568.0,21140568.0,292.4064132,287.109983237385,0.55888956,290.89757378951515,1.0,1.0,1.0,3.0,0.2710893741561944,283.15,283.15,283.15000174796484,287.0924400073108,3.9682539682539675,1.1752124749649802,53006.84431382903,287.24230415999995,287.2426786314432,2.668650520067013,1.1828888326064813,1.1927999776874711,0.7691856611363969,0.5125975570611317,0.2851642652834508,0.2869217231223747,0.2979717678152601,0.299576004336338,0.5158232727409746,0.3786028084438516,297.15,293.15,297.1839883451682,297.64803079850395,297.17046203871956,297.22028919220327,297.8402050497688,297.4125950848728,0.0,2369.754505667604,123.01711286600455,1121.2800294237456,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140604.0,21140604.0,292.40341264999995,287.1010408482515,0.558405495,289.43107885612926,1.0,1.0,1.0,3.0,0.2709650736607983,283.15,283.15,283.1500018207794,287.0932106232154,3.9682539682539675,1.176235199103068,52999.666309790686,287.24590481999996,287.24633105572883,2.673736823483931,1.1832575545670294,1.1933034464552832,0.7703035031484278,0.5150263620823334,0.28516583796886114,0.2869500724170852,0.298311976813606,0.2999288428377245,0.5173514549275183,0.380396715553869,297.15,293.15,297.1836135542781,297.6422898584883,297.1697046281586,297.221628219263,297.8383729884514,297.4111218497279,0.0,2370.4976118946097,123.10818819445244,1129.8621618297614,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140640.0,21140640.0,292.4004,287.09206911295075,0.5579200000000001,287.96034607804495,1.0,1.0,1.0,3.0,0.27084057172889936,283.15,283.15,283.1500018808254,287.093908171067,3.9682539682539675,1.1773759012244411,52992.87173421745,287.2495199999999,287.24999882365563,2.6789400970625032,1.1836092434205447,1.1937927463298932,0.7713742030623544,0.5175196353808688,0.28516444974734567,0.2869761943055116,0.2986742729759867,0.300303712845185,0.518861494564554,0.3822382387137832,297.15,293.15,297.1832179646543,297.6363199681681,297.1689523810516,297.2231471338013,297.8363593065274,297.40959935084055,0.0,2371.2724186057967,123.21257978902214,1138.7018549471588,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140676.0,21140676.0,292.39737134999996,287.08307306264476,0.557433705,286.48528483326766,1.0,1.0,1.0,3.0,0.27071592873200495,283.15,283.15,283.1500019395073,287.09456205170994,3.9682539682539675,1.1785396912017203,52986.688441384,287.25315437999996,287.2536776293727,2.6842180105305493,1.1839504831968584,1.194273532214319,0.7724133893610906,0.5200530162175483,0.2851611836894675,0.28700091749023876,0.2990517087526517,0.300693897506341,0.5203599895626998,0.38410938516466325,297.15,293.15,297.1828116102251,297.6302083078557,297.1682052622591,297.22478412679163,297.8342399673952,297.40804985490536,0.0,2372.0674121487255,123.32081309610511,1147.7216823043937,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140712.0,21140712.0,292.3943228,287.07405773602943,0.5569472400000001,285.00580449980293,1.0,1.0,1.0,3.0,0.27059118235623314,283.15,283.15,283.15000200381104,287.09518318492337,3.9682539682539675,1.1796599616282462,52981.395344521676,287.2568126399999,287.25736348810705,2.6895503808731585,1.1842840508181882,1.1947482674780041,0.7734294990941166,0.5226154936571671,0.2851565200972811,0.287024642418116,0.29944021562710643,0.30109537521384605,0.521849853306358,0.3860020222672977,297.15,293.15,297.1823973568763,297.6239929258065,297.1674615987588,297.2265072953128,297.8320405925507,297.406479953861,0.0,2372.877872254797,123.42652298081005,1156.8868746561852,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140748.0,21140748.0,292.39125045,287.0650281793141,0.556461235,283.5218144556563,1.0,1.0,1.0,3.0,0.27046619325945304,283.15,283.15,283.15000202613453,287.095773252519,3.9682539682539675,1.1809710339230284,52975.78367522813,287.26049945999995,287.2610972293234,2.6949857280611083,1.184602307946089,1.1952101150753398,0.7743943151841721,0.5252314019918009,0.2851488207456725,0.28704596822716943,0.29985476088711693,0.301522962045035,0.5233208353021902,0.38793412324686966,297.15,293.15,297.1819716264367,297.61757278116295,297.1667272039045,297.2284230369793,297.82968359230716,297.4048756481581,0.0,2373.705813221229,123.55158119869117,1166.291133017349,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140784.0,21140784.0,292.3881504,287.0559894461574,0.55597632,282.03322407883326,1.0,1.0,1.0,3.0,0.2703411420373511,283.15,283.15,283.15000206205167,287.0963557698411,3.9682539682539675,1.1821505696088146,52971.35129802418,287.2642195199999,287.26483789670465,2.7004439930355915,1.1849176634878642,1.195670038895689,0.7753469261862669,0.5278581754358018,0.2851404825961932,0.28706687241904794,0.3002754941679324,0.301957115290738,0.5247876821809965,0.3898742491591863,297.15,293.15,297.1815455150026,297.6111132107779,297.1659963132735,297.2303784995324,297.82729996925946,297.4032667015692,0.0,2374.5397377761446,123.66552148916747,1175.78369614064,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140820.0,21140820.0,292.38501875,287.04694659755586,0.555493125,280.53994274733935,1.0,1.0,1.0,3.0,0.27021589143287356,283.15,283.15,283.1500020734802,287.0969335721497,3.9682539682539675,1.183450201157374,52966.773539635935,287.2679774999999,287.268629224552,2.7059748791263183,1.1852223822832826,1.1961210706687122,0.7762590829995802,0.530520984240608,0.2851298961532356,0.2870859787382347,0.30071725398572957,0.3024124925874464,0.5262402819783129,0.3918409906661663,297.15,293.15,297.18111491536314,297.6045102329659,297.1652750251358,297.23248005975023,297.82481239281793,297.4016385252066,0.0,2375.381548201208,123.79176206719042,1185.4617233371919,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
