,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21140856.0,21140856.0,292.3818516,287.0379047016867,0.55501228,279.0418798391801,1.0,1.0,1.0,3.0,0.27009063154713925,283.15,283.15,283.1500020847018,287.09751205320106,3.9682539682539675,1.1845305324357933,52963.84188018902,287.2717780799999,287.27242326127805,2.7115098882559536,1.1855266840322953,1.196572447290696,0.7771694156290851,0.5331853609463073,0.28511921368978765,0.28710514523123476,0.30115993832841725,0.30286896390405077,0.5276922454474062,0.3938088902194015,297.15,293.15,297.18068430599754,297.59790169592696,297.1645542451165,297.23458729563345,297.8223207419286,297.40000965692064,0.0,2376.2246170243193,123.89874703660327,1195.196842839616,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140892.0,21140892.0,292.37864505,287.0288688337053,0.554534415,277.5389447323611,1.0,1.0,1.0,3.0,0.26996509203378005,283.15,283.15,283.150002123513,287.09810070937397,3.9682539682539675,1.1857856327386334,52960.42202905798,287.2756259399999,287.27628860294806,2.717130131837897,1.185818442929927,1.197013175126037,0.778024979489761,0.5358901577992872,0.28510565306592744,0.28712191482570365,0.30163044031542513,0.3033540746404248,0.5291251236026966,0.39580664395564524,297.15,293.15,297.1802534395992,297.59112750728957,297.1638489574,297.23686543826534,297.81970744925303,297.39836055836145,0.0,2377.0748858913134,124.02299219496676,1205.140719508838,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140928.0,21140928.0,292.37539519999996,287.01984407549554,0.55406016,276.03104680488764,1.0,1.0,1.0,3.0,0.2698393981928639,283.15,283.15,283.15000210375155,287.09872397151526,3.9682539682539675,1.1871239471651065,52956.74417265004,287.27952575999996,287.2802192850936,2.722790061837543,1.1861040839489343,1.1974489041568919,0.7788507767566619,0.5386126695889633,0.28509065640904474,0.2871375085663998,0.30211586311339894,0.3038546479932064,0.5305482916734832,0.39781748188375093,297.15,293.15,297.1798244761584,297.5842720350886,297.1631538531712,297.2392287739697,297.8170429649567,297.3967044206689,0.0,2377.918035764319,124.1553839863061,1215.2150875975558,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21140964.0,21140964.0,292.37209815,287.0108355153749,0.553590145,274.5180954347654,1.0,1.0,1.0,3.0,0.2697136963435725,283.15,283.15,283.150002083993,287.0993492224897,3.9682539682539675,1.1881675350275838,52955.2633736002,287.2834822199999,287.28415315039183,2.7284526295333125,1.1863892477877789,1.197885009137951,0.779675006584113,0.5413365057837611,0.2850755865304807,0.28715318986431876,0.3026006229714524,0.30435519641468123,0.5319709237042698,0.39982929801296546,297.15,293.15,297.1793952344561,297.5774125758865,297.16245928463474,297.24157966267916,297.81437559277805,297.39504447008693,0.0,2378.762115573548,124.2618932941094,1225.347547363102,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141000.0,21141000.0,292.36875,287.0018482477519,0.553125,273.0,1.0,1.0,1.0,3.0,0.269587710478108,283.15,283.15,283.1500020643356,287.1000450072738,3.9682539682539675,1.1894898275681614,52952.19345777563,287.2874999999999,287.2881999059421,2.7341559229402255,1.1866575348596955,1.1983083094900964,0.780443879861444,0.5440962939699573,0.285057934498406,0.2871667396086073,0.30306185160311516,0.30484951813321987,0.5333746040965148,0.40186766816048325,297.15,293.15,297.17895624560464,297.57041460434317,297.16178390581587,297.24348887006715,297.81160679313376,297.3932500837929,0.0,2379.590289659086,124.3940099790967,1235.646927528383,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141036.0,21141036.0,292.36534685,286.9928873727389,0.552665355,271.4738934357174,1.0,1.0,1.0,3.0,0.26946161700268073,283.15,283.15,283.15000205850197,287.100768880268,3.9682539682539675,1.190635129738099,52950.52224986028,287.29158377999994,287.29228294496636,2.7398574355738288,1.186915378884951,1.1987239973582322,0.7811909973454907,0.5468719314712327,0.2850393939148926,0.2871796893933177,0.30349834643072027,0.30532298827713195,0.534770987914216,0.403917744558096,297.15,293.15,297.17850464643396,297.56336746812406,297.1611169273087,297.2450671285107,297.80880426079773,297.39137208623504,0.0,2380.4109737092867,124.51077562908708,1246.0286143895144,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141072.0,21141072.0,292.3618848,286.9839579957165,0.55221184,269.93711922773144,1.0,1.0,1.0,3.0,0.26933541999407257,283.15,283.15,283.1500020128362,287.1015360059695,3.9682539682539675,1.1916803323582157,52949.69848858903,287.29573823999993,287.2964207946786,2.745560639986917,1.1871645199980567,1.1991336321060089,0.781917424390557,0.5496610909750622,0.28501996097815313,0.28719201527747845,0.30390680461248964,0.3057816154362776,0.5361603112588174,0.40597780826070506,297.15,293.15,297.17804378570935,297.5562715376688,297.1604576121958,297.24626238417693,297.80596627430685,297.38940031881157,0.0,2381.2186015879834,124.61899668701477,1256.4972027199394,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141108.0,21141108.0,292.35835994999997,286.97506522685285,0.551765085,268.38990258007897,1.0,1.0,1.0,3.0,0.26920907688349244,283.15,283.15,283.150001963645,287.1023761710202,3.9682539682539675,1.19271657268344,52948.95498649095,287.2999680599999,287.30063905135563,2.75125240755914,1.1873983830071357,1.199530888110073,0.7826130860873917,0.5524674630735862,0.28499931242941845,0.2872034300536278,0.30428610532578476,0.3062125165219751,0.5375388566234726,0.4080505851270859,297.15,293.15,297.17756468785785,297.54910993991575,297.15981023339054,297.2470762837544,297.803075877744,297.3873274045325,0.0,2382.003273486936,124.72646161196586,1267.0473154714448,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141144.0,21141144.0,292.35476839999995,286.966214180576,0.55132572,266.83246869679687,1.0,1.0,1.0,3.0,0.2690826895061644,283.15,283.15,283.150000209823,287.1038912708475,3.9682539682539675,1.1916594681005448,52962.97357768286,287.30427791999995,287.3046016485644,2.7547441077142345,1.187622836781919,1.1998549698390082,0.7833198852077721,0.5540685642684195,0.2849773269890695,0.28720080891772937,0.30464908862053325,0.30661562088363276,0.5389342732228825,0.40923315301219665,297.15,293.15,297.1770713580118,297.54223231464147,297.15915908876946,297.2476748887519,297.80052374695623,297.38533227942617,0.0,2382.441003466261,124.64833176174136,1273.3288632132408,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141180.0,21141180.0,292.35110625,286.95740997499894,0.550894375,265.2650427819219,1.0,1.0,1.0,3.0,0.26895640674106197,283.15,283.15,283.1499980261868,287.1075418854931,3.9682539682539675,1.1883878808082622,52989.99266997463,287.3086724999999,287.3084148322007,2.7549281333875233,1.1878503432935401,1.2000739238200817,0.7841197240832843,0.5538513320819851,0.2849546507522986,0.2871769699775592,0.30499578493417445,0.30698117674458575,0.5404124934065924,0.4090727060597375,297.15,293.15,297.1765965307559,297.5366223391739,297.15851371091736,297.24805979498217,297.7993747749425,297.3838334301544,0.0,2381.9068345417827,124.36739346752366,1273.1035569152293,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141216.0,21141216.0,292.3473696,286.948657731299,0.55047168,263.687850039491,1.0,1.0,1.0,3.0,0.26883027339233445,283.15,283.15,283.149996481088,287.11250274803365,3.9682539682539675,1.1841031548769725,53020.83904229151,287.3131564799999,287.31229747350505,2.753649501785649,1.1880908991807009,1.2002500695228646,0.7850107209126947,0.5528365859173847,0.2849322338581547,0.28714367887978826,0.3053233346773312,0.30731511289683083,0.5419706085752863,0.40832321800135113,297.15,293.15,297.17617116333196,297.53230663335916,297.15789359626814,297.2481998771822,297.7995742235206,297.3828290987324,0.0,2380.775018960056,123.98822361660383,1270.009369583124,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141252.0,21141252.0,292.34355454999996,286.93996257305,0.550058265,262.101115673541,1.0,1.0,1.0,3.0,0.26870446482640753,283.15,283.15,283.1499951766932,287.1187201439094,3.9682539682539675,1.178647104580599,53055.02161958924,287.31773453999995,287.31627358607295,2.7507910404064795,1.1883661990133392,1.2003996320766197,0.7860306432236489,0.5509474581414312,0.28491092540127827,0.2871011832139003,0.30563310216764283,0.3076169472103033,0.54363292874742,0.40692791466517075,297.15,293.15,297.17585099153536,297.529709546347,297.1573135207032,297.24812202033354,297.8014470744762,297.382488630679,0.0,2379.053646218053,123.49269220720774,1263.8131984691142,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141288.0,21141288.0,292.3396572,286.93132962550783,0.54965476,260.5050648881088,1.0,1.0,1.0,3.0,0.26857907438293,283.15,283.15,283.14999405127764,287.12627245192544,3.9682539682539675,1.1718969661551446,53092.540871161094,287.32241135999993,287.3203508126233,2.7462374313083644,1.1886876484989086,1.2005301772468975,0.7871991949321643,0.5481133609450046,0.28489112426995067,0.28704925740006526,0.30592543073442424,0.30788618612038693,0.5454125901177416,0.40483466013598074,297.15,293.15,297.1756645288921,297.5290479679828,297.1567806514657,297.24783495510627,297.80516572286416,297.38289876526227,0.0,2376.710486754772,122.86750046720843,1254.3111814642764,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141324.0,21141324.0,292.33567365,286.9227640148493,0.549261795,258.89992288723124,1.0,1.0,1.0,3.0,0.2684542085022959,283.15,283.15,283.1499929898295,287.134877047322,3.9682539682539675,1.1641559624860172,53131.217032249784,287.3271916199999,287.32455973581403,2.7403764878149426,1.1890693297123032,1.2006716128778419,0.7885108419699183,0.5445326932371735,0.2848733774034702,0.28699109938747874,0.30620830630512147,0.30813468955804824,0.5472980662366534,0.40218999117177145,297.15,293.15,297.1756379002387,297.53012657912245,297.1562961316656,297.24744693296196,297.81044189241385,297.3839898872805,0.0,2373.9002187198757,122.13925940339385,1242.285971815953,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141360.0,21141360.0,292.3316,286.9142708673646,0.54888,257.28591487494515,1.0,1.0,1.0,3.0,0.26832975874348586,283.15,283.15,283.1499919480957,287.14419976051875,3.9682539682539675,1.155749529229321,53170.34785470029,287.3320799999999,287.3288972786187,2.7336759492535445,1.1894985115912937,1.200829866696098,0.7899233755272071,0.540465819711576,0.28485729689603684,0.28692939016218855,0.30648634403439173,0.3083714634311964,0.5492563938239581,0.3991862122478046,297.15,293.15,297.17573237944055,297.53238576207576,297.15584689677513,297.247012169671,297.8167485663558,297.3855451548637,0.0,2370.7803851301014,121.34052982631802,1228.6940079408582,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141396.0,21141396.0,292.32743235,286.9058553086033,0.548510005,255.6632660552874,1.0,1.0,1.0,3.0,0.2682058554662067,283.15,283.15,283.1499934098591,287.15296327920595,3.9682539682539675,1.1496957923995683,53188.38874456467,287.3370811799999,287.3338438561028,2.729907276552339,1.1899999082224864,1.2011406826035822,0.7914087978944572,0.5379874739015716,0.28484485628523143,0.28688781598980695,0.3067600909351415,0.30861945209309155,0.551258804772043,0.3973557144800386,297.15,293.15,297.176006283263,297.53542760213566,297.15546289864756,297.2465441308565,297.8235070118815,297.38738958535686,0.0,2368.015446480723,120.74134141864853,1220.76624465452,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141432.0,21141432.0,292.32316679999997,286.89752246247275,0.54815244,254.03220163229486,1.0,1.0,1.0,3.0,0.2680823848699626,283.15,283.15,283.149994368778,287.16079110282686,3.9682539682539675,1.1442866471592852,53199.80831981305,287.3421998399999,287.3390151511597,2.7274606051178907,1.190554853586399,1.2015504364965512,0.792903338865896,0.5362088123282943,0.28483440723124587,0.2868564573969022,0.3070300905428741,0.3088709171085232,0.5532575804118885,0.396042001104628,297.15,293.15,297.17640449371874,297.5384548339362,297.15511963984994,297.24605011999046,297.8299314915007,297.38919211579923,0.0,2365.723041009381,120.19489882875376,1215.3537138542194,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141468.0,21141468.0,292.31879945,286.889277450292,0.547807935,252.3929468100044,1.0,1.0,1.0,3.0,0.26795926905572287,283.15,283.15,283.1499949660348,287.16820557468924,3.9682539682539675,1.1392088140679484,53207.60949280427,287.3474406599999,287.34434542976567,2.7256945775330177,1.1911473925404352,1.202025864004862,0.7943901726010871,0.5347823276014103,0.2848251457339826,0.2868306648804788,0.3072969524816389,0.30912286272895484,0.5552452379946957,0.3949884043475602,297.15,293.15,297.17688242564327,297.5412742774507,297.15480446341866,297.2455373933538,297.8359304718457,297.39088580634245,0.0,2363.6792984521953,119.67510365598675,1211.2194006144753,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141504.0,21141504.0,292.31432639999997,286.8811253897975,0.54747712,250.74572679245284,1.0,1.0,1.0,3.0,0.2678365378529484,283.15,283.15,283.14999544099464,287.17526841758996,3.9682539682539675,1.134616513270197,53211.13179646514,287.35280831999995,287.34984671451554,2.7246579820011356,1.1917719921117114,1.202563734331069,0.7958539232009612,0.533737942575569,0.2848169036109972,0.28681041741782687,0.30756055207205035,0.309375463940132,0.5572146137371075,0.39421702512728596,297.15,293.15,297.17741815106166,297.54368997215397,297.1545166640225,297.24500993137735,297.84135778826794,297.3923985013767,0.0,2361.8665816527455,119.19690904989582,1208.4509980761911,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141540.0,21141540.0,292.30974375,286.87307139410353,0.547160625,249.09076678367705,1.0,1.0,1.0,3.0,0.26771408193614804,283.15,283.15,283.14999582698874,287.18209026134025,3.9682539682539675,1.1302004541601858,53213.05796021072,287.3583074999999,287.3554740812199,2.724148315836093,1.1924156336358136,1.2031424368392687,0.7972950535797507,0.53297208184025,0.28480927534563183,0.28679401111851327,0.30782185693873265,0.3096286474090433,0.5591685304685595,0.39365136299863474,297.15,293.15,297.1779826313466,297.54574507543475,297.15424716446086,297.24447411319983,297.84633474698484,297.3937567462854,0.0,2360.208465602984,118.73373695999244,1206.670434763679,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141576.0,21141576.0,292.30504759999997,286.86512057061674,0.5468590799999999,247.42829198771392,1.0,1.0,1.0,3.0,0.2675919201313466,283.15,283.15,283.1499961656779,287.18867736530797,3.9682539682539675,1.1262023585595535,53212.032245793205,287.3639428799999,287.361262499237,2.7242071852195098,1.1930724973499776,1.203757399710607,0.798702343291423,0.5325112884991737,0.2848021340716541,0.28678153935297457,0.30808067870298206,0.30988256896580985,0.5611019478565908,0.39331102260754136,297.15,293.15,297.17855581835937,297.54730953715966,297.15399539981587,297.2439319630269,297.8507670773603,297.3949119591444,0.0,2358.7042102577266,118.30817486138629,1205.9592356750554,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141612.0,21141612.0,292.30023405,286.857278019904,0.546573115,245.75852760860028,1.0,1.0,1.0,3.0,0.2674699598285507,283.15,283.15,283.14999723982135,287.19492910311214,3.9682539682539675,1.1229914763758064,53205.86936586088,287.3697191399999,287.367280524873,2.7255310666866266,1.193733952845459,1.2044173601951957,0.8000709360144983,0.5327476692788238,0.28479549728227943,0.28677685705527345,0.3083379307775651,0.3101423737131826,0.5630106655855124,0.3934856126456811,297.15,293.15,297.1791209733343,297.5483661878033,297.15375864925505,297.2433903007957,297.8546539725701,297.3958580167517,0.0,2357.4132016258022,117.95447786252946,1207.646629529219,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141648.0,21141648.0,292.2952992,286.84954883451553,0.54630336,244.08169885037296,1.0,1.0,1.0,3.0,0.26734803302628624,283.15,283.15,283.1499999767683,287.1992545845328,3.9682539682539675,1.1228567744324005,53180.374925632204,287.3756409599999,287.37382826981116,2.731179933646194,1.1943970985861736,1.2052132857080151,0.8013296051132915,0.535375470825026,0.28479008242582615,0.28679862690226426,0.3085951481985917,0.3104283821404643,0.5648351565704859,0.39542649791077933,297.15,293.15,297.17967569516316,297.54805689636777,297.1535434968176,297.2428615303719,297.85705417972434,297.396238359689,0.0,2357.0979466252,117.88315598964483,1217.585075784072,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141684.0,21141684.0,292.29023915,286.84193809776156,0.546050445,242.3980309170689,1.0,1.0,1.0,3.0,0.26722606911062496,283.15,283.15,283.15000188013886,287.2020408434968,3.9682539682539675,1.1238064465717752,53150.676894174074,287.3817130199999,287.380539587849,2.738852528690496,1.1950396809159303,1.2060657498638259,0.8024431320753381,0.5391271649253526,0.28478411010417976,0.2868330070724712,0.3088502183441133,0.3107258267408037,0.5665542358465351,0.398197486385538,297.15,293.15,297.1801588061904,297.546002197518,297.1533286299009,297.24232497306775,297.8576451073078,297.395891942797,0.0,2357.525390746128,117.91709654527027,1231.4928685581128,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141720.0,21141720.0,292.28504999999996,286.8344508824445,0.545815,240.7077490127249,1.0,1.0,1.0,3.0,0.2671039361229255,283.15,283.15,283.1500034366169,287.2036265573633,3.9682539682539675,1.1258910595010947,53117.31321407022,287.38793999999996,287.38741110390663,2.7483184109886016,1.1956389764182416,1.2069472050334362,0.8033832921529718,0.5438879477518,0.28477646550115343,0.28687782394945377,0.30910198842385506,0.3110325541184408,0.568150228129167,0.40171378435390565,297.15,293.15,297.1805149595481,297.5419507021496,297.15310070153845,297.24176888252777,297.8562213230822,297.3947113137692,0.0,2358.5583598394896,118.06263739051651,1249.0432871020053,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141756.0,21141756.0,292.27972785,286.827092249546,0.545597655,239.0110783413778,1.0,1.0,1.0,3.0,0.26698161609109367,283.15,283.15,283.1500023099424,287.20525184648073,3.9682539682539675,1.1264071126859239,53099.284067454515,287.3943265799999,287.39401693396803,2.755981132649268,1.196170849865435,1.2077294386205926,0.8041597211689807,0.5476802429783548,0.28476500538559585,0.286910303816171,0.3093475006488975,0.3113240080812908,0.5696402933168183,0.4045147606821066,297.15,293.15,297.1806802489705,297.5361052286028,297.1528358071099,297.24116541863236,297.8531144226258,297.3927802251883,0.0,2359.5648683137615,118.07668742549887,1263.2839600125972,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141792.0,21141792.0,292.27426879999996,286.8198672468686,0.5453990400000001,237.3082441070645,1.0,1.0,1.0,3.0,0.2668591385564787,283.15,283.15,283.15000171563014,287.20768386590765,3.9682539682539675,1.1265872662235905,53086.01455950353,287.40087743999993,287.40068532922754,2.762928171968416,1.1966354889649575,1.2084241666702344,0.8048466527476617,0.5511187260993418,0.28475072553620984,0.28693588341938275,0.3095873622737868,0.31160572340850834,0.5710871616272616,0.4070544125951125,297.15,293.15,297.18066996697974,297.52950552961795,297.1525495298554,297.2405264119818,297.8494777573412,297.3905458391552,0.0,2360.2235348078457,118.06591831118932,1276.2966245298842,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141828.0,21141828.0,292.26866895,286.81278090763436,0.545219785,235.59947151382187,1.0,1.0,1.0,3.0,0.2667365752907139,283.15,283.15,283.1500013994874,287.2103674236409,3.9682539682539675,1.1263954248280041,53076.730761583196,287.4075972599999,287.40743940009156,2.7697517540600627,1.1970603743635908,1.2090741467117176,0.8054830491279676,0.5545152419854373,0.2847350439162155,0.2869594117745549,0.3098238524924114,0.3118834938299941,0.5725119312265331,0.4095630676514739,297.15,293.15,297.18055970980004,297.522533676672,297.1522556814332,297.2398695896874,297.84561120032356,297.38816597158325,0.0,2360.769200320798,118.02481246365673,1289.2023251642993,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141864.0,21141864.0,292.2629244,286.80583824903795,0.5450605199999999,233.8849857656867,1.0,1.0,1.0,3.0,0.26661393175928405,283.15,283.15,283.1500011288929,287.2133118625932,3.9682539682539675,1.1262161412195222,53068.45839482779,287.41449071999995,287.4143662668527,2.7764524621540607,1.1974446300838313,1.20967703246271,0.8060668458930116,0.5578715938864612,0.284718263860551,0.2869811902590955,0.3100566608578601,0.31215697738068904,0.5739161450924253,0.41204205772536134,297.15,293.15,297.18035451418655,297.5152585707135,297.15196139490234,297.2391990601127,297.8415919703192,297.3856731020469,0.0,2361.201816901944,117.987310184536,1302.0089188039635,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141900.0,21141900.0,292.25703124999995,286.7990442707576,0.544921875,232.1650120666959,1.0,1.0,1.0,3.0,0.26649120933555676,283.15,283.15,283.15000094307874,287.2165165204018,3.9682539682539675,1.1259968773975801,53061.4826551468,287.42156249999994,287.4214688333143,2.783019813798552,1.1977868518127028,1.2102305205318098,0.8065944717907143,0.5611832037061752,0.2847004997164438,0.28700131161833947,0.3102854549042674,0.3124257892524981,0.5752995679452944,0.41448800145049786,297.15,293.15,297.18005603364776,297.5077107589643,297.1516705947907,297.23851706148207,297.8374558745795,297.38308206469287,0.0,2361.5273476888933,117.94850398899203,1314.6928278000241,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141936.0,21141936.0,292.2509856,286.79240395342134,0.54480448,230.43977562088637,1.0,1.0,1.0,3.0,0.26636846652531715,283.15,283.15,283.1500007762936,287.21984974711484,3.9682539682539675,1.1252490705045342,53058.50402345427,287.4288172799999,287.42866977737873,2.7895364556819118,1.1981155340705838,1.2107681761570912,0.8071020513235191,0.5644758351553526,0.28468257888618764,0.2870211355936727,0.3105128232532379,0.3126930388344977,0.576676080531036,0.4169199278158441,297.15,293.15,297.17973083718374,297.50009703774697,297.15138436402,297.2378336170196,297.8333027365203,297.3804697184981,0.0,2361.807815930793,117.86288410356114,1327.3740301137502,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21141972.0,21141972.0,292.24478354999997,286.7859222570318,0.544708965,228.70950163229486,1.0,1.0,1.0,3.0,0.2662457108438565,283.15,283.15,283.149999738701,287.2235324718964,3.9682539682539675,1.1234982235683528,53062.66436987254,287.4362597399999,287.43590301071026,2.7951514477462918,1.1984303564056866,1.2112640273008537,0.8075987880827696,0.5672789613724124,0.28466419331709125,0.2870352384062247,0.3107385682179754,0.3129531659751703,0.5780526607858494,0.4189903072852392,297.15,293.15,297.1793766783715,297.49250672395107,297.15109798217156,297.2371443016831,297.82923573937563,297.3778722851106,0.0,2361.920922739486,117.68739485063251,1338.3157959957657,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142008.0,21142008.0,292.23842119999995,286.7796041193479,0.54463596,226.9744153049583,1.0,1.0,1.0,3.0,0.2661230609851062,283.15,283.15,283.1499970632349,287.22937705615976,3.9682539682539675,1.1189639188786025,53084.268108045624,287.44389455999993,287.4429877404073,2.796718065696008,1.1987329347859603,1.2116129969897997,0.8081549436605959,0.5678574439128332,0.28464503704152455,0.28702336942097023,0.31096128840324067,0.3131839407359128,0.5794924661070973,0.41941757251782197,297.15,293.15,297.17900377691336,297.4858972036902,297.15081178767747,297.2364423571923,297.82634395479215,297.3756998160531,0.0,2361.032871725718,117.25695355575806,1341.0251951158614,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142044.0,21142044.0,292.23189464999996,286.7734544542246,0.544586095,225.23474184291356,1.0,1.0,1.0,3.0,0.26600063129212337,283.15,283.15,283.14999522573504,287.23686020961486,3.9682539682539675,1.1133427496400923,53110.45286237582,287.45172641999994,287.4502397536639,2.796607376165016,1.1990519265957063,1.2119051954825426,0.8087958674236615,0.5675119307129511,0.28462705950819156,0.287001041355269,0.3111829368681318,0.3134015424864166,0.5810098797338217,0.41916237764607933,297.15,293.15,297.1786856398855,297.4805405658113,297.1505504835084,297.2357516675113,297.82482229527557,297.3740701303984,0.0,2359.4363390219914,116.7215014486698,1340.2990873304482,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142080.0,21142080.0,292.2252,286.7674781499123,0.54456,223.49070645019748,1.0,1.0,1.0,3.0,0.2658785624544564,283.15,283.15,283.1499936969334,287.24565750787036,3.9682539682539675,1.1066799644295213,53139.98481946706,287.4597599999999,287.4576899650505,2.795042579282721,1.1994019593406526,1.2121685587501874,0.8095439019381555,0.5663526712821473,0.28461132029316505,0.28697084202011547,0.3114044813830875,0.3136084410897325,0.5826156328233487,0.41830615258185216,297.15,293.15,297.178457256449,297.476659739344,297.15032690143323,297.23508506814983,297.8247852092552,297.37306283492626,0.0,2357.255908478026,116.08279655003588,1336.5772098678515,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142116.0,21142116.0,292.21833334999997,286.7616800673144,0.544558305,221.74253433084687,1.0,1.0,1.0,3.0,0.26575692963909886,283.15,283.15,283.1499948855288,287.25451378883537,3.9682539682539675,1.1017859312986227,53153.443925294734,287.46799997999995,287.4657840773513,2.795666439972419,1.1998005375120362,1.2125320123794991,0.8103683153458591,0.5663833807954488,0.2845999653864618,0.2869569404032563,0.31162765285502064,0.31382934762928627,0.5842810753871105,0.41832883452370256,297.15,293.15,297.178364942063,297.4739164904548,297.1501706711433,297.23447181245854,297.82574653016627,297.37253408925716,0.0,2355.141052965327,115.59509792645936,1337.2967938851184,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142152.0,21142152.0,292.2112908,286.7560650382057,0.5445816400000001,219.99045068889865,1.0,1.0,1.0,3.0,0.2656357000843138,283.15,283.15,283.1499955216602,287.2625807172872,3.9682539682539675,1.0963161285058582,53169.16638975253,287.4764510399999,287.4740728838146,2.797321503248019,1.2002430006721718,1.2129738796239211,0.8111975298849651,0.5669555544452698,0.2845915928415569,0.28695281904692654,0.3118516797669767,0.31405790777361065,0.5859450615069769,0.41875144003119225,297.15,293.15,297.1783866397271,297.4713683343658,297.1500594393606,297.23389954958304,297.82663631136614,297.37207005488057,0.0,2353.3992809399715,115.05123128066356,1340.0849934686782,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142188.0,21142188.0,292.20406844999997,286.7506378634107,0.5446306350000001,218.23468072838966,1.0,1.0,1.0,3.0,0.26551471085666056,283.15,283.15,283.14999593619507,287.2703118009254,3.9682539682539675,1.0936068370857348,53164.478115223115,287.48511785999995,287.4823330807761,2.7992908030567936,1.2007087992767564,1.2134521313829834,0.8120209458521384,0.5676850939172474,0.2845844745036513,0.28695230837831914,0.3120757469958618,0.3142887807577819,0.5876033752278602,0.4192902753985415,297.15,293.15,297.1784665089573,297.4688368432981,297.1499677849776,297.23334707158125,297.82740430814044,297.37160450339087,0.0,2351.794042488885,114.75453299488333,1343.494382310267,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142224.0,21142224.0,292.1966624,286.7454033109437,0.54470592,216.47544965335675,1.0,1.0,1.0,3.0,0.26539387658814073,283.15,283.15,283.15000003663005,287.2741149276147,3.9682539682539675,1.0933974026495168,53144.117221429886,287.49400511999994,287.486683444886,2.8015546756832883,1.2011821825907214,1.2139603175603302,0.8128257441719524,0.5685662061856251,0.2845737424594418,0.28695358935815074,0.3122961660629667,0.3145205312350699,0.5892480889079952,0.41994106191667224,297.15,293.15,297.17856174664456,297.4661769981877,297.1498330865099,297.23277095574986,297.8279231257194,297.3710531825623,0.0,2351.298528456283,114.6880116805128,1347.4967116370835,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142260.0,21142260.0,292.18906875,286.7403661141101,0.544808125,214.7129826678368,1.0,1.0,1.0,3.0,0.26527297327082233,283.15,283.15,283.1499997066489,287.2737745950712,3.9682539682539675,1.0932197448143703,53126.848656940565,287.5031174999999,287.4872979170556,2.803997948903295,1.2016282949486288,1.2144689617070192,0.8136029848486833,0.5695562617688823,0.28455039834209506,0.2869496933301666,0.31250636066449755,0.3147480883617218,0.5908726172837915,0.4206723135958369,297.15,293.15,297.1785857175354,297.4632545550311,297.1495423401485,297.2320871170939,297.82809799998154,297.37031354595814,0.0,2351.226082928468,114.63160339357061,1351.8948997110572,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142296.0,21142296.0,292.1812836,286.73553096957113,0.54493788,212.94750497586662,1.0,1.0,1.0,3.0,0.2651520933165154,283.15,283.15,283.14999939830153,287.2727432124901,3.9682539682539675,1.093060780340318,53111.39948931802,287.51245967999995,287.4877351311365,2.806652303002895,1.202052947502799,1.2149724876988894,0.814349135817771,0.5706790253783576,0.2845168988803974,0.2869385929694751,0.3127076492916735,0.31496965526833465,0.592476602100285,0.42150158297082774,297.15,293.15,297.17855410945117,297.46005535881994,297.14913207069793,297.2313187877115,297.82793023985107,297.3693981133064,0.0,2351.039948381736,114.58114603415899,1356.768022920946,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142332.0,21142332.0,292.17330304999996,286.73090253537174,0.545095815,211.1792417814831,1.0,1.0,1.0,3.0,0.265031254739773,283.15,283.15,283.1499992282494,287.27144579142504,3.9682539682539675,1.092921126872594,53097.82894059108,287.52203633999994,287.4878732210216,2.8087057893769627,1.2024509770487795,1.2154364384926888,0.8150635502704117,0.5714932137877515,0.28447303780324706,0.28691338427172286,0.3128991810099119,0.31517799719438083,0.5940628101707703,0.42210293975482466,297.15,293.15,297.17845608287183,297.4566025851803,297.14860655016764,297.23046338180507,297.827480876853,297.3683218953756,0.0,2350.7798578542343,114.53683037797121,1360.4537361852663,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142368.0,21142368.0,292.1651232,286.7264854289326,0.54528256,209.40841828872314,1.0,1.0,1.0,3.0,0.26491047954159436,283.15,283.15,283.1499987671067,287.2686486161286,3.9682539682539675,1.0928005182407448,53086.110431382316,287.5318521599999,287.48432016070234,2.8070161747566442,1.2028073145508555,1.2157519175602318,0.8158148779593131,0.5702701156255877,0.2844138681421861,0.2868518541420981,0.31307648205128946,0.31534987542336096,0.5956896672530754,0.4211995636212109,297.15,293.15,297.17825530532724,297.45374202845596,297.1479073890052,297.2294716157919,297.82771397032303,297.36741806178065,0.0,2350.355526377376,114.49856727916661,1356.447477090655,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142404.0,21142404.0,292.15674014999996,286.7222842250075,0.5454987450000001,207.63525970162354,1.0,1.0,1.0,3.0,0.26478978490519123,283.15,283.15,283.1499981286031,287.26429991383134,3.9682539682539675,1.092692274024455,53075.594367867045,287.54191181999994,287.4780648669627,2.8039017372060586,1.2031298506156052,1.2159931885249498,0.816626843126024,0.568288808584423,0.2843410822764071,0.2867699400771846,0.31324134938201986,0.3155017847511922,0.5973709309267412,0.4197361769939409,297.15,293.15,297.1779746984828,297.45171201962125,297.1470573189668,297.2283617329577,297.8288332601361,297.36678780603296,0.0,2349.7301448115586,114.4642340033294,1349.5624505486273,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142440.0,21142440.0,292.14815,286.718303453607,0.545745,205.85999122422118,1.0,1.0,1.0,3.0,0.26466921798546933,283.15,283.15,283.14999749732766,287.258450437015,3.9682539682539675,1.0925969341583752,53066.33284122939,287.5522199999999,287.4695148870985,2.799424880078551,1.2034132084513782,1.2161562533660024,0.8175172171007439,0.5655911672642946,0.2842513869682169,0.28666467243929056,0.31339073297606246,0.3156311680198018,0.59911694559893,0.4177437083098715,297.15,293.15,297.17760452114305,297.45071242160367,297.1460235213142,297.2271062982053,297.83097461563955,297.3664842755811,0.0,2348.856714596355,114.43399942359049,1339.9738358431805,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142476.0,21142476.0,292.13934885,286.7145475978882,0.5460219550000001,204.0828380605529,1.0,1.0,1.0,3.0,0.2645488331865888,283.15,283.15,283.14999755539725,287.25286389187687,3.9682539682539675,1.0925146349060386,53058.33875869517,287.56278137999993,287.46391654336514,2.800893912901387,1.2036765545599635,1.2164705772374116,0.8184150109015965,0.5662182970238405,0.2841488511610386,0.2865800276652027,0.31352799982701995,0.31578452656259415,0.600861573533957,0.4182069042126848,297.15,293.15,297.1771993783092,297.4498443580053,297.1448709735041,297.22575886798245,297.8329963394315,297.36613398344656,0.0,2347.842927301337,114.40790459311846,1342.6475719468258,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142512.0,21142512.0,292.13033279999996,286.71102109201377,0.54633024,202.30402541465557,1.0,1.0,1.0,3.0,0.2644285877678408,283.15,283.15,283.14999839457977,287.24988100747106,3.9682539682539675,1.0924413376629798,53051.21958725393,287.57360063999994,287.4639361704957,2.8056134437647833,1.2039397558457547,1.2168748694488218,0.8192097448432597,0.568659483359977,0.284045375663762,0.2865080165192883,0.31366215175995626,0.3159514398243841,0.6025172981494762,0.42000995611971104,297.15,293.15,297.17680814812127,297.44775331343277,297.14374717069313,297.2244211181284,297.83348343789197,297.3652426376535,0.0,2347.039417436646,114.38466737135917,1352.0580977460454,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142548.0,21142548.0,292.12109795,286.7077283189788,0.546670485,200.52377849056603,1.0,1.0,1.0,3.0,0.26430845195566055,283.15,283.15,283.149999320543,287.2494496092413,3.9682539682539675,1.0923778606679295,53045.054617015645,287.5846824599999,287.46789707316526,2.812629540528607,1.20420989101231,1.217350901188495,0.8198513564665451,0.5723729397383541,0.28394796356435914,0.28644991459672253,0.3137977819954202,0.3161302839207823,0.6040551579277025,0.42275270234337203,297.15,293.15,297.1764516315568,297.4438983218171,297.1427496457268,297.2231594746748,297.83201698208603,297.36365521117233,0.0,2346.64265229208,114.36454596208577,1366.2862257255526,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142584.0,21142584.0,292.1116404,286.7046736084085,0.54704332,198.7423224923212,1.0,1.0,1.0,3.0,0.26418834861210194,283.15,283.15,283.14999997804296,287.2503885274289,3.9682539682539675,1.0923222916059583,53039.657969830034,287.5960315199999,287.4733962013502,2.819383399276501,1.2044824181577862,1.2178239912958269,0.8203599672027118,0.5759346797461452,0.2838584872370886,0.28639610062790033,0.31393661286742836,0.3163091245093551,0.6055035903174462,0.42538339137284725,297.15,293.15,297.17611554718235,297.438594348559,297.14189344396965,297.2219875691039,297.82914950322834,297.36154808240866,0.0,2346.563911587111,114.3469331931114,1380.0575308692687,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142620.0,21142620.0,292.10195625,286.7018612343262,0.547449375,196.9598826239579,1.0,1.0,1.0,3.0,0.26406823623859843,283.15,283.15,283.15000045948074,287.2520838495021,3.9682539682539675,1.092273424019609,53034.912370279606,287.6076524999999,287.47848203112545,2.8246816499146727,1.204748914401574,1.2182505948868239,0.8208032792689209,0.5786873403136302,0.28377408249419045,0.2863392481049924,0.3140767724033344,0.31648031560658607,0.6069230042922108,0.42741649708547985,297.15,293.15,297.1757773451624,297.43271105906325,297.14113537841934,297.22087776875946,297.82592118448315,297.35928454717754,0.0,2346.6779140431076,114.33144596048749,1390.78744868698,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142656.0,21142656.0,292.09204159999996,286.6992954128943,0.54788928,195.17668408951295,1.0,1.0,1.0,3.0,0.2639480785276956,283.15,283.15,283.15000186861187,287.2572431192478,3.9682539682539675,1.0922293422101272,53030.63170634367,287.61955007999995,287.48679696112094,2.830013944370466,1.205020001531026,1.218678285011419,0.8212105625330011,0.5814546754295477,0.2836962155879982,0.28628777227132074,0.3142200346477317,0.3166537158053263,0.6083313034537601,0.429460441369566,297.15,293.15,297.1754616339296,297.42657617833834,297.14048492591013,297.21984072847556,297.82261221879884,297.3569951370905,0.0,2347.1332009525486,114.3174766399032,1401.4449655928768,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142692.0,21142692.0,292.08189254999996,286.69698030012864,0.548363665,193.39295209302327,1.0,1.0,1.0,3.0,0.26382773884304894,283.15,283.15,283.1500060443645,287.273964814364,3.9682539682539675,1.0921908075791078,53026.889855253976,287.63172893999996,287.50640972384394,2.834818547717861,1.2053349578894337,1.2191034161720362,0.8215969415011123,0.5839126244049067,0.28363912697986793,0.2862441505019466,0.3143765300562772,0.3168296195667914,0.6097442429488841,0.43127587410478607,297.15,293.15,297.17527122732906,297.4204362806923,297.1401269358148,297.21900661207127,297.8195145357057,297.35487111832265,0.0,2348.76481661163,114.3052661206489,1410.5575019720848,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142728.0,21142728.0,292.0715052,286.69491998958654,0.54887316,191.60891183852567,1.0,1.0,1.0,3.0,0.26370691103367466,283.15,283.15,283.15001440659444,287.3126212344547,3.9682539682539675,1.0921571695148422,53023.62358630495,287.6441937599999,287.545271243532,2.8362471893943066,1.2057716125963869,1.2194757597409365,0.8220624327955813,0.5844500701364227,0.2836272828602959,0.28620360731272254,0.31456447499635604,0.3169987049898864,0.6112419635219422,0.4316728296901868,297.15,293.15,297.175401258343,297.4155097568984,297.14036407715423,297.21858966373605,297.817941015736,297.3535611543736,0.0,2352.901462562339,114.29460788926495,1411.5999832305686,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142764.0,21142764.0,292.06087564999996,286.69311851003187,0.549418395,189.82478853005705,1.0,1.0,1.0,3.0,0.2635850759876304,283.15,283.15,283.150026374167,287.38231336938367,3.9682539682539675,1.0921273911031368,53020.73217504728,287.65694921999994,287.61362561113134,2.8363678615343138,1.2064812479065932,1.219945497179888,0.8227084247483902,0.5841352092027907,0.28370273983987776,0.2862043281570419,0.3148177364799848,0.317194068981226,0.612896412389924,0.4314402744778174,297.15,293.15,297.1762275260594,297.4129624505182,297.14171210401895,297.21898365508855,297.81900841307674,297.35377882975234,0.0,2361.08821528711,114.28517313942217,1409.0770728618972,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.26346143234005925,283.15,283.15,283.1500346547113,287.4731896754458,3.9682539682539675,1.0921012867590754,53018.197571657365,287.66999999999996,287.7009965513857,2.835158853754555,1.207628991006668,1.2206611705796204,0.8236152255347335,0.582826040811764,0.2839074254748831,0.28628871538955464,0.3151716095205186,0.3174491314400746,0.6147604394126152,0.4304733271665381,297.15,293.15,297.1781455799109,297.4136909906602,297.14466331702147,297.2205868767936,297.82348756343043,297.3561148655633,0.0,2373.6354484940002,114.27690287568483,1403.4159030920282,297.260540433834,297.3096213689966,297.3221244929154,298.00106817475813,297.74931743167576,3891.328254461713,4499.858142464043,0.2362263267668337,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.26346143234005925,283.15,283.15,283.1500346547113,287.4731896754458,3.9682539682539675,1.0921012867590754,53018.197571657365,287.66999999999996,287.7009965513857,2.835158853754555,1.207628991006668,1.2206611705796204,0.8236152255347335,0.582826040811764,0.2839074254748831,0.28628871538955464,0.3151716095205186,0.3174491314400746,0.6147604394126152,0.4304733271665381,297.15,293.15,297.1781455799109,297.4136909906602,297.14466331702147,297.2205868767936,297.82348756343043,297.3561148655633,0.0,2373.6354484940002,114.27690287568483,1403.4159030920282,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21142836.0,21142836.0,292.03887635714284,286.6901263974571,0.5506046400000001,186.25719356735414,1.0,1.0,1.0,3.0,0.26333532797943227,283.15,283.15,283.1500353107665,287.56278368794335,3.9682539682539675,1.0920784774016379,53015.98294485471,287.6833483714285,287.7844413597427,2.832707868164062,1.2091581401105722,1.2217311833598108,0.8247823465395044,0.5804835970951934,0.2842179797602329,0.2864819334755248,0.31560808445350047,0.317785445362711,0.6168203525695471,0.4287432062217566,297.15,293.15,297.1809622272177,297.4175536152287,297.1488484592851,297.22312792358065,297.83100770012175,297.3602999850868,0.0,2388.142395078959,114.26967683971782,1394.8934928157983,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21142872.0,21142872.0,292.02750799999995,286.6885785842116,0.5512184533333333,184.47417232119352,1.0,1.0,1.0,3.0,0.26320684680065604,283.15,283.15,283.1500296721311,287.63375630329074,3.9682539682539675,1.0920583560418589,53014.02934195608,287.69699039999995,287.8478488594245,2.8291404932967366,1.210870016993895,1.2230601535303838,0.8261370510480915,0.5772715661091778,0.2845685321021313,0.2867485534140711,0.31607634075505,0.3181763194336703,0.6190094459151935,0.4263708110837728,297.15,293.15,297.1841388301851,297.42354628655363,297.15338451803336,297.22595723339487,297.84036459596473,297.3654782928263,0.0,2401.4570862881274,114.26330261641576,1383.9800284311236,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21142908.0,21142908.0,292.0158987857143,286.6869371188786,0.55184128,182.69196883720934,1.0,1.0,1.0,3.0,0.26307621317707913,283.15,283.15,283.1500256180657,287.69583693197984,3.9682539682539675,1.0920406695649227,53012.31217398727,287.7109214571428,287.90225981987254,2.824592315616207,1.2126657699152443,1.2245311300567394,0.8276406790150644,0.573379430043036,0.2849234403357085,0.2870456700224584,0.3165499400168223,0.3185898482626551,0.6212923042926163,0.42349609265176297,297.15,293.15,297.1874060009612,297.43111216435676,297.15779916062513,297.2287409196056,297.85089677239336,297.37119100358836,0.0,2412.9154409818534,114.2576999314766,1370.8259820904134,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
