,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21142944.0,21142944.0,292.00405257142853,286.6852027403499,0.55247296,180.9108083194384,1.0,1.0,1.0,3.0,0.26294310035904117,283.15,283.15,283.15007641416696,287.73581968680907,3.9682539682539675,1.140241622298558,52681.43115674023,287.72513691428566,287.9352230204685,2.8231326480016143,1.214496553320188,1.226199336983003,0.8292386210071914,0.5711257970212698,0.2852639520746902,0.28737104338200226,0.31701524457795116,0.31903254090945793,0.6236201425074304,0.4218315669834505,297.15,293.15,297.190625523974,297.4395046270935,297.1618431510423,297.2313061931753,297.8617240152881,297.37700070211463,0.0,2430.669304942372,118.58846155347449,1364.0307444140515,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21142980.0,21142980.0,291.9919732142857,286.6833761912796,0.5531133333333333,179.13091597191755,1.0,1.0,1.0,3.0,0.262804973611312,283.15,283.15,283.1500606177466,287.70485011591353,3.9682539682539675,1.1807384495008924,52449.66556328151,287.7396321428571,287.90279238324666,2.827256821382287,1.2159556095165005,1.2279513726575753,0.8305971125761696,0.5720672762264799,0.2854617110127319,0.2876762690730504,0.31737444264768405,0.31947331987988964,0.6257243792992833,0.4225269403153635,297.15,293.15,297.19276179781946,297.4446464992005,297.1638971943497,297.2324784645582,297.8684345380916,297.3804436988039,0.0,2459.011222900682,122.2887368866396,1369.0521662775159,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143016.0,21143016.0,291.97966457142854,286.68145821848367,0.5537622400000001,177.35251699868365,1.0,1.0,1.0,3.0,0.2626623080836676,283.15,283.15,283.15005303213906,287.6768353747157,3.9682539682539675,1.2215760672984035,52238.29473606241,287.75440251428563,287.882311806561,2.8333865377593987,1.2170302905516888,1.2294680103216864,0.8316803973930499,0.574403859270955,0.2855351610620849,0.2878816863821118,0.3176358490266793,0.3198432638237314,0.6276036912788444,0.42425273258771146,297.15,293.15,297.19383626012296,297.4462613095473,297.1642896752267,297.23242303396415,297.87120432982533,297.3816029217373,0.0,2483.1608052607658,126.03851800870056,1378.8223278787693,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143052.0,21143052.0,291.9671305,286.67944957333157,0.55441952,175.5758366037736,1.0,1.0,1.0,3.0,0.2625154321423076,283.15,283.15,283.15004937061246,287.6560482915735,3.9682539682539675,1.2606420842129005,52059.03877696121,287.7694433999999,287.8707329970696,2.841270433828093,1.21779650312914,1.2307170729654897,0.8325094213342549,0.5780055877352738,0.28552405214853577,0.2879928989797808,0.31782570028637597,0.32014229196571803,0.629292706229751,0.42691295695487635,297.15,293.15,297.19408145639386,297.4447317850689,297.1635883089503,297.23150265086554,297.87074502926487,297.3809298461087,0.0,2505.4306569151668,129.65277042249878,1392.9159192395898,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143088.0,21143088.0,291.95437485714285,286.67735101212884,0.5550850133333334,173.80109999122425,1.0,1.0,1.0,3.0,0.2623640682263673,283.15,283.15,283.15004716922704,287.641483634918,3.9682539682539675,1.2978356696680144,51911.48632566247,287.78475017142847,287.86654092251433,2.850941710894454,1.218291747231186,1.231714547663059,0.8330757167322282,0.5828637777418619,0.2854534507842061,0.28803090859654007,0.31795967295266253,0.32038202948353023,0.6307997555356731,0.4305011995344811,297.15,293.15,297.1936247939972,297.44008661412204,297.16215847781564,297.2299449909195,297.8673228464629,297.3786275446634,0.0,2526.7016636488747,133.1291333612277,1411.4617171530938,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143124.0,21143124.0,291.9414015,286.6751632964913,0.55575856,172.0285323650724,1.0,1.0,1.0,3.0,0.2622093195007777,283.15,283.15,283.1500048968284,287.62158666124344,3.9682539682539675,1.3017362368380077,52035.73647362483,287.80031819999994,287.8607923448046,2.8612556729522907,1.2186355906704187,1.232535780064631,0.8334517756363501,0.5882399733274147,0.28535713169250465,0.28802962900673434,0.3180666427510388,0.3205856911031833,0.6321835273810822,0.43447203926907435,297.15,293.15,297.1927959243189,297.4332859839787,297.1604482819113,297.2281123381857,297.86198760548314,297.37532602677555,0.0,2543.7879412387024,133.8550902149877,1433.3608855473622,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143160.0,21143160.0,291.92821428571426,286.6728871937103,0.55644,170.258358929355,1.0,1.0,1.0,3.0,0.2620542937032584,283.15,283.15,283.14995055134455,287.60558023939245,3.9682539682539675,1.2544260915717311,52508.66642011213,287.8161428571428,287.8527384820656,2.8723860843733364,1.2187713235626383,1.2332011454113088,0.8336138608206729,0.59421256896425,0.28522230386161124,0.2879988439612752,0.3181353523770686,0.3207607803039491,0.6334331301114186,0.4388833780487003,297.15,293.15,297.1914648244585,297.42414442520777,297.1583103266829,297.2258844043081,297.8546482804336,297.3708904522182,0.0,2531.178232032743,130.13245382683124,1458.871670745313,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143196.0,21143196.0,291.91481707142856,286.6705234771097,0.5571291733333333,168.49080488810884,1.0,1.0,1.0,3.0,0.2619038675336409,283.15,283.15,283.149933314946,287.6011124824282,3.9682539682539675,1.2027935766014652,52933.18199404597,287.8322195142856,287.85145224499325,2.881227026036044,1.2186900170998496,1.2335747020614711,0.833593384357362,0.5990910326946516,0.28505745609820954,0.28791666925614556,0.3181684852480837,0.32088199026281805,0.6345854370418696,0.44248659473161017,297.15,293.15,297.1896383950659,297.4131970251783,297.15588406550256,297.2233239455684,297.8460399874203,297.3656166837471,0.0,2503.9778068013698,125.75093202546554,1480.1568810011997,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143232.0,21143232.0,291.9012137142857,286.6680729263935,0.55782592,166.7260954453708,1.0,1.0,1.0,3.0,0.26175862759455265,283.15,283.15,283.14992377359897,287.60105292988277,3.9682539682539675,1.1497155660056861,53306.35593610577,287.84854354285704,287.8545922860496,2.88897854893381,1.2184877650478243,1.2337631842564536,0.8335026537561671,0.6034784306203822,0.28488376569293705,0.28780902960008375,0.3181851288441041,0.3209723623368944,0.6357195210466331,0.4457271118850001,297.15,293.15,297.18756817779575,297.4017881251597,297.1534313928584,297.2206548627979,297.8374391346834,297.3601763386591,0.0,2472.5937592710034,121.0137970011115,1499.5356243944404,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143268.0,21143268.0,291.8874080714285,286.66553632798565,0.55853008,164.96445580517775,1.0,1.0,1.0,3.0,0.2616192773804955,283.15,283.15,283.14992170456117,287.60349283824957,3.9682539682539675,1.0982037470900066,53612.36479106289,287.8651103142857,287.860832800997,2.896297612482711,1.2181917306817798,1.2338160873130744,0.8333603618953124,0.6077120751256453,0.28470851380758516,0.287689852901564,0.3181909802053935,0.3210433351743106,0.6368461075192241,0.4488540672861049,297.15,293.15,297.18533787478367,297.39019116288193,297.1510523811742,297.21795710949334,297.82904373799954,297.3547164532666,0.0,2439.695689062049,116.22106487567831,1518.309965591805,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143304.0,21143304.0,291.873404,286.6629144753607,0.5592414933333333,163.2061111715665,1.0,1.0,1.0,3.0,0.26148515891898255,283.15,283.15,283.14995155822953,287.5499744723347,3.9682539682539675,1.0974495060483773,53538.748651754344,287.8819151999999,287.8080454293886,2.9004258073449516,1.2176901915486846,1.233635277198603,0.8331272654683863,0.6102791338840416,0.2844863925446176,0.28753619149933785,0.318154548098699,0.3210726625992391,0.6379287116710991,0.45075008813517303,297.15,293.15,297.18266610245286,297.37794598365167,297.14816408808076,297.21484934214124,297.8202554064092,297.34877618454715,0.0,2416.2028264042033,115.9795962203161,1532.0950825425698,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143340.0,21143340.0,291.85920535714286,286.66020816936594,0.55996,161.45128674857398,1.0,1.0,1.0,3.0,0.2613550110821164,283.15,283.15,283.14992944428644,287.3679108529233,3.9682539682539675,1.096772128049376,53472.67767897423,287.8989535714285,287.62135261002936,2.9005931309086423,1.2163021272220798,1.232981310900078,0.83259378644821,0.6109578832743241,0.2839916132379986,0.28726035746513023,0.3179027099604029,0.3209960230654092,0.6387918359024041,0.4512514101213015,297.15,293.15,297.17781632525345,297.3625038485422,297.1418839137636,297.20923252062977,297.8081766310778,297.33992264785337,0.0,2391.410852842368,115.76301859701259,1537.914897986726,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143376.0,21143376.0,291.844816,286.65741821853516,0.5606854400000001,159.70020774023698,1.0,1.0,1.0,3.0,0.2612296024212329,283.15,283.15,283.149941615103,287.230716546746,3.9682539682539675,1.0961775715889917,53414.718677564815,287.9162207999999,287.4926962626458,2.899818077317266,1.2138070664356495,1.2314351735811013,0.8317044887178158,0.6118842334783252,0.28318532100661375,0.2867185471563678,0.3173922336466637,0.3207062003554822,0.6394031411918116,0.45193560922448894,297.15,293.15,297.1703220729985,297.34334704480506,297.1318673826343,297.20069502919137,297.7924343957768,297.32773318508123,0.0,2364.121072022822,115.57314239070645,1539.3494463668212,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143412.0,21143412.0,291.83023978571424,286.6545454393935,0.5614176533333334,157.9530993505924,1.0,1.0,1.0,3.0,0.26110813094271285,283.15,283.15,283.1499706498158,287.1868641681529,3.9682539682539675,1.0956560694959587,53363.90708983049,287.9337122571428,287.4582100043375,2.896787517578471,1.2109820832316567,1.2290069328383832,0.8308018621690142,0.6122664612024212,0.28233543792300775,0.2859431138575029,0.31682244554561967,0.32021571165397494,0.6400481330694128,0.4522179213186736,297.15,293.15,297.16227960662644,297.32478934059975,297.1216925402698,297.19177576034787,297.77787544970454,297.3156825395097,0.0,2347.050031639899,115.40676661345657,1536.524782945272,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143448.0,21143448.0,291.81548057142857,286.651590656754,0.5621564800000001,156.2101867836771,1.0,1.0,1.0,3.0,0.2609886626478687,283.15,283.15,283.15000810171165,287.21293199324714,3.9682539682539675,1.0951983859843815,53319.333468874276,287.9514233142856,287.47796974863604,2.8949791287267335,1.2080998917286316,1.2263335882206052,0.8300171693537414,0.6135342154700262,0.2815430193050634,0.2851434285441556,0.3162628372228713,0.3196840253123148,0.6408180702761309,0.4531542802995548,297.15,293.15,297.15440482172795,297.30839310121644,297.1126530842054,297.1833293855288,297.7659434008318,297.3049447587021,0.0,2340.815611943575,115.26088179551687,1529.9904730486605,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143484.0,21143484.0,291.8005422142857,286.6485547040056,0.56290176,154.4716952435279,1.0,1.0,1.0,3.0,0.26086796882341234,283.15,283.15,283.15009837398185,287.523833830908,3.9682539682539675,1.094796735071197,53280.23218409263,287.969349342857,287.80754741877274,2.891383508381264,1.2065904926536644,1.2237809703683966,0.8299072528336982,0.6135986994497491,0.28124510472958,0.28446316969019914,0.31606179672842094,0.3192084627422573,0.6421505696582289,0.45320190794718274,297.15,293.15,297.1503808057838,297.3008908281828,297.1103343253628,297.1796005413903,297.76379048255995,297.300999396656,0.0,2365.4077707019906,115.13295784188236,1519.9501441948596,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143520.0,21143520.0,291.78542857142855,286.6454384233923,0.5636533333333333,152.7378499341817,1.0,1.0,1.0,3.0,0.2607408566349803,283.15,283.15,283.1501133868483,287.8339643277089,3.9682539682539675,1.0944441995056557,53245.924166909885,287.98748571428564,288.09379523775704,2.8872343010382755,1.2070832134024805,1.222610807155502,0.8307580929640342,0.6120480035623527,0.2815883792907666,0.2842795439411978,0.3163513689882383,0.31909142652083106,0.6442255184190353,0.45205656925033727,297.15,293.15,297.15164308063737,297.30535574340263,297.1163076570763,297.1819779118342,297.7739308445087,297.3058430474918,0.0,2409.902179463056,115.02075443684234,1507.2565420446979,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143556.0,21143556.0,291.77014349999996,286.64224266628463,0.5644110400000001,151.00887605967534,1.0,1.0,1.0,3.0,0.26060540408883964,283.15,283.15,283.15010625424765,288.12749140337263,3.9682539682539675,1.0941338320739664,53215.729009388946,288.00582779999996,288.3717294668707,2.8827608721011266,1.2092204089970693,1.2231289190687569,0.8323819455082173,0.6087841804639005,0.2823932697991044,0.2846350251301215,0.3170164901293173,0.3193850887239103,0.646844819796566,0.44964592063464254,297.15,293.15,297.15706811722606,297.31903739266363,297.1279494081288,297.18882390847097,297.79262389536837,297.3171005443716,0.0,2456.905154490542,114.92203209406095,1492.4747933395483,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143592.0,21143592.0,291.7546908571428,286.6389682934418,0.56517472,149.28499882404566,1.0,1.0,1.0,3.0,0.26045848941363203,283.15,283.15,283.1501107952495,288.1946588514096,3.9682539682539675,1.2004121342025416,52507.94019418507,288.02437097142854,288.4011006660633,2.877852963777901,1.2121700711195686,1.2250401651250582,0.8343866464872693,0.6040554614343873,0.28334992939000303,0.28538045217826824,0.31783276260995014,0.3199942220299393,0.6496691162750204,0.44615330487740035,297.15,293.15,297.1643517741884,297.33678873299044,297.14105800111804,297.1972249966865,297.81393057873066,297.33067081674284,0.0,2541.630059107799,124.48238862688288,1476.0191145721922,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143628.0,21143628.0,291.73907449999996,286.63561617526585,0.5659442133333333,147.56644343132956,1.0,1.0,1.0,3.0,0.2602967649382155,283.15,283.15,283.1500627929939,288.1174540068064,3.9682539682539675,1.2953599424154656,51918.317800683086,288.0431105999999,288.3362113871184,2.8718787088594837,1.2143772809641669,1.2273010416818055,0.8360918898685578,0.5984811612034934,0.2839463321989234,0.28613382000586707,0.31840946973786577,0.3206409481364229,0.6521620927136991,0.4420361457270028,297.15,293.15,297.1694437260234,297.3502000902169,297.14903582176316,297.20238059847816,297.8289465582721,297.34000135895076,0.0,2596.6016949017862,132.89064955569214,1457.9490496743974,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143664.0,21143664.0,291.72329828571424,286.63218719204775,0.56671936,145.8534350855639,1.0,1.0,1.0,3.0,0.26012705352942606,283.15,283.15,283.1500359429927,288.0606659783974,3.9682539682539675,1.3282471046368816,51817.666021064506,288.06204205714283,288.2849115179746,2.866281197580726,1.2158743370933305,1.2290611625340437,0.8375706937288888,0.5936729876748347,0.2842421933281479,0.28661412247373014,0.31877552953917115,0.32111288564337115,0.6544336546472482,0.43848484514751435,297.15,293.15,297.17251244177345,297.3603210315306,297.15285014011465,297.20477094419925,297.83971812942934,297.3460345374095,0.0,2622.4217633344524,136.02741501936882,1442.3482134342412,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143700.0,21143700.0,291.70736607142857,286.62868223420446,0.5675,144.14619899078548,1.0,1.0,1.0,3.0,0.2599539988753745,283.15,283.15,283.15001384605995,288.0216582616027,3.9682539682539675,1.3418838997623672,51868.93396076327,288.0811607142856,288.2482113259221,2.862536586119313,1.216876117714842,1.2303238625979427,0.8388672270275978,0.5904500446810198,0.28434956704507486,0.2868621008614842,0.3190018215257917,0.32142831710063835,0.6565449147431862,0.43610439043776394,297.15,293.15,297.1741969347711,297.36784316122265,297.1541106013181,297.20537393672305,297.84744457417213,297.34979384164143,0.0,2633.78863823256,137.57331266969604,1432.0513842599842,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143736.0,21143736.0,291.6912817142857,286.62510220250823,0.5682859733333333,142.4449603510312,1.0,1.0,1.0,3.0,0.2597794463692603,283.15,283.15,283.14999939588677,287.99757861597277,3.9682539682539675,1.343816906444146,52003.108579697204,288.10046194285707,288.22461234166843,2.8591498581022026,1.217483184716306,1.2311152545644175,0.8400078859576624,0.587893848917907,0.2843233197698406,0.28692281237645023,0.31912214001530487,0.3216076028900382,0.6585316254779008,0.43421639295998543,297.15,293.15,297.1748016099077,297.3731651177234,297.1536100629902,297.2046644808828,297.8528079858433,297.3518098514695,0.0,2636.5775519890685,138.1326388097334,1423.5836426782344,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143772.0,21143772.0,291.67504907142853,286.62144800830765,0.56907712,140.74994437033791,1.0,1.0,1.0,3.0,0.25960504608382645,283.15,283.15,283.14998934152555,287.984487924998,3.9682539682539675,1.3359526168846225,52193.415439002856,288.11994111428567,288.2105522454291,2.856930255175216,1.217823593521437,1.2316055728364457,0.8410327081146487,0.5862969956757299,0.28422093420233563,0.2868761924928977,0.3191753651022208,0.32170361775536277,0.660435421320924,0.4330369625982274,297.15,293.15,297.174701567068,297.3768731102982,297.1521585545487,297.20317047387783,297.8565993276993,297.3527006066984,0.0,2633.593486151412,137.82407190031427,1418.3478837847751,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143808.0,21143808.0,291.65867199999997,286.6177205737402,0.56987328,139.0613762527425,1.0,1.0,1.0,3.0,0.2594319308136049,283.15,283.15,283.1499746832995,287.97658681471347,3.9682539682539675,1.314287903120942,52462.04226241092,288.13959359999996,288.20321352157566,2.8588801001317012,1.217968821272577,1.231977490613847,0.8419009137858133,0.5872290096842395,0.2840722799201194,0.286782576403284,0.31918300279677847,0.32176380156238,0.6622252661289709,0.4337253449681197,297.15,293.15,297.17410646075353,297.3785294039827,297.1501749758853,297.2011840259703,297.8583639599893,297.35247176531624,0.0,2624.8609508989703,136.2737461347709,1422.7778377103348,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143844.0,21143844.0,291.64215435714283,286.61392083193675,0.5706742933333334,137.37948120228174,1.0,1.0,1.0,3.0,0.2592617460542534,283.15,283.15,283.1499385073085,287.9692195871354,3.9682539682539675,1.2601540041895753,52932.86237433477,288.1594147714285,288.1972459819752,2.8625468612563525,1.217975253942789,1.2322388445466534,0.8426022608486167,0.5892506888989435,0.2838976170011661,0.2866606838953092,0.319161695619323,0.3217971173689074,0.6638974606778698,0.4352185503451563,297.15,293.15,297.1731779803985,297.3780999929931,297.1479313946912,297.1989187460516,297.85813106496323,297.35125183581954,0.0,2604.40371949466,131.79719201675658,1432.0506104051851,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143880.0,21143880.0,291.6255,286.610049727218,0.57148,135.70448442299258,1.0,1.0,1.0,3.0,0.25909797678061597,283.15,283.15,283.1498801959808,287.96193436330094,3.9682539682539675,1.163039017797478,53625.19206566969,288.17939999999993,288.1919257172387,2.867458339457403,1.2178536744498323,1.2323963268258078,0.843129351892062,0.5920771385024829,0.2837027261835838,0.2865187155628618,0.3191162277772435,0.3218085011800664,0.6654538598559491,0.43730615638830683,297.15,293.15,297.1719574715304,297.37556942472867,297.14551580293426,297.19644752418486,297.8560019380893,297.34909843229354,0.0,2562.03505387435,123.16638555159808,1445.7443436630138,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143916.0,21143916.0,291.60871278571426,286.60610821528275,0.5722902400000001,134.03661111891185,1.0,1.0,1.0,3.0,0.2589451321900811,283.15,283.15,283.14985030515624,287.9435153191259,3.9682539682539675,1.101450107752183,53929.79644565296,288.1995446571428,288.17461015550106,2.8700300391338573,1.2175801927375343,1.2323431297325198,0.8435051345789042,0.593717725487296,0.28348272084160053,0.2863397195008875,0.31904256457424574,0.32177823655342697,0.6669216503426655,0.4385178883433083,297.15,293.15,297.1703959634672,297.37129874297744,297.14287546002004,297.19373278362394,297.8524982104916,297.34616023211606,0.0,2496.955746595455,117.26418237267376,1456.179758962267,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143952.0,21143952.0,291.5917965714285,286.6020972633885,0.5731048533333334,132.3760864940764,1.0,1.0,1.0,3.0,0.2588030222904093,283.15,283.15,283.1499264228253,287.7899545431072,3.9682539682539675,1.0999503518151657,53783.03270774585,288.21984411428565,288.0095231291024,2.8714190561471744,1.2166758139759082,1.232012917353158,0.8435834664091919,0.5949057972855283,0.28307610929115723,0.2860952695827345,0.3188184724361488,0.32168827309847886,0.668178764147123,0.4393953941239105,297.15,293.15,297.16726928470104,297.3635583405676,297.1379339843878,297.189283020416,297.8456426807349,297.3407374621615,0.0,2448.09033787016,116.78151479586101,1465.2819739228773,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21143988.0,21143988.0,291.5747552142857,286.5980178505235,0.5739236799999999,130.72313575252306,1.0,1.0,1.0,3.0,0.258668048446836,283.15,283.15,283.1499073343728,287.39240272134725,3.9682539682539675,1.0989272504003538,53683.028364426515,288.2402937428571,287.61034878078294,2.8706214452266483,1.2139826777318579,1.2307736870430384,0.8428722301315568,0.5956393676237661,0.28210446103772535,0.28557590354364976,0.3181539415492686,0.3213791444353853,0.6688316567258757,0.43993720667534025,297.15,293.15,297.1596687050087,297.34650020866974,297.1259346433573,297.17963940765736,297.8290875135539,297.32816609564946,0.0,2412.8605385216692,116.45300566949528,1474.3036018209511,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144024.0,21144024.0,291.55759257142853,286.5938709675711,0.57474656,129.07798409828877,1.0,1.0,1.0,3.0,0.25853973045397044,283.15,283.15,283.1500009016688,287.3510177739351,3.9682539682539675,1.0982211047943111,53614.059549311176,288.26088891428566,287.569448354597,2.872221455526762,1.2090481605704975,1.2277743331587128,0.8412374192569011,0.5993461544745765,0.2805127779779501,0.28450397602153515,0.31697117005406916,0.3206397427384003,0.6688191254766617,0.4426750268086738,297.15,293.15,297.14663691605546,297.3189151502944,297.1064974655392,297.16409367653495,297.80227030037366,297.3076827017596,0.0,2374.4345609140787,116.22662582461138,1482.9195877011866,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144060.0,21144060.0,291.54031249999997,286.5896576174665,0.5755733333333334,127.44085673541034,1.0,1.0,1.0,3.0,0.25841520373887256,283.15,283.15,283.15013667690937,287.6592209031797,3.9682539682539675,1.097449123470967,53538.71132390987,288.2816249999999,287.92261849840503,2.876767282165119,1.205574090297945,1.2239757672096925,0.8402900822755311,0.6054023954489051,0.2795653569279971,0.28327414930917083,0.3162220234112818,0.3197434900295021,0.6694735934095175,0.4471481457494651,297.15,293.15,297.1378684852638,297.30078174389223,297.09608577403566,297.1544401989694,297.7874934585025,297.29533393213273,0.0,2380.842561246492,115.97947382339267,1490.999649377057,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144096.0,21144096.0,291.5229188571428,286.5853788153454,0.57640384,125.81197886792458,1.0,1.0,1.0,3.0,0.25828643804486406,283.15,283.15,283.1500394476372,287.6637641321044,3.9682539682539675,1.0967717843387932,53472.644164040976,288.3024973714285,287.9145752609858,2.8806072214311182,1.203988993153088,1.2213373626896702,0.840042842297976,0.6098830019841103,0.27927862524367286,0.2825597869346696,0.31596438771494584,0.31919176889131423,0.6707054080705056,0.45045750646410904,297.15,293.15,297.1342700611318,297.29183394771877,297.09451052506967,297.1511204739994,297.78275249467276,297.29089750051844,0.0,2406.3306648250787,115.76290877072098,1499.0169421025407,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144132.0,21144132.0,291.50541549999997,286.5810355886847,0.5772379200000001,124.1915756998684,1.0,1.0,1.0,3.0,0.25815392595852565,283.15,283.15,283.15007856692057,287.88902336785293,3.9682539682539675,1.0961786383243113,53414.8226377191,288.32350139999994,288.1399510568966,2.8849855803655604,1.2030289386646666,1.2197776662463098,0.8399672087847936,0.6136596044797608,0.2791855747733829,0.28223792004080483,0.3158596746005863,0.318925512911796,0.6720549567212709,0.45324689219475306,297.15,293.15,297.13243875905863,297.28538201958384,297.0955143214539,297.1498188463116,297.7802000274648,297.28867079477453,0.0,2431.055955289517,115.57348287599218,1507.2994983895048,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144168.0,21144168.0,291.48780628571427,286.5766289774362,0.5780754133333333,122.57987243527867,1.0,1.0,1.0,3.0,0.2580154960000543,283.15,283.15,283.1501006508087,288.1923588464686,3.9682539682539675,1.0956571905093941,53364.016287760576,288.3446324571428,288.4407326297429,2.889649672403602,1.2037462233580651,1.2193520399565676,0.840586208748583,0.6165666456446265,0.27960890245168935,0.2822872057517167,0.3161648711839178,0.31894421105361964,0.6739415911112595,0.455394022890401,297.15,293.15,297.13497628642665,297.28762309626,297.10308686971183,297.15354925459854,297.7865832269886,297.2931637467971,0.0,2470.353981498675,115.40712408216467,1515.9646093589947,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144204.0,21144204.0,291.47009507142855,286.5721600341515,0.57891616,120.97709427819225,1.0,1.0,1.0,3.0,0.2578693134397066,283.15,283.15,283.15009807993044,288.48004383754744,3.9682539682539675,1.0951988735127878,53319.38093916967,288.3658859142856,288.7191486034923,2.894966082480055,1.205989061875381,1.2203947002232098,0.8418254453493861,0.6185381812742315,0.2804590583766924,0.282783586773156,0.316824158903354,0.3193182816734905,0.6762735090293718,0.4568501923863991,297.15,293.15,297.14131944428067,297.2973062863433,297.115820283496,297.1614327691243,297.80003545579945,297.3031828478087,0.0,2513.9412072698306,115.26103712824232,1525.357424051846,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144240.0,21144240.0,291.45228571428567,286.5676298241006,0.57976,119.38346643264595,1.0,1.0,1.0,3.0,0.2577151054915457,283.15,283.15,283.15008564320925,288.73328475888985,3.9682539682539675,1.094797767602019,53280.33268404135,288.3872571428571,288.9628247289808,2.90112055243107,1.2094254762133914,1.222829025766516,0.8435334611923665,0.6197792823090655,0.28160388708412515,0.28366848456161786,0.31774330005379736,0.3200140383465227,0.6789131311281329,0.4577668653804038,297.15,293.15,297.15047552367577,297.3123135926462,297.13182971490374,297.1721688236341,297.81802891404607,297.31696331378123,0.0,2554.9017576101623,115.13328657751563,1535.7070261087056,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144276.0,21144276.0,291.43438207142856,286.56303942538176,0.5806067733333333,117.79921410267667,1.0,1.0,1.0,3.0,0.2575453858591289,283.15,283.15,283.1501846157076,288.666517584217,3.9682539682539675,1.315177060058709,51743.83563354629,288.4087415142856,288.8802957755939,2.9080030957246987,1.2127615257341113,1.226205391709487,0.8450929611051922,0.6206633294674992,0.28259646745674294,0.28476270912214724,0.3185859056848631,0.3209044183166679,0.6813484602174799,0.4584198195983263,297.15,293.15,297.15898840942305,297.3248741367962,297.14521443877754,297.1815207452408,297.8318924475294,297.3284980355534,0.0,2654.640505398577,134.4838184856766,1547.0891305325201,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144312.0,21144312.0,291.416388,286.5583899290246,0.58145632,116.22456249232124,1.0,1.0,1.0,3.0,0.25735872543964977,283.15,283.15,283.15012978281476,288.5548742891084,3.9682539682539675,1.4241179832438797,51053.59226525348,288.43033439999994,288.79924539459336,2.915024771934115,1.215059058597346,1.2292810978176165,0.8461210222262981,0.6219881888612023,0.283168717459799,0.2856538891560478,0.31913376301592344,0.32167501484364514,0.6833217399190595,0.4593983562306993,297.15,293.15,297.1645216765753,297.3305091321873,297.1527203406863,297.1869412003513,297.83764094880104,297.33446665972025,0.0,2727.8445218739826,143.7661845671101,1559.0518519141426,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144348.0,21144348.0,291.3983073571428,286.5536824390857,0.58230848,114.65973680561655,1.0,1.0,1.0,3.0,0.2571617938484879,283.15,283.15,283.1499696600352,288.44728562321325,3.9682539682539675,1.3587599694779608,51825.17727560317,288.45203117142853,288.71280705442024,2.922377829885992,1.2164366381985272,1.2315740080679343,0.8466904510086233,0.6242869160268739,0.2834024627602495,0.2862065964117339,0.3194352347878484,0.32221536518964744,0.6849342262090005,0.46109618827999566,297.15,293.15,297.167477798917,297.33034163104577,297.15559540616294,297.18915117214453,297.83722089900726,297.3359573814555,0.0,2738.5517015586092,139.2001707551217,1570.514505540249,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144384.0,21144384.0,291.380144,286.5489180727364,0.5831630933333334,113.10496224659946,1.0,1.0,1.0,3.0,0.2569691252198764,283.15,283.15,283.1499117905096,288.3928190858725,3.9682539682539675,1.2851675071403883,52529.487694142445,288.4738271999999,288.65497431961364,2.9286323669581686,1.2170337401205216,1.2329720905508679,0.8468988249159407,0.6267920616445518,0.2833875905457003,0.2864352514415346,0.31954311717811396,0.32251829394079495,0.6862968105559338,0.46294648029436153,297.15,293.15,297.16831732898567,297.3258030231102,297.15517891159675,297.1889232582797,297.8327174913211,297.3341880026587,0.0,2703.059869958469,133.4018589262564,1581.7304593618028,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144420.0,21144420.0,291.3619017857143,286.54409796034355,0.58402,111.56046401930678,1.0,1.0,1.0,3.0,0.25678571861718325,283.15,283.15,283.14988887996424,288.35730488260674,3.9682539682539675,1.2082267296242675,53143.39528304216,288.4957178571428,288.61747648078494,2.9338093130125222,1.2171335738845421,1.2337002896333404,0.8468960727912889,0.6292783853730227,0.2832381480076915,0.28645306629331,0.3195369064880187,0.3226561052174811,0.6875370343228943,0.4647828705255139,297.15,293.15,297.1678534265999,297.3188784503375,297.1530606377271,297.18732073431124,297.8263789619283,297.3306984421808,0.0,2654.470754712178,126.8298498382955,1592.7786190710715,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144456.0,21144456.0,291.34358457142855,286.53922324554327,0.58487904,110.0264673277754,1.0,1.0,1.0,3.0,0.25661374124348485,283.15,283.15,283.14985737195605,288.3305042224307,3.9682539682539675,1.1051440195740945,53830.33027544187,288.51769851428566,288.5917667814138,2.9378639553426504,1.2168952979546224,1.2339375146652447,0.8467652355090933,0.631540826044313,0.28301293149294976,0.28633838553506175,0.3194589389166608,0.32268124799600795,0.6887189166635628,0.4664539014937438,297.15,293.15,297.16654441731237,297.3106683994841,297.15005765953345,297.18491092057803,297.81932710914396,297.3263017012104,0.0,2594.334032492141,117.44128631213935,1603.7231927092573,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144492.0,21144492.0,291.3251962142857,286.53429508530695,0.5857400533333333,108.50319737604218,1.0,1.0,1.0,3.0,0.25645467103415204,283.15,283.15,283.1499384066477,288.25449151461083,3.9682539682539675,1.0995026964820385,53739.26461924589,288.53976454285703,288.5125085284841,2.9407669753808183,1.2162940539720197,1.2337743369073877,0.8464975636912442,0.6334737177096956,0.2827032779349975,0.28612844876679516,0.319302388789489,0.3226191334190417,0.6898293350556965,0.4678815286894862,297.15,293.15,297.1643529922505,297.3011107540453,297.1460865400844,297.1816365058397,297.81136925301837,297.32091120904767,0.0,2536.4920191019046,116.6377010493433,1614.569131903736,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144528.0,21144528.0,291.3067405714286,286.52931465000046,0.58660288,106.990879368144,1.0,1.0,1.0,3.0,0.2563034330139928,283.15,283.15,283.14989922588217,287.9461308245143,3.9682539682539675,1.098573488888147,53648.47114957543,288.5619113142856,288.1926586187076,2.9424463503620686,1.2142273632607488,1.2329538738917425,0.8455645836957473,0.635272337972784,0.2819424009032513,0.28573620472414996,0.3187868948645057,0.3224036442239524,0.6904306463512284,0.4692099834851614,297.15,293.15,297.1584768813296,297.283807974288,297.13647251962607,297.17410973953145,297.79531283079183,297.3096359891134,0.0,2499.8462865029205,116.33955847793685,1625.2144004447343,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144564.0,21144564.0,291.28822149999996,286.52428312343596,0.58746736,105.48973850811765,1.0,1.0,1.0,3.0,0.2561604125536786,283.15,283.15,283.1498725827935,287.5945189637966,3.9682539682539675,1.0977579763326872,53568.85014426941,288.58413419999994,287.85713019892574,2.9418730674679225,1.2102158876755986,1.2306416176443344,0.843774191680215,0.6370985998995994,0.280606465520801,0.28489472618751055,0.31780608998374044,0.3218274307186831,0.6904045086943033,0.47055885431944816,297.15,293.15,297.1478457220887,297.2567571014033,297.11987282245275,297.16122028402805,297.7695579704897,297.2910507800925,0.0,2449.920293805121,116.0783121112425,1635.2736129910973,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144600.0,21144600.0,291.26964285714286,286.51920170291737,0.5883333333333334,104.0,1.0,1.0,1.0,3.0,0.25602588470047777,283.15,283.15,283.1499787498808,287.6733309314886,3.9682539682539675,1.0970427808415475,53499.07206821331,288.60642857142847,288.08048948048884,2.940356090103768,1.205494308697984,1.226676539059554,0.8418063619878121,0.6398365856932262,0.27916654356433934,0.28357299785718565,0.3166971833551926,0.32085998972180113,0.6903580246068898,0.4725811212941283,297.15,293.15,297.1358402388698,297.22868756996894,297.1026491252293,297.14731666702806,297.7445712539463,297.2718129710085,0.0,2422.970373904003,115.8495220671388,1644.5659068605125,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144636.0,21144636.0,291.25100849999995,286.5140715992779,0.5892006399999999,102.5208407277628,1.0,1.0,1.0,3.0,0.2558924110358382,283.15,283.15,283.1499921833752,287.80992292090355,3.9682539682539675,1.096415252823356,53437.8847283622,288.62878979999994,288.243675173568,2.941788138013587,1.2022127752865637,1.2226675803199911,0.8406053670798918,0.6442265333944142,0.27833939251185164,0.28235654918724706,0.3160039315963862,0.3199290243293073,0.6910161690550155,0.47582352170298,297.15,293.15,297.1280144725513,297.2110765142672,297.09397312439353,297.1390324529207,297.7321975505539,297.26085882293734,0.0,2436.33265570102,115.6490229582425,1653.3855784960679,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144672.0,21144672.0,291.23232228571425,286.5088940369115,0.59006912,101.05132528301887,1.0,1.0,1.0,3.0,0.2557549075660977,283.15,283.15,283.15002983559384,288.08892675343196,3.9682539682539675,1.0958645949843333,53384.221482300374,288.6512132571428,288.5076278633189,2.9470999818004193,1.2003131323798133,1.2198279079428664,0.8399921271718083,0.6497110120462061,0.278028236874212,0.28163079955396386,0.31568078471177924,0.31933287727237547,0.6921492214187189,0.4798743389412118,297.15,293.15,297.1240581004601,297.20134276166374,297.09227353781455,297.13559645424846,297.7281699087517,297.25628815258773,0.0,2468.6199070569123,115.47327383398064,1662.1945603280872,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144708.0,21144708.0,291.21358807142855,286.5036702537968,0.5909386133333334,99.59151043126684,1.0,1.0,1.0,3.0,0.25561190965599423,283.15,283.15,283.1500339601066,288.22032970769243,3.9682539682539675,1.0953813782265893,53337.15277839871,288.6736943142856,288.5957186124803,2.951907471545129,1.1992407974739159,1.218352560203974,0.839611535702468,0.6536172073548943,0.2779495777286698,0.28140303626103497,0.3155494079422182,0.3190974814660562,0.6934124249832025,0.48275944148184524,297.15,293.15,297.1223549059311,297.1947698861241,297.09357906994205,297.13459921344486,297.72638608430293,297.254337831949,0.0,2490.8069892150475,115.3191951852764,1671.2302548838486,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144744.0,21144744.0,291.19480971428567,286.4984015015148,0.5918089599999999,98.14145293800539,1.0,1.0,1.0,3.0,0.2554651823268278,283.15,283.15,283.150048081707,288.3398224993452,3.9682539682539675,1.0949573658970704,53295.86810130131,288.69622834285707,288.68922522993785,2.9568494412486097,1.198679232868998,1.2176532220120717,0.8393774530516609,0.656909411286613,0.2779926822312732,0.2814096137117241,0.3155283411274111,0.3190479581690644,0.6947498206935568,0.48519105208425384,297.15,293.15,297.12201567700134,297.1902066975966,297.09637089177505,297.1349671477225,297.7258595120229,297.2538839852237,0.0,2506.5587742240587,115.18410672285452,1680.5360735316358,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144780.0,21144780.0,291.17599107142854,286.49308904525947,0.59268,96.70120956873315,1.0,1.0,1.0,3.0,0.2553151312302637,283.15,283.15,283.15003808374763,288.3891854514351,3.9682539682539675,1.094585211995717,53259.645878912765,288.71881071428567,288.67336368754997,2.96152449087637,1.1986684521650286,1.2175050758099246,0.8393396739463433,0.6595744380565983,0.2781657175182796,0.2815589848487334,0.31562578224351806,0.3191214691677603,0.6962082797101237,0.48715943177275506,297.15,293.15,297.1230863464974,297.1881705052101,297.1006899817258,297.1367424266417,297.72730092199123,297.2551980364133,0.0,2519.8717338865968,115.06562654931342,1690.156391904512,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144816.0,21144816.0,291.157136,286.4877341638419,0.5935515733333333,95.27083708894878,1.0,1.0,1.0,3.0,0.2551618904188269,283.15,283.15,283.1500560481021,288.5677930265907,3.9682539682539675,1.094258502932338,53227.85701128509,288.7414367999999,288.8488825824438,2.965935866904493,1.1994043529894995,1.217785850224288,0.839635943947586,0.6617321302168234,0.27853887044995795,0.28180331958953864,0.31589357213391106,0.3192840427126035,0.697911724661599,0.48875309584775006,297.15,293.15,297.1260348975125,297.1902908747518,297.1074121032821,297.1405265671403,297.73273537523767,297.2593999635848,0.0,2540.582393347346,114.9616809216193,1700.2121148595406,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144852.0,21144852.0,291.13824835714286,286.48233814968756,0.59442352,93.85039226415094,1.0,1.0,1.0,3.0,0.25500359999641864,283.15,283.15,283.15007654170324,288.83281769513144,3.9682539682539675,1.0939718779126717,53199.97614506999,288.7641019714285,289.11804401334786,2.970095322806896,1.2012832827342939,1.2188188729041425,0.8404745932909738,0.6630903324970283,0.2792363154656598,0.2822535547551773,0.3164282456605777,0.319618819537479,0.700012576380288,0.4897562594224432,297.15,293.15,297.13180151913895,297.19893283434044,297.1180283567831,297.1474116485923,297.7445109925356,297.26813707027804,0.0,2571.8094717367117,114.87053966011271,1709.5724785980417,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144888.0,21144888.0,291.119332,286.4769023088271,0.59529568,92.43993185983828,1.0,1.0,1.0,3.0,0.25483857795591125,283.15,283.15,283.1500771502764,289.08917772126136,3.9682539682539675,1.0937201974518254,53175.500462296885,288.78680159999993,289.3628816732035,2.9711813057111582,1.2043389795539095,1.22078803144063,0.8419080799642061,0.661840455479996,0.28025139327825577,0.282978298922982,0.3172294639426846,0.3201732556435996,0.7001526388888889,0.4888331045179001,297.15,293.15,297.1403578169349,297.2144680078493,297.13229365126585,297.1572666020754,297.7626568566381,297.28140858695275,0.0,2607.5595147265562,114.79054957899653,1710.1708875290662,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144924.0,21144924.0,291.10039078571424,286.4714279608811,0.5961678933333333,91.03951264150943,1.0,1.0,1.0,3.0,0.2546625899544542,283.15,283.15,283.1498554637926,289.1136776323858,3.9682539682539675,1.0941600508561165,53218.27946214378,288.8095310571428,289.34444164742115,2.9725896552460136,1.2078925871170245,1.2237675347854744,0.8435917580589595,0.6599088219315975,0.2813353686939447,0.2839682999175634,0.3181135211058842,0.320952205990406,0.7001526388888889,0.48740640656307377,297.15,293.15,297.1498410983761,297.2324002605578,297.14685662030223,297.1677247510247,297.7818447654942,297.295733499151,0.0,2673.3912093347285,114.93036964935854,1707.507332062718,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144960.0,21144960.0,291.08142857142855,286.4659164390375,0.59704,89.64919137466308,1.0,1.0,1.0,3.0,0.25447715996216763,283.15,283.15,283.1498440531604,288.95888606308665,3.9682539682539675,1.094819467170674,53282.444803245715,288.83228571428566,289.22084018716833,2.973105749205359,1.210238598170836,1.2267246444867823,0.8446737918091688,0.6575573862024662,0.281931411811771,0.2848602894387362,0.3186512922027518,0.3216839963823136,0.7001526388888889,0.4856696441484644,297.15,293.15,297.1558534637206,297.2423102655944,297.1545958085712,297.17355829319916,297.7911145307594,297.303486472369,0.0,2689.737036501089,115.14019539788751,1701.194325396066,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21144996.0,21144996.0,291.06244921428566,286.4603690900233,0.59791184,88.26902482479784,1.0,1.0,1.0,3.0,0.2542968982772342,283.15,283.15,283.1499378092211,288.8678755982735,3.9682539682539675,1.0946746224825885,53268.34719390533,288.8550609428571,289.12896379106667,2.9745084960069383,1.211486999589794,1.2287963024081558,0.8452712747354005,0.65659988670493,0.2821312059793261,0.28537566881637433,0.31889526706407506,0.32215500956408,0.7001526388888889,0.48496243828324503,297.15,293.15,297.1588186514576,297.2459451489172,297.15696358217804,297.1755942613426,297.7936237813703,297.3061890850532,0.0,2647.2233199083116,115.0940842020354,1699.7513229395993,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
