,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21145032.0,21145032.0,291.0434565714285,286.4547872740699,0.5987832533333334,86.8990697574124,1.0,1.0,1.0,3.0,0.2541240000428432,283.15,283.15,283.1499025559565,288.6993368205633,3.9682539682539675,1.0943951881854574,53241.155363517,288.87785211428564,288.957639707158,2.975413464845752,1.2115388077687586,1.2298452763966767,0.8453147355303132,0.6563203370114058,0.28193904404160586,0.2855191774575253,0.3188355574744861,0.32235157490327687,0.7001526388888889,0.48475596383246017,297.15,293.15,297.1585983202167,297.2426957265914,297.1542170388899,297.17385551587915,297.7891819398699,297.30370970828943,0.0,2607.9056057833523,115.00516107633764,1700.533746217572,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145068.0,21145068.0,291.0244545,286.4491723648716,0.59965408,85.53938293800539,1.0,1.0,1.0,3.0,0.2539600370248102,283.15,283.15,283.1499044728598,288.4985187015012,3.9682539682539675,1.0938818636882606,53191.221701425035,288.9006545999999,288.7610944050636,2.9748582993650734,1.2103383183903267,1.2297112625993192,0.8447982707521666,0.656274680740027,0.28136941414223693,0.28527826307273446,0.3184716893268891,0.3222495736758252,0.7001526388888889,0.4847222422660403,297.15,293.15,297.155179770264,297.2327721873241,297.14675020046036,297.16849039307834,297.77848797976253,297.2963361061779,0.0,2561.6417726859595,114.84192674251454,1701.8701212850021,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145104.0,21145104.0,291.00544685714283,286.4435257495387,0.60052416,84.19002113207547,1.0,1.0,1.0,3.0,0.25380418687562856,283.15,283.15,283.14991040429135,288.1629940701706,3.9682539682539675,1.0935661937905086,53160.52653161145,288.9234637714285,288.41911106756527,2.9726274556789822,1.2074596447005619,1.228244702845198,0.84351876624877,0.6564519400135672,0.28030408670126694,0.28463190319170845,0.31770433359073125,0.3218226871371965,0.7001526388888889,0.4848531653612844,297.15,293.15,297.14758283488385,297.21393704690234,297.1332140569054,297.1584178463347,297.75931157140053,297.2824926712854,0.0,2526.497696400985,114.74162172784624,1703.5356996044134,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145140.0,21145140.0,290.98643749999997,286.43784882854385,0.6013933333333333,82.85104110512128,1.0,1.0,1.0,3.0,0.25365570690733513,283.15,283.15,283.1500122046445,288.108560012914,3.9682539682539675,1.093364223856552,53140.8919880325,288.94627499999996,288.36458780683046,2.9685636960170885,1.202831075980219,1.2250636402402917,0.8414694981629327,0.6570902136480542,0.27875938721326987,0.283479500055826,0.31653137451508606,0.3209843653805274,0.7001526388888889,0.485324592092145,297.15,293.15,297.13580571650925,297.18650271378795,297.1140869334021,297.1438187613618,297.7326150521921,297.26256583545063,0.0,2489.956853198713,114.67747565829156,1705.1575136177178,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145176.0,21145176.0,290.9674302857143,286.43214301566235,0.60226144,81.5224996226415,1.0,1.0,1.0,3.0,0.25351068961326906,283.15,283.15,283.15008735714383,288.3316629191866,3.9682539682539675,1.0931869598323227,53123.662222245184,288.9690836571428,288.71630137190834,2.9619702563552583,1.1993951605044455,1.2209890737039975,0.8401238409045331,0.6569918223794077,0.27773028457586424,0.2821452766719482,0.31570848064076407,0.31996321374693887,0.7001526388888889,0.48525192063649175,297.15,293.15,297.12756338354376,297.16873408723677,297.1023362332761,297.13406707552383,297.7185968159701,297.2502595191101,0.0,2493.0401129505635,114.62119581590044,1706.636297029696,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145212.0,21145212.0,290.94842907142856,286.4264097379065,0.60312832,80.20445345013476,1.0,1.0,1.0,3.0,0.2533646958085569,283.15,283.15,283.15008562435855,288.45412439999035,3.9682539682539675,1.093031371670776,53108.5416160638,288.9918851142856,288.93438977344687,2.9598207294977135,1.1965782229797646,1.217626765906732,0.8391771909152876,0.6587424311559891,0.2770024553208904,0.2811350152182556,0.3150743042631099,0.31915645518897096,0.7001526388888889,0.4865449143118813,297.15,293.15,297.12124035562425,297.1565382734468,297.0949214113332,297.12700453802995,297.7111144377628,297.2421638032394,0.0,2506.1978511383677,114.57181295896787,1708.7193456852776,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145248.0,21145248.0,290.9294377142857,286.4206504354543,0.6039938133333334,78.89695935309973,1.0,1.0,1.0,3.0,0.25321598370329323,283.15,283.15,283.1500719597779,288.56195196232534,3.9682539682539675,1.0928948020320504,53095.2710706559,289.01467474285704,289.06832929456925,2.9618887753067686,1.1944429058565784,1.215070903970823,0.8385517863623624,0.6621433805236134,0.2765526039233632,0.2804600500133928,0.31462920201981914,0.31857747496099004,0.7001526388888889,0.4890568439225883,297.15,293.15,297.11691928806624,297.1487460926166,297.0913694218568,297.12252676334657,297.7080527331088,297.237522859799,0.0,2524.0963814067322,114.52847809749916,1711.5270030689296,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145284.0,21145284.0,290.91046007142853,286.4148665615714,0.60485776,77.60007409703505,1.0,1.0,1.0,3.0,0.25306282036318756,283.15,283.15,283.1500459401211,288.68942030899586,3.9682539682539675,1.0927749271675165,53083.62413198943,289.0374479142857,289.1811356822872,2.9643270686620093,1.1935988023248192,1.2133371105012274,0.8384371963719565,0.6649673016279396,0.27652285893392337,0.2801099114453165,0.3145089365578645,0.31822390183877697,0.7001526388888889,0.49114258242483844,297.15,293.15,297.1160893000925,297.1474929633496,297.0933508736549,297.1221871511011,297.7112436584133,297.2380727893223,0.0,2550.246157571439,114.49044959813094,1714.8530865160546,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145320.0,21145320.0,290.89149999999995,286.40905958252773,0.60572,76.31385444743935,1.0,1.0,1.0,3.0,0.2529048030065243,283.15,283.15,283.15002464220913,288.77219271299646,3.9682539682539675,1.092669705042606,53073.4018937666,289.06019999999995,289.2153262472775,2.967317834010275,1.1934411640787173,1.2126558087361554,0.8385525433842493,0.6671511977313297,0.27667667685423664,0.2801018106977163,0.3145451192269509,0.3181337184273301,0.7001526388888889,0.4927556006429383,297.15,293.15,297.11704912685013,297.1490802123124,297.09760029239936,297.1237599984857,297.71621439706803,297.2407408054231,0.0,2571.273952836737,114.45707635476143,1719.1142978033724,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145356.0,21145356.0,290.87256135714284,286.4032309775083,0.6065803733333334,75.03835716981132,1.0,1.0,1.0,3.0,0.2527427711725233,283.15,283.15,283.1500282463208,288.880081853352,3.9682539682539675,1.092577369761362,53064.432412121445,289.08292637142847,289.2692761945869,2.967058617728566,1.1937517399583966,1.2125603540798806,0.8388442976780508,0.6669330193427583,0.27693200779802907,0.28026767169635164,0.31467890820837663,0.3181825737414496,0.7001526388888889,0.49259445482880587,297.15,293.15,297.11916594157753,297.1527394738467,297.10297245545894,297.12645081403434,297.7223065983828,297.24472705666005,0.0,2588.407923342089,114.42779573392615,1716.0799924028452,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145392.0,21145392.0,290.85364799999996,286.39738223851776,0.60743872,73.77363902964959,1.0,1.0,1.0,3.0,0.25257764040263736,283.15,283.15,283.15003945499717,288.95680628060825,3.9682539682539675,1.0924962935243592,53056.55726297421,289.10562239999996,289.2942772074428,2.9644507728283624,1.1942118647954603,1.2128352541793066,0.8392280810631172,0.6650454036952571,0.27717798989068654,0.28051823943807164,0.31482647228239097,0.3183090790023853,0.7001526388888889,0.4912002683455463,297.15,293.15,297.1215688597336,297.1573395797838,297.1079897484421,297.1291858934216,297.7284034733167,297.2488975109395,0.0,2598.9273257101772,114.40208958240305,1708.5983001319573,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145428.0,21145428.0,290.83476378571424,286.3915148702799,0.60829488,72.51975679245282,1.0,1.0,1.0,3.0,0.25240950905904613,283.15,283.15,283.1500403275423,289.0341832100589,3.9682539682539675,1.0924251257782631,53049.64503337222,289.1282834571428,289.30117966678216,2.9602221315238535,1.1951900753890499,1.2133606477173269,0.8399437232110211,0.6620252295908372,0.27754715187865003,0.28080810172995213,0.3150853822482145,0.3184804448698143,0.7001526388888889,0.4889695780463601,297.15,293.15,297.1251934839571,297.16576377995216,297.1143660192972,297.1331522522134,297.7378489722994,297.2552649015439,0.0,2612.2771859657614,114.37952818477551,1698.402079110836,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145464.0,21145464.0,290.81591257142856,286.3856303901304,0.6091486933333333,71.27676722371967,1.0,1.0,1.0,3.0,0.2522371744258909,283.15,283.15,283.15007409114116,289.32621387699106,3.9682539682539675,1.0923627693592408,53043.58898173901,289.1509049142856,289.5884934738997,2.956731455597564,1.1972639205902595,1.2143732285277546,0.8413063197425215,0.6590263512324205,0.2782375567568429,0.2812094102730271,0.31560483286586816,0.31875429750674655,0.7001526388888889,0.48675461671258485,297.15,293.15,297.1314930471847,297.18174396520294,297.124619870805,297.1401417823175,297.75465571351253,297.26653087580456,0.0,2640.8298619565967,114.35976255201386,1690.3354271516223,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145500.0,21145500.0,290.7970982142857,286.37973032790546,0.61,70.04472708894879,1.0,1.0,1.0,3.0,0.2520581022531461,283.15,283.15,283.1500577374023,289.5380244531586,3.9682539682539675,1.0923079090693613,53038.26123956911,289.17348214285704,289.7874751900572,2.957002352179768,1.2005357384432314,1.216537036794134,0.8432605039117035,0.657198190966144,0.27926007659722585,0.28193420311951894,0.31639899583819786,0.319296098711834,0.7001526388888889,0.4854043437712428,297.15,293.15,297.1406145389031,297.20428143437294,297.1387193134631,297.1501941940964,297.7770948078484,297.2821808577368,0.0,2674.070097984029,114.34237490081846,1688.3612666243891,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145536.0,21145536.0,290.7783245714285,286.373816225823,0.6108486399999999,68.82369315363881,1.0,1.0,1.0,3.0,0.25187318468921605,283.15,283.15,283.150081255066,289.5880052332284,3.9682539682539675,1.1478633977883757,52641.982441808854,289.19601051428566,289.8205754260938,2.9593157370251975,1.203937416639189,1.2196071456308468,0.8451883167207573,0.6557834818060807,0.2802399992330795,0.28288604108847276,0.31718669149087686,0.3200349641333682,0.7001526388888889,0.48435944440769135,297.15,293.15,297.1497041813275,297.2255964950436,297.1517078139698,297.15976487968214,297.79659159999886,297.2966729940044,0.0,2697.4683823631335,119.29713931055005,1687.7680873330703,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145572.0,21145572.0,290.7595955,286.36788963836017,0.6116944533333334,67.61372218328842,1.0,1.0,1.0,3.0,0.2516821280472237,283.15,283.15,283.1499726695791,289.44713022393984,3.9682539682539675,1.1227027561662033,52861.56044111657,289.2184853999999,289.6786012058575,2.963148930407037,1.2063624783117626,1.2226714950947797,0.8465276017662878,0.6553289069426798,0.2808240952892188,0.28374699262295316,0.317693683431685,0.32073272451449514,0.7001526388888889,0.484023696963013,297.15,293.15,297.15592137713566,297.2388913813774,297.15910063466345,297.1655333736022,297.8065418815246,297.3051977296607,0.0,2714.551325139752,117.1533551880627,1687.958037107703,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145608.0,21145608.0,290.74091485714285,286.3619521321235,0.61253728,66.41487094339622,1.0,1.0,1.0,3.0,0.2514947610858894,283.15,283.15,283.149913954246,289.28400268828455,3.9682539682539675,1.0925272857425607,53059.567550026,289.24090217142844,289.52070285814705,2.965981288902347,1.2075161573303643,1.2248117289144613,0.8471978298914726,0.6551931519838597,0.2809629370483297,0.28424075449622704,0.31786696121495683,0.321168669377161,0.7001526388888889,0.4839234288131527,297.15,293.15,297.15863372384734,297.24352777003895,297.1605029406922,297.16701751108974,297.80752344226977,297.3074410775876,0.0,2678.609141775731,114.41191556917367,1689.0491365597347,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145644.0,21145644.0,290.7222865,286.35600528571524,0.61337696,65.2271961994609,1.0,1.0,1.0,3.0,0.2513152978915549,283.15,283.15,283.14993017772963,288.9667169407698,3.9682539682539675,1.0923705229074352,53044.341987049556,289.2632561999999,289.19391383173905,2.967486481957796,1.2069440475278506,1.2257111069744266,0.8470056259047912,0.6554447151269731,0.2805412463659487,0.2843018117036507,0.3176063366129185,0.32128020113949607,0.7001526388888889,0.48410923249319715,297.15,293.15,297.1568125431078,297.23748633471513,297.1546643310958,297.16316141774803,297.79791907010105,297.30200873935354,0.0,2642.4429211566435,114.36222013547814,1690.5487106758474,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145680.0,21145680.0,290.7037142857143,286.35005068959316,0.6142133333333333,64.05075471698112,1.0,1.0,1.0,3.0,0.2511431090383877,283.15,283.15,283.14990828067704,288.4933685359705,3.9682539682539675,1.092505740945513,53057.474885874486,289.28554285714273,288.7247843076173,2.966769281209047,1.2037525809789136,1.224709096377591,0.8455499320425499,0.6561417450701,0.27930695135808825,0.28374634585697694,0.3167030581258785,0.3209147356675357,0.7001526388888889,0.4846240564333468,297.15,293.15,297.148338731088,297.2162976115825,297.1386359706435,297.15163142134196,297.7735748351846,297.28569571396815,0.0,2606.5408119266745,114.405084798778,1692.145146278607,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145716.0,21145716.0,290.68520207142853,286.34408994592525,0.61504624,62.88560326145552,1.0,1.0,1.0,3.0,0.25098090789320565,283.15,283.15,283.14995626270803,288.48031759846197,3.9682539682539675,1.092433469848645,53050.45543520566,289.30775751428564,288.82945947372525,2.963241488978434,1.1990138641900567,1.221293103194708,0.8434492761195655,0.6573717381312154,0.2776918224436921,0.2824557620279211,0.31546128949945995,0.3199635157520459,0.7001526388888889,0.4855325251158248,297.15,293.15,297.1362673946123,297.18819012112834,297.11842578962796,297.13648399184393,297.7448012758043,297.2648337146034,0.0,2558.6251206756715,114.3821732458279,1693.4159323841006,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145752.0,21145752.0,290.6667537142857,286.3381246684396,0.61587552,61.731798598382746,1.0,1.0,1.0,3.0,0.25082344645449356,283.15,283.15,283.1499656719917,288.540004083456,3.9682539682539675,1.092369979581568,53044.289220418956,289.32989554285706,288.97205686344523,2.958578764976055,1.1954916827140036,1.2171278680232573,0.8420724875325002,0.6585257406533064,0.27662337389825276,0.28104701063852433,0.31458554932068755,0.31887521139997244,0.7001526388888889,0.4863848674451948,297.15,293.15,297.1278019342976,297.1700187758168,297.1060305592867,297.12639770171387,297.7294057105873,297.2519309363405,0.0,2556.4277917909258,114.36204792045208,1694.5965173065206,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145788.0,21145788.0,290.6483730714285,286.3321564822681,0.6167010133333334,60.58939749326146,1.0,1.0,1.0,3.0,0.25066527042919445,283.15,283.15,283.1499191815018,288.49251376456726,3.9682539682539675,1.0923142479622088,53038.876825756044,289.35195231428565,288.9172251748509,2.9536196922516162,1.1926263885396704,1.2135914199732594,0.8410287900158205,0.6588305655921808,0.2758401869303687,0.27997351719651936,0.3139000587970031,0.31799522439368527,0.7001526388888889,0.4866100101060441,297.15,293.15,297.1213611619909,297.1566291908833,297.0977862118717,297.1190301354735,297.71981032116383,297.24292340427667,0.0,2562.4474210474136,114.34438388670505,1696.183383683727,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145824.0,21145824.0,290.63006399999995,286.32618702378534,0.6175225599999999,59.458456711590294,1.0,1.0,1.0,3.0,0.2505058473708915,283.15,283.15,283.1499154314964,288.5170821767804,3.9682539682539675,1.092265327983252,53034.12617338414,289.3739232,288.91133364439645,2.953121178785451,1.189877698780517,1.210803511767104,0.8401111396166587,0.6609898212927188,0.2751575762996653,0.27919751463652637,0.31326406377348814,0.31732346523425436,0.7001526388888889,0.4882048290065848,297.15,293.15,297.11546849794973,297.1452997809949,297.09115290544787,297.11255109159003,297.7123805558383,297.23537056636417,0.0,2568.550878062296,114.32888027942016,1698.5997546371777,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145860.0,21145860.0,290.6118303571428,286.32021794044266,0.61834,58.33903301886792,1.0,1.0,1.0,3.0,0.25034348550605845,283.15,283.15,283.1499216726083,288.64003238910243,3.9682539682539675,1.0922223843781524,53029.95606609958,289.39580357142853,288.97119405730797,2.9550310155725685,1.1881608156982417,1.2085407785564546,0.8396411325715591,0.6640193595664602,0.27484771838500577,0.27865561236148634,0.3129018844197997,0.31680593386148564,0.7001526388888889,0.4904424356493138,297.15,293.15,297.1124592106357,297.1398609490682,297.08955755246205,297.10966201015884,297.71083356993654,297.2324746584523,0.0,2586.8023549840805,114.31527183860517,1701.4558285159294,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145896.0,21145896.0,290.59367599999996,286.31425089059604,0.6191531733333333,57.23118318059299,1.0,1.0,1.0,3.0,0.25017690575997514,283.15,283.15,283.14993049093374,288.7762215287321,3.9682539682539675,1.0921846880818902,53026.29564223986,289.4175887999999,289.04543345719986,2.9572713448458807,1.187317259989483,1.2071720142622249,0.8395060320201689,0.666404421976357,0.2748034837573101,0.2784295978046059,0.31275188913435964,0.31652199567979744,0.7001526388888889,0.49220403461571915,297.15,293.15,297.1117997214385,297.13869143787605,297.0914134484686,297.10945746346965,297.712832051783,297.23283882460714,0.0,2606.734319446058,114.30332710701222,1705.0365725566285,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145932.0,21145932.0,290.5756047857143,286.3082875433299,0.61996192,56.134963962264145,1.0,1.0,1.0,3.0,0.2500060613000385,283.15,283.15,283.14994646820793,288.9270600264427,3.9682539682539675,1.0921516014185828,53023.0829317256,289.43927425714276,289.1527576656965,2.9592786977105354,1.1871749254315387,1.206606493167145,0.8396404306801978,0.6679308007940723,0.2749504919750011,0.27845493108814257,0.312763322416854,0.3164352105249318,0.7001526388888889,0.49333141280778353,297.15,293.15,297.1129546748725,297.1408223271119,297.09562905269377,297.111212429398,297.7172075362623,297.2355652040677,0.0,2625.8347245831055,114.29284369970122,1708.0759857073188,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21145968.0,21145968.0,290.5576205714286,286.30232957827496,0.62076608,55.05043212938005,1.0,1.0,1.0,3.0,0.24983123264604717,283.15,283.15,283.1499598317223,289.08056492312244,3.9682539682539675,1.0921225538076311,53020.262492877315,289.4608553142856,289.28610504283677,2.9574446844895625,1.1876299568374094,1.2065402529426579,0.8400625478182048,0.6667890574985323,0.27524570815403726,0.27862825114177187,0.3129060995724373,0.31646610919185225,0.7001526388888889,0.49248812510135803,297.15,293.15,297.1155889051861,297.14635446933227,297.1015649989073,297.1144870846601,297.724203600183,297.2404398116538,0.0,2644.253650596286,114.2836405787586,1702.5659972214253,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21146004.0,21146004.0,290.5397272142857,286.29637868542125,0.6215654933333333,53.977644447439346,1.0,1.0,1.0,3.0,0.24965293132631888,283.15,283.15,283.1499705789771,289.2285128421146,3.9682539682539675,1.09209705535914,53017.786729245796,289.4823273428571,289.455271792668,2.9540021789559012,1.1884774550951764,1.2068881018201145,0.8407223576226751,0.6643683947460925,0.27561707513242417,0.278899404554846,0.31312576280981774,0.3165846880096588,0.7001526388888889,0.4907002318432951,297.15,293.15,297.11912443884466,297.1545579770401,297.1082406388953,297.11856637285086,297.7330650132335,297.2467108881729,0.0,2660.8001386134933,114.27556233946751,1694.1496846829787,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21146040.0,21146040.0,290.52192857142853,286.2904365649265,0.62236,52.9166576819407,1.0,1.0,1.0,3.0,0.24947243999409544,283.15,283.15,283.1500052474545,289.3833421966058,3.9682539682539675,1.0920746723361068,53015.61350448569,289.50368571428567,289.625501474319,2.949159639164295,1.189224680642552,1.2073849029916979,0.8413908359072028,0.661038607857069,0.27590479026728015,0.2791738997398948,0.3132975661990341,0.31672044390877635,0.7001526388888889,0.4882408625967236,297.15,293.15,297.12226725142165,297.16255548816906,297.1135892499787,297.12190773486515,297.74073613061347,297.2522111710096,0.0,2671.112442379993,114.26847141915765,1683.1694984174223,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21146076.0,21146076.0,290.50422849999995,286.2845049269189,0.6231494399999999,51.86752859838275,1.0,1.0,1.0,3.0,0.24929019069392883,283.15,283.15,283.15002399629526,289.4596574171248,3.9682539682539675,1.0920550323594989,53013.70664578321,289.52492579999995,289.695139717726,2.9461529701271085,1.1898637673601753,1.2080224471215604,0.8420632039856512,0.6586872167353216,0.2761176325017677,0.27944080984264025,0.31342368947479005,0.3168688653862682,0.7001526388888889,0.48650413312897606,297.15,293.15,297.1249965261022,297.1702519207301,297.1177477275533,297.12454684190226,297.7472292842118,297.25695446009996,0.0,2676.7590349008983,114.26224973342643,1678.0315418370767,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21146112.0,21146112.0,290.4866308571428,286.27858549129496,0.6239336533333334,50.83031396226414,1.0,1.0,1.0,3.0,0.2491058333432021,283.15,283.15,283.150021943567,289.55108521825014,3.9682539682539675,1.0920377806674286,53012.03169554449,289.5460429714285,289.78465296638376,2.945805824936342,1.1910072285387878,1.2088104211081863,0.843002889222561,0.6577779511741079,0.27647183348487153,0.279710044316286,0.31366603324310677,0.31703522182385785,0.7001526388888889,0.4858325526847178,297.15,293.15,297.1289106613829,297.18089120839574,297.1235507276452,297.1284939372837,297.7564225246478,297.26365381187105,0.0,2688.9743665167875,114.25678480989956,1675.7274378799962,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21146148.0,21146148.0,290.4691395,286.2726799875129,0.62471248,49.805070539083545,1.0,1.0,1.0,3.0,0.24891928312678055,283.15,283.15,283.1500100993573,289.5741896446636,3.9682539682539675,1.0920226397148571,53010.56169678166,289.5670325999999,289.8003820402444,2.9462963151472366,1.1920857354814536,1.2098430237254112,0.8438694854684615,0.6571574623502721,0.2767727746233444,0.28002753832570204,0.31387568339210925,0.3172482788792788,0.7001526388888889,0.48537426175438425,297.15,293.15,297.13250186396135,297.19021682576664,297.12843907239727,297.13188504693306,297.76361971834,297.26933250547967,0.0,2696.4730532350554,114.25198866084479,1674.5732992131493,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21146184.0,21146184.0,290.4517582857143,286.2667901543803,0.62548576,48.79185509433962,1.0,1.0,1.0,3.0,0.24873167782474945,283.15,283.15,283.1499981375856,289.55722376095554,3.9682539682539675,1.0920094729423486,53009.28338299366,289.5878900571428,289.78314413972623,2.9481065896433205,1.1928640791709886,1.2108394301718413,0.8445312140833998,0.657366906223692,0.2769500925832711,0.28029525277571005,0.31399672567308445,0.3174343537576037,0.7001526388888889,0.48552895628539755,297.15,293.15,297.1351726014437,297.19666077013215,297.1315404803238,297.1340568800253,297.767531073464,297.2729923610778,0.0,2698.4429617040546,114.24781797464605,1674.1043772444755,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21146220.0,21146220.0,290.43449107142857,286.2609177398378,0.6262533333333333,47.79072439353099,1.0,1.0,1.0,3.0,0.2485448915144892,283.15,283.15,283.14997374219035,289.430689297527,3.9682539682539675,1.0919979477156379,53008.164453533944,289.6086107142856,289.65325606559145,2.949405992091282,1.1928162112626652,1.2114151410523053,0.8447419133973814,0.6576828182378994,0.2768481350079188,0.28040480468902984,0.31390364823165473,0.31750375346089743,0.7001526388888889,0.4857622878222972,297.15,293.15,297.13562046371726,297.19736940782553,297.1309463170451,297.13354134623995,297.76546773590496,297.2725890541466,0.0,2690.154653772444,114.24416734469924,1674.4904252734689,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21146256.0,21146256.0,290.41734171428567,286.2550645007366,0.62701504,46.80173520215633,1.0,1.0,1.0,3.0,0.24836096544644498,283.15,283.15,283.1499524915489,289.2393084711222,3.9682539682539675,1.0919877068438764,53007.17022589798,289.62918994285707,289.4630830008493,2.950290859897281,1.191644880902539,1.211237338143783,0.8443740717605295,0.6584546910236414,0.276389048682663,0.2802593875516277,0.31353046237814775,0.31737851636855197,0.7001526388888889,0.48633239043089865,297.15,293.15,297.13317425733953,297.1910232472755,297.1258043751696,297.12964087698776,297.75642586061815,297.2672137234781,0.0,2671.6610438190974,114.24092360062485,1675.3075258439626,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21146292.0,21146292.0,290.40031407142857,286.24923220261275,0.62777072,45.824944285714274,1.0,1.0,1.0,3.0,0.24818113695212476,283.15,283.15,283.1499905796849,289.24467079753305,3.9682539682539675,1.09197868479729,53006.29433474905,289.6496231142856,289.52766756471357,2.950334128142378,1.1897174539442685,1.2100140276217002,0.8436490137319844,0.6596861306303476,0.2757266517444683,0.2797825282644838,0.31298462106773917,0.31699344366752424,0.7001526388888889,0.48724192752701945,297.15,293.15,297.12889732888044,297.1806125687533,297.1182811797666,297.12380786730847,297.74434033161145,297.2591878552641,0.0,2657.465589593727,114.2380659637817,1676.335666929102,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21146328.0,21146328.0,290.38341199999996,286.2434226194549,0.6285202133333333,44.8604084097035,1.0,1.0,1.0,3.0,0.24800272023566367,283.15,283.15,283.1499956524845,289.29890036955874,3.9682539682539675,1.0919707637126639,53005.525334719685,289.66990559999994,289.64100101696755,2.9499999951134463,1.188193175853549,1.2083511237225335,0.8431596536420803,0.6610638508740874,0.27525737304087056,0.279207181858665,0.31256511853836955,0.31651604246429693,0.7001526388888889,0.48825950700305193,297.15,293.15,297.1258309371876,297.1734987386019,297.11354149715686,297.1197511461269,297.73715371956155,297.25395520772696,0.0,2659.34595127125,114.23555708391224,1677.6403586937693,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21146364.0,21146364.0,290.36663935714284,286.23763753346856,0.62926336,43.90818433962264,1.0,1.0,1.0,3.0,0.24782354795398887,283.15,283.15,283.1499873611974,289.3398366836952,3.9682539682539675,1.0919638104293243,53004.850296018994,289.6900327714285,289.70678809575355,2.949884259596231,1.1869676388718848,1.2068735533815873,0.8428211679585443,0.6623573254950181,0.27492337708155146,0.27874393639565387,0.3122348235085566,0.31610552208876896,0.7001526388888889,0.48921486294923106,297.15,293.15,297.1236600933592,297.1685227337399,297.1107357978805,297.1169498144703,297.7327907698002,297.25053184185,0.0,2666.16998385395,114.23335477007251,1679.475303885849,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.24764305428287348,283.15,283.15,283.1499718485019,289.3423163980057,3.9682539682539675,1.0919577066322554,53004.25773069303,289.7099999999999,289.70751765311803,2.950127194949919,1.185862308167232,1.2056778144386624,0.8425282369839034,0.6635729693046816,0.2746465934510057,0.2784082902521156,0.31194068203550807,0.3157791597160697,0.7001526388888889,0.4901127333234964,297.15,293.15,297.12188457729616,297.164301236608,297.10877590421336,297.1147003864429,297.7292845136453,297.2477893236412,0.0,2671.5379497976187,114.23142153725117,1681.935045501928,297.22623447310275,297.21813477285184,297.36729050098705,297.7909791081485,297.73509670207886,4467.7044168367975,4245.89836830422,0.22389127622969246,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,2.0,1.0,1.0,3.0,0.24764305428287348,283.15,283.15,283.1499718485019,289.3423163980057,3.9682539682539675,1.0919577066322554,53004.25773069303,289.7099999999999,289.70751765311803,2.9501271949499195,1.185862308167232,1.2056778144386624,0.8425282369839034,0.6635729693046816,0.2746465934510057,0.2784082902521156,0.31194068203550807,0.3157791597160697,0.7001526388888889,0.4901127333234964,297.15,293.15,297.12188457729616,297.164301236608,297.10877590421336,297.1147003864429,297.7292845136453,297.2477893236412,0.0,2671.5379497976187,114.23142153725117,1681.9350455019276,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21146436.0,21146436.0,290.3334333428571,286.2261322397343,0.6307333771428572,42.04089867924528,2.0,1.0,1.0,3.0,0.24746150945543377,283.15,283.15,283.1499629052571,289.3571330255854,3.9682539682539675,1.091952348969157,53003.73760384688,289.7298799885713,289.7147046874365,2.9471129665029245,1.1848499848481606,1.2044951900906224,0.8422982402191364,0.6628634243211524,0.2744123118014108,0.2781121737621052,0.3116736392926656,0.3154678611920154,0.7001526388888889,0.4895886658171634,297.15,293.15,297.1204215442607,297.1610248862921,297.1074444440863,297.11287404403015,297.72684091797873,297.24572116732963,0.0,2676.5627320390886,114.2297246425136,1676.947406130239,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21146472.0,21146472.0,290.31687626666667,286.22038273046627,0.6314668266666666,41.12595061994609,2.0,1.0,1.0,3.0,0.24727863932338678,283.15,283.15,283.1499558286013,289.37141505707945,3.9682539682539675,1.0919476454171215,53003.28098080616,289.7497484799999,289.6942804462807,2.9422148772488224,1.183997235612337,1.203400198954802,0.842213921103359,0.6609660389026086,0.2742326077322317,0.2778658571693487,0.3114462342997122,0.31518515331663965,0.7001526388888889,0.48818726341431234,297.15,293.15,297.11942339232195,297.1596450229368,297.1068608981196,297.11159915049916,297.7263441945089,297.2447745316773,0.0,2681.981852223889,114.22823493351154,1667.353893988582,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21146508.0,21146508.0,290.3003288285714,286.21463000294534,0.6322003257142857,40.223541428571416,2.0,1.0,1.0,3.0,0.2470943528335966,283.15,283.15,283.1499494511212,289.3957713172254,3.9682539682539675,1.091943516495039,53002.880144732306,289.7696054057142,289.69522871372067,2.9361381991532185,1.1833153084549113,1.2024197596735413,0.8422938491931887,0.6582755280609419,0.2741051905726102,0.2776656845198808,0.3112586289906255,0.3149327294044376,0.7001526388888889,0.48620006127733023,297.15,293.15,297.1189012144971,297.1603141269058,297.10696755752326,297.1108567091632,297.7277527573579,297.24495847308947,0.0,2688.053950980551,114.22692723191604,1654.9113447248526,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21146544.0,21146544.0,290.28379108571426,286.20887385404865,0.6329338514285714,39.33372787061994,2.0,2.0,1.0,4.0,0.24703283080073532,283.15,283.15,283.98275451818955,288.8003413208516,3.9682539682539675,1.0919398919910963,53002.52827885951,289.7894506971428,289.30517184019624,0.7620403041203915,0.6745,0.42873964821443905,0.1421925,0.09038339209848163,0.13502943750000002,0.0858302201471781,0.1421925,0.09038336205929894,0.10502289583333334,0.06675686532990245,297.15,293.15,297.139952187772,297.2814365812308,297.1470282297541,297.13354385696965,297.87485667023293,297.3153635051919,6886.332904653901,1511.073892294789,114.22577929651193,24.834452997083925,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21146580.0,21146580.0,290.2672630952381,286.20311408161206,0.633667380952381,38.456566711590284,2.0,2.0,1.0,4.0,0.2470328307116201,283.15,283.15,283.40062770847965,287.9068196457191,3.9682539682539675,1.0919367102704929,53002.21939923748,289.80928428571417,287.5766539702248,0.8330048542829738,0.6745,0.4686578773546536,0.1421925,0.09879857133340449,0.13502943750000002,0.09382151205058947,0.1421925,0.09879857037104578,0.10502289583333334,0.07297228802946915,297.15,293.15,297.2068826212531,297.4885699407564,297.2402751149949,297.19514009378,298.09944900963455,297.4460633560838,6148.588049385856,1511.0739014892076,114.22477160361012,31.558123504292894,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21146616.0,21146616.0,290.2507449142857,286.19735048442635,0.6344008914285714,37.592114716981115,2.0,2.0,1.0,4.0,0.24703283062529857,283.15,283.15,283.2259118639761,288.0264865415947,3.9682539682539675,1.0919339198200695,53001.948504642234,289.82910610285705,287.21455385046096,0.9357850494610185,0.6745,0.5352389164095217,0.1421925,0.10850203861379655,0.13502943750000002,0.10345256655017725,0.1421925,0.10850780265988898,0.10502289583333334,0.0801392358882576,297.15,293.15,297.25912877706173,297.6423017831363,297.3028529672123,297.2369898105661,298.24439331434405,297.53713333046414,6048.794816321075,1511.0739095529575,114.22388783598474,43.01607786567865,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21146652.0,21146652.0,290.2342366,286.19158286223376,0.63513436,36.7404286522911,2.0,2.0,1.0,4.0,0.24703283053981326,283.15,283.15,283.17314982545395,288.2994919189619,3.9682539682539675,1.0919314723442162,53001.71090630151,289.8489160799999,287.46366377142175,1.0437761458050951,0.6745,0.606020281296616,0.1421925,0.11106784384277332,0.13502943750000002,0.12010196866847414,0.1421925,0.12572561393238246,0.10502289583333334,0.08092260621888102,297.15,293.15,297.29966229778455,297.7624860666762,297.3461366302918,297.2669817933427,298.34522601411254,297.60409856044157,6094.106555389469,1511.0739166255964,114.22311269606499,56.43201405224502,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21146688.0,21146688.0,290.21773820952376,286.1858110157245,0.6358677638095238,35.901565283018854,2.0,2.0,1.0,4.0,0.24703283045457644,283.15,283.15,283.1566218109577,288.61971344024306,3.9682539682539675,1.091929318230361,53001.50178767077,289.86871414857137,287.7846803238898,1.1142166910561158,0.6745,0.6284767500137487,0.1421925,0.1310927465138468,0.13502943750000002,0.12573034034121827,0.1421925,0.13234781321383762,0.10502289583333334,0.09663540827439718,297.15,293.15,297.33459326349475,297.8524361951754,297.3771463845622,297.2878594573545,298.41190808350365,297.6527886768181,6179.6515236951345,1511.0739228504929,114.22243046968774,66.70140017469248,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21146724.0,21146724.0,290.20124979999997,286.1800347465328,0.63660108,35.07558137466306,2.0,2.0,1.0,4.0,0.24703283036942109,283.15,283.15,283.1519775408569,288.8868563886124,3.9682539682539675,1.0919274282672125,53001.31831279403,289.8885002399999,288.0689091425225,1.1653963645697085,0.6745,0.6557759953114007,0.1421925,0.1381524932663463,0.13502943750000002,0.13127526232321948,0.1421925,0.138235649345541,0.10502289583333334,0.10202663184989987,297.15,293.15,297.3657563458536,297.91842134092605,297.4027042270359,297.3047762790117,298.4541291681614,297.68915747219773,6258.464432912714,1511.0739283120574,114.22183190433337,74.99380918908047,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21146760.0,21146760.0,290.1847714285714,286.17425385723334,0.6373342857142857,34.26253369272236,2.0,2.0,1.0,4.0,0.24703283028428777,283.15,283.15,283.1505422857103,289.04594276503843,3.9682539682539675,1.0919257681898333,53001.157155155845,289.9082742857142,288.2636603885515,1.1992377501216873,0.6745,0.674709555445727,0.1421925,0.14223674105593198,0.13502943750000002,0.13507139284718447,0.1421925,0.14223668346315096,0.10502289583333334,0.10505558058190652,297.15,293.15,297.39274848253274,297.9696489764434,297.42393929254246,297.3200302440169,298.4847948834357,297.71823237579423,6304.907280605558,1511.0739331093075,114.22130614722236,80.81024661817503,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21146796.0,21146796.0,290.16830315238093,286.16846815133755,0.6380673580952381,33.4624790026954,2.0,2.0,1.0,4.0,0.24703283019916172,283.15,283.15,283.15016576402843,289.0726487512742,3.9682539682539675,1.0919243171465218,53001.01629040891,289.9280362171428,288.3323854231298,1.2005504588358693,0.6745,0.6754656707347646,0.1421925,0.14239609218563049,0.13502943750000002,0.13522275805718278,0.1421925,0.14239607652388325,0.10502289583333334,0.10517327063252088,297.15,293.15,297.4164210098754,298.0102323111083,297.4420803938806,297.3345427253245,298.5086639448372,297.7423880770052,6308.911673408469,1511.0739373024983,114.22084659384892,88.21932040653445,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21146832.0,21146832.0,290.1518450285714,286.16267743328996,0.6388002742857143,32.67547407008085,2.0,2.0,1.0,4.0,0.2470328301140374,283.15,283.15,283.1500439931414,289.0096134134023,3.9682539682539675,1.0919230376034577,53000.89207476139,289.9477859657142,288.2996398304147,1.201539394240192,0.6745,0.6760430476564152,0.1421925,0.1425177915212976,0.13502943750000002,0.1353383430817295,0.1421925,0.14251779241473453,0.10502289583333334,0.10526315491072216,297.15,293.15,297.43740485168087,298.04320441047395,297.45766420467504,297.34813521923,298.5281171115435,297.7629051595207,6286.721413691018,1511.0739410000936,114.22044135656054,96.23331618469855,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21146868.0,21146868.0,290.1353971142857,286.1568815084644,0.6395330114285714,31.90157566037736,2.0,2.0,1.0,4.0,0.24703283002891369,283.15,283.15,283.1500114407553,288.9325795404609,3.9682539682539675,1.0919219139946583,53000.78299704066,289.96752346285706,288.23678168134416,1.2025654480991574,0.6745,0.6766410713799788,0.1421925,0.14264386311142452,0.13502943750000002,0.1354580626623687,0.1421925,0.142643862943485,0.10502289583333334,0.10535627111366361,297.15,293.15,297.4551966703979,298.069273604829,297.47008341416216,297.3599787491381,298.5433384520367,297.7795741781128,6261.996153164423,1511.073944247075,114.22008550517032,103.99117571740112,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21146904.0,21146904.0,290.11895946666664,286.15108018316016,0.6402655466666667,31.14084053908354,2.0,2.0,1.0,4.0,0.24703282994379017,283.15,283.15,283.1500032794172,288.87118242057744,3.9682539682539675,1.0919209344485339,53000.687904731196,289.9872486399999,288.18090728807675,1.2035026143720835,0.6745,0.6771886211784534,0.1421925,0.14275929293574005,0.13502943750000002,0.1355676776922277,0.1421925,0.14275929284511713,0.10502289583333334,0.10544152717707932,297.15,293.15,297.470207328162,298.0897812961061,297.47991249664057,297.37019558471076,298.55534146410645,297.7930876339452,6243.057312628768,1511.073947077748,114.21977527960338,111.33177279745505,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21146940.0,21146940.0,290.1025321428571,286.1452732645985,0.6409978571428572,30.39332547169812,2.0,2.0,1.0,4.0,0.24703282985866665,283.15,283.15,283.15000028897674,288.837124945704,3.9682539682539675,1.0919200689227728,53000.60388135351,290.00696142857134,288.1492940893331,1.2044060454192465,0.6745,0.6777158551790894,0.1421925,0.14287043993361578,0.13502943750000002,0.13567322566273948,0.1421925,0.14287043993670828,0.10502289583333334,0.10552361995707185,297.15,293.15,297.4829026661535,298.1062476831848,297.4877715130194,297.37891673472154,298.56495337485353,297.80415839438655,6232.887206277186,1511.073949578928,114.21950116513531,118.42249766677699,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21146976.0,21146976.0,290.0861152,286.1394605609183,0.64172992,29.65908722371968,2.0,2.0,1.0,4.0,0.24703282977354318,283.15,283.15,283.1499993539872,288.8212383677787,3.9682539682539675,1.0919193120839432,53000.53040912369,290.0266617599999,288.13625452577145,1.2052595777703539,0.6745,0.6782140856450912,0.1421925,0.14297547274408098,0.13502943750000002,0.13577296736661443,0.1421925,0.1429754727536519,0.10502289583333334,0.10560119683192111,297.15,293.15,297.49359352395385,298.11939013689863,297.4941614741435,297.3863246080832,298.5726705944165,297.81322806749915,6228.240383546446,1511.0739517660272,114.21926147248428,125.14513096685644,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147012.0,21147012.0,290.0697086952381,286.1336418811729,0.6424617123809524,28.938182560646894,2.0,2.0,1.0,4.0,0.2470328296884197,283.15,283.15,283.1499992501889,288.8159160255483,3.9682539682539675,1.0919186499526963,53000.4661309371,290.0463495657142,288.1345846498508,1.2060668431200086,0.6745,0.678685306774538,0.1421925,0.1430748116866394,0.13502943750000002,0.13586730202108876,0.1421925,0.1430748116878349,0.10502289583333334,0.10567456823752808,297.15,293.15,297.5025937750393,298.12986680832887,297.49942915432945,297.3925980247447,298.5788625869756,297.8206700698836,6226.720099916105,1511.0739536794424,114.21905177422249,131.5126526182568,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147048.0,21147048.0,290.0533126857143,286.12781703532585,0.6431932114285716,28.23066824797843,2.0,2.0,1.0,4.0,0.2470328296032962,283.15,283.15,283.14999921492966,288.8149081141328,3.9682539682539675,1.0919180633956806,53000.40918935649,290.0660247771428,288.1370744926676,1.206832085484274,0.6745,0.6791320293495395,0.1421925,0.14316898603884934,0.13502943750000002,0.1359567322628566,0.1421925,0.14316898603895623,0.10502289583333334,0.10574412509323483,297.15,293.15,297.5102866785524,298.13844613442456,297.5039470428394,297.39795236046467,298.5839327655333,297.82691299636286,6226.517495820045,1511.0739553744652,114.2188660106806,137.55840609396074,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
