,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21147084.0,21147084.0,290.0369272285714,286.1219858342471,0.6439243942857144,27.53660105121294,2.0,2.0,1.0,4.0,0.24703282951817274,283.15,283.15,283.14999920572365,288.81625292476434,3.9682539682539675,1.0919175484771009,53000.35920229263,290.0856873257142,288.14204980488876,1.2075516709332532,0.6745,0.6795521252800701,0.1421925,0.14325754718129724,0.13502943750000002,0.13604083206596157,0.1421925,0.1432575471814319,0.10502289583333334,0.10580953605117992,297.15,293.15,297.51674712464524,298.1453410267887,297.50781815094206,297.40240934115536,298.5879633025891,297.83205578922406,6226.97779924293,1511.073956862468,114.21870293531074,143.25069758040587,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147120.0,21147120.0,290.0205523809524,286.1161480897092,0.6446552380952382,26.856037735849057,2.0,2.0,1.0,4.0,0.24703282943304927,283.15,283.15,283.1499992035652,288.81806362414414,3.9682539682539675,1.0919170965583302,53000.31533111894,290.105337142857,288.1476259280453,1.2082262674860258,0.6745,0.6799459786104561,0.1421925,0.14334057607629425,0.13502943750000002,0.13611967831304705,0.1421925,0.14334057607643613,0.10502289583333334,0.10587086091001768,297.15,293.15,297.5221199219302,298.1508403726804,297.51116469740185,297.4060456676711,298.59108514566344,297.83625116106936,6227.554222399519,1511.073958168416,114.21855981218758,148.59338929812108,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147156.0,21147156.0,290.0041882,286.11030361438355,0.64538572,26.189035067385433,2.0,2.0,1.0,4.0,0.24703282934792578,283.15,283.15,283.14999920127354,288.8194827479638,3.9682539682539675,1.0919167082879149,53000.277638787054,290.1249741599999,288.15255733545837,1.2088479653999138,0.6745,0.6803089725636527,0.1421925,0.1434170994532862,0.13502943750000002,0.1361923467627458,0.1421925,0.14341709945330702,0.10502289583333334,0.10592738081544983,297.15,293.15,297.5263771619925,298.15500709185864,297.51401444031467,297.40880636911504,298.59327352536104,297.83949571772837,6228.004684880033,1511.0739592904342,114.21843684665653,153.52249142908278,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147192.0,21147192.0,289.9878347428571,286.1044522218362,0.6461158171428573,25.535649811320752,2.0,2.0,1.0,4.0,0.24703282926280226,283.15,283.15,283.1499992003213,288.8207742176491,3.9682539682539675,1.0919163602354054,53000.243850721454,290.14459830857135,288.1571492666595,1.2094351731808206,0.6745,0.680651835809738,0.1421925,0.14348937904133308,0.13502943750000002,0.13626098520790436,0.1421925,0.14348937904132908,0.10502289583333334,0.10598076627281812,297.15,293.15,297.52991616619767,298.1583528371119,297.51655886439266,297.4109890993154,298.5948563141973,297.84213465624293,6228.412151881483,1511.0739602962312,114.21832661824101,158.18272493379234,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147228.0,21147228.0,289.97149206666666,286.09859372652414,0.6468455066666666,24.895938733153628,2.0,2.0,1.0,4.0,0.24703282917767871,283.15,283.15,283.14999920009666,288.8823235533058,3.9682539682539675,1.09191605344836,53000.214068612666,290.16420951999993,288.197454168516,1.3127383056774746,0.6745,0.6795259377278087,0.2739934840271092,0.17584846595864043,0.13502943750000002,0.13603558953009062,0.1421925,0.14325202653871236,0.21619739800572035,0.17849277130382166,297.15,293.15,297.5329311746171,298.1578879060231,297.5199901879785,297.41316451162487,298.5658336527448,297.83796148659775,6253.762063347703,1511.0739611827796,114.21822945867854,168.4675617884759,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147264.0,21147264.0,289.9551602285714,286.09272794379126,0.6475747657142857,24.269958598382743,2.0,2.0,1.0,4.0,0.24703282909255522,283.15,283.15,283.14999920002896,289.13847059623146,3.9682539682539675,1.0919157842464302,53000.18793517846,290.1838077257142,288.4526997722961,1.420971045635702,0.6745,0.678654707364288,0.27406063292591304,0.25376370267682963,0.13502943750000002,0.13586117626705257,0.1421925,0.1430683609739015,0.2156941539975401,0.20999032088313552,297.15,293.15,297.53537002907484,298.11908878953534,297.5273552394792,297.41674180655673,298.50204492856074,297.8201201586414,6340.426170627222,1511.0739619607155,114.21814420237995,184.7384915775146,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147300.0,21147300.0,289.93883928571427,286.0868546898645,0.6483035714285714,23.657766172506726,2.0,2.0,1.0,4.0,0.24703282900743176,283.15,283.15,283.14999920000747,289.3399075451354,3.9682539682539675,1.091915547675393,53000.164969473146,290.2033928571428,288.68671542524766,1.4453754453247243,0.6745,0.6793754119170594,0.2731921514222465,0.27179765941883943,0.13502943750000002,0.13600545548182558,0.1421925,0.1432202939347909,0.21593401013922844,0.2153973235036518,297.15,293.15,297.5372115102636,298.07053626660337,297.5364801730962,297.4210738647721,298.4530267035442,297.8036657036559,6402.779739270981,1511.073962644355,114.21806928032571,203.1001501642339,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147336.0,21147336.0,289.92252929523806,286.0809737818497,0.6490319009523811,23.059418221024245,2.0,2.0,1.0,4.0,0.24703282892230827,283.15,283.15,283.1499992000036,289.41887307498877,3.9682539682539675,1.0919153412342983,53000.144928708905,290.2229648457142,288.78413963758044,1.4499743952389808,0.6745,0.6805555981944661,0.27297561700361433,0.2736099164310207,0.13502943750000002,0.13624171921671577,0.1421925,0.14346909102485783,0.2171319317868784,0.21660823845875743,297.15,293.15,297.5380821687399,298.0319047560423,297.54537311796025,297.4247253131073,298.4217575358158,297.79236857833314,6426.355487913595,1511.0739632409257,114.21800390045176,223.1586050327146,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147372.0,21147372.0,289.90623031428566,286.07508503772783,0.6497597314285715,22.474971509433956,2.0,2.0,1.0,4.0,0.24703282883718475,283.15,283.15,283.1499992000022,289.44690930434433,3.9682539682539675,1.091915160216713,53000.12735599588,290.2425236228571,288.8263947722063,1.4536360347948944,0.6745,0.6818065122696304,0.27339147309723355,0.27411168419714177,0.13502943750000002,0.13649214208392152,0.1421925,0.14373279836308292,0.2188563777853302,0.21810133883354707,297.15,293.15,297.53792195368504,298.0024667368089,297.5529813014346,297.42713073419213,298.4003559316461,297.7841713315534,6434.781390738201,1511.073963764028,114.21794657222091,244.1539568580361,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147408.0,21147408.0,289.8899424,286.0691882763509,0.65048704,21.904482803234487,2.0,2.0,1.0,4.0,0.24703282875206126,283.15,283.15,283.1499992000019,289.4573211079361,3.9682539682539675,1.0919150018944905,53000.111986491596,290.2620691199999,288.8467849309895,1.4572386601410616,0.6745,0.6826307962681083,0.2742650200330766,0.2747620011643398,0.13502943750000002,0.13665715706487738,0.1421925,0.14390656708428906,0.22087725717481954,0.21995820849568357,297.15,293.15,297.53690939306176,297.9797710268508,297.5591755172079,297.4283413422285,298.3846868132777,297.77777681852535,6438.048790097584,1511.073964221545,114.21789643162238,258.44769429120913,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147444.0,21147444.0,289.8736656095238,286.0632833174378,0.6512138038095239,21.348008867924506,2.0,2.0,1.0,4.0,0.24703282866693776,283.15,283.15,283.14999919999974,289.46478663338064,3.9682539682539675,1.091914861182711,53000.09832656465,290.2816012685713,288.86214108532397,1.4612280867064928,0.6745,0.6833201544970875,0.2754074860896989,0.27575439908918464,0.13502943750000002,0.13679516099948827,0.1421925,0.1440518918729831,0.22302556706536306,0.22203851344494788,297.15,293.15,297.53534066886004,297.9611467786927,297.56415327795645,297.42866407349743,298.37166905219766,297.7721947702409,6440.512737357173,1511.0739646281725,114.21785186825788,270.79297123926284,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147480.0,21147480.0,289.8574,286.05736998157056,0.6519400000000001,20.805606469002683,2.0,2.0,1.0,4.0,0.24703282858181427,283.15,283.15,283.1499991999973,289.47186501977296,3.9682539682539675,1.0919147367270448,53000.08624473959,290.3011199999999,288.87593704401246,1.4654322255285173,0.6745,0.6838939192447123,0.27674272571101566,0.2769960545655292,0.13502943750000002,0.13691002405527644,0.1421925,0.14417284820193293,0.22524088027737632,0.22423869762714754,297.15,293.15,297.5333396081726,297.94554796863537,297.56798815674057,297.42823930220345,298.3602385666211,297.76707072047463,6442.90551507314,1511.0739649878226,114.21781245320764,281.4307708564538,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147516.0,21147516.0,289.8411456285714,286.0514480901899,0.6526656057142857,20.27733237196763,2.0,2.0,1.0,4.0,0.24703282849669078,283.15,283.15,283.14999919999894,289.47902867369334,3.9682539682539675,1.0919146297966107,53000.075864218525,290.3206252457142,288.8886104969301,1.4697997960822116,0.6745,0.68433527310311,0.278266641646839,0.27847902494938026,0.13502943750000002,0.136998379523383,0.1421925,0.14426589076458704,0.22751188518877202,0.22653808178932236,297.15,293.15,297.53090078889875,297.9329584045603,297.5705961514523,297.42703656888045,298.35024049051634,297.76234648086165,6445.360909090882,1511.0739652968289,114.21777858839717,290.06224678444585,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147552.0,21147552.0,289.82490255238093,286.0455174655918,0.653390598095238,19.76324334231805,2.0,2.0,1.0,4.0,0.24703282841156732,283.15,283.15,283.1499991999997,289.48669668836305,3.9682539682539675,1.0919145340616074,53000.06657052087,290.3401169371428,288.90101870343136,1.474149108891749,0.6745,0.6846890021204987,0.27986726955613045,0.28005535471525617,0.13502943750000002,0.1370691932079574,0.1421925,0.14434046098446107,0.2297846093362545,0.2288426594019969,297.15,293.15,297.52824102215396,297.9217242368736,297.57243916583934,297.4254077118592,298.34060756278456,297.7576839399021,6447.969904609023,1511.0739655734826,114.21774826917924,297.32428858612207,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147588.0,21147588.0,289.8086708285714,286.0395779309226,0.6541149542857143,19.263396145552534,2.0,2.0,1.0,4.0,0.24703282832644377,283.15,283.15,283.1499992000001,289.5056223679931,3.9682539682539675,1.0919144502243743,53000.05843182758,290.3595950057142,288.92024936899134,1.5077499861228334,0.6745,0.6844553065991311,0.28154336141800906,0.28160570193777695,0.19938138462863692,0.16719111665692693,0.1421925,0.14429119523142617,0.23205815283111478,0.23106265910915513,297.15,293.15,297.5254320632338,297.9118565707636,297.56602873410037,297.4235617211366,298.3313717454592,297.75165016693876,6455.828517340436,1511.0739658157545,114.21772171798234,305.9583155631366,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147624.0,21147624.0,289.7924505142857,286.0336293101755,0.6548386514285714,18.7778475471698,2.0,2.0,1.0,4.0,0.24703282824132025,283.15,283.15,283.1499992000005,289.5996495760188,3.9682539682539675,1.0919143767787154,53000.051301920845,290.37905938285706,289.0138595547799,1.6341808954028783,0.9724117249126492,0.7809360163527123,0.2833457033800554,0.2828929754245653,0.19794644449830517,0.19421707282945655,0.1421925,0.14389242914855102,0.23438776585116672,0.23303745823349245,297.15,293.15,297.5202482959803,297.9039220371903,297.5312986303437,297.42267431966843,298.3234312185316,297.74031490034287,6492.7068738958005,1511.0739660279967,114.21769845779362,322.4248551778691,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147660.0,21147660.0,289.77624166666664,286.02767142818647,0.6555616666666667,18.306654312668442,2.0,2.0,1.0,4.0,0.24703282815619673,283.15,283.15,283.1499991999967,289.90390776784017,3.9682539682539675,1.091914312211733,53000.04503393255,290.39850999999993,289.36298774765294,1.7984609185522704,0.9696316260920927,0.9386469648325904,0.28540049693483094,0.28425207377377215,0.19634634470905404,0.19775695419742348,0.1421925,0.1434090912069434,0.23684438092523652,0.2350225247443563,297.15,293.15,297.4985618881476,297.8993691502838,297.49587165568437,297.42446875661443,298.3178907526407,297.7272324406742,6603.01694344683,1511.0739662145813,114.21767800947809,348.09254927969357,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147696.0,21147696.0,289.7600443428571,286.0217041106296,0.6562839771428571,17.849873207547148,2.0,2.0,1.0,4.0,0.24703282807107324,283.15,283.15,283.1499992000012,290.15330699886425,3.9682539682539675,1.0919142555383032,53000.039532229304,290.4179467885714,289.64249613687065,1.8306477115936677,0.9654246776134522,0.9670166787362499,0.2876445146036877,0.2863256620687374,0.19540797981634547,0.19705792945400152,0.1421925,0.1434116557366504,0.23933507027733023,0.23746517291219105,297.15,293.15,297.47410907255386,297.89728954685023,297.4703145572052,297.42589854965485,298.31311934821235,297.7161462148953,6684.951890744689,1511.0739663783556,114.21766006104684,362.75336276351493,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147732.0,21147732.0,289.74385859999995,286.0157271840137,0.6570055600000001,17.407560997304557,2.0,2.0,1.0,4.0,0.24703282798594972,283.15,283.15,283.1499992000071,290.2423965524176,3.9682539682539675,1.0919142060461535,53000.03472766554,290.43736967999996,289.73351281675406,1.8365341903129593,0.9624809182033938,0.9687808152922835,0.28981645523173877,0.28859220198068597,0.1949184519681022,0.19639644187310137,0.1421925,0.1434889053055542,0.24165628304936804,0.23994208141708437,297.15,293.15,297.4538931652736,297.8944111235076,297.4515275061412,297.4264832679494,298.30574919730077,297.7064128520346,6713.151805713771,1511.0739665213775,114.21764438692287,372.7313788546528,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147768.0,21147768.0,289.72768449523807,286.00974047567746,0.6577263923809524,16.97977444743934,2.0,2.0,1.0,4.0,0.2470328279008262,283.15,283.15,283.1499992000052,290.2703357831593,3.9682539682539675,1.0919141625272868,53000.03050297208,290.4567786057142,289.7640160372908,1.839476177416132,0.960436673810622,0.9675937750728021,0.29182402645526617,0.29077228581692904,0.19463204722052682,0.19599365402835406,0.1421925,0.1435544872613051,0.2437915794988234,0.24226007603540073,297.15,293.15,297.4367636729264,297.8896483223262,297.43606218784987,297.4267831064347,298.2956116878147,297.6969737954704,6721.945035960746,1511.0739666471375,114.2176306045341,380.3306485024319,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147804.0,21147804.0,289.71152208571425,286.0037438137858,0.6584464514285715,16.566570323450108,2.0,2.0,1.0,4.0,0.24703282781570274,283.15,283.15,283.1499991999996,290.2797611582845,3.9682539682539675,1.0919141240214096,53000.02676492615,290.4761734971428,289.7763186157042,1.8418949384535435,0.9589799095443089,0.9660528801652493,0.2936930294515996,0.29280104392307577,0.1944619115720534,0.19574644089084495,0.1421925,0.14360265829099553,0.2458039552794328,0.24441384998040452,297.15,293.15,297.4217723522644,297.88338681700463,297.4226556255,297.4266256188683,298.28383970915905,297.68765602455926,6724.885797368019,1511.0739667584116,114.21761840975566,386.0458474852402,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147840.0,21147840.0,289.69537142857143,285.9977370273254,0.6591657142857144,16.16800539083556,2.0,2.0,1.0,4.0,0.24703282773057925,283.15,283.15,283.1499991999933,290.28169401031107,3.9682539682539675,1.091914090222997,53000.02348386822,290.49555428571415,289.78080145732105,1.8443711247859427,0.9579917305858869,0.9647612313054815,0.2954453486875155,0.29467571718909474,0.19438004214466814,0.1956111600135147,0.1421925,0.14363167919755762,0.24772908889186693,0.2464283553500479,297.15,293.15,297.408570949423,297.87595406410566,297.4109058762692,297.42597948774056,298.27109526917695,297.67850112934303,6725.497419863669,1511.0739668560818,114.21760770582803,389.9723551112579,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147876.0,21147876.0,289.6792325809524,285.9917199461006,0.6598841580952381,15.78413641509431,2.0,2.0,1.0,4.0,0.24703282764545575,283.15,283.15,283.14999919999764,290.28168632622743,3.9682539682539675,1.0919140612642602,53000.02067263296,290.51492090285706,289.78269078466417,1.8470700772576725,0.9574106252630323,0.9638851097193136,0.2970966181817631,0.29639909902491596,0.19437274490871706,0.19556008803817757,0.1421925,0.14363979042809008,0.24959321940351178,0.24832851428426014,297.15,293.15,297.3970207237914,297.86763218170444,297.400652133243,297.4247596836499,298.25792877366075,297.66959869920987,6725.539862248005,1511.0739669397663,114.21759853462216,392.0124213591042,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147912.0,21147912.0,289.6631056,285.98569240072936,0.66060176,15.415020161725039,2.0,2.0,1.0,4.0,0.2470328275603323,283.15,283.15,283.1499991999998,290.2825328929127,3.9682539682539675,1.0919140354440113,53000.0181660736,290.5342732799999,289.7848674912515,1.8499101158079079,0.9570401399759598,0.963252752156577,0.29869853187322093,0.2980394586214979,0.19440378388683638,0.19554492196163484,0.1421925,0.14363396074386087,0.25143701792401696,0.2501805852009981,297.15,293.15,297.38641331168446,297.8590045909313,297.39124692482307,297.42312131536653,298.2448909096112,297.6609354104833,6725.874864363531,1511.0739670143812,114.2175903573729,392.78715610747923,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147948.0,21147948.0,289.6469905428571,285.97965422263877,0.6613184971428572,15.06071339622639,2.0,2.0,1.0,4.0,0.24703282747520883,283.15,283.15,283.1499992000001,290.28407795578534,3.9682539682539675,1.091914013005912,53000.01598784415,290.55361134857134,289.78708942993563,1.852855348696908,0.9568686227085215,0.9628166926562808,0.30025585931732246,0.29960331648685773,0.19447138788847249,0.19556204624865975,0.1421925,0.14361299205801528,0.25326517539292814,0.25199385888147047,297.15,293.15,297.37676378779474,297.85020349568924,297.3827069429032,297.42102935886624,298.2321500814229,297.65257073333527,6726.45045004468,1511.0739670792227,114.21758325124766,392.1591490219297,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21147984.0,21147984.0,289.63088746666665,285.97360524406105,0.6620343466666667,14.721272884097004,2.0,2.0,1.0,4.0,0.24703282739008536,283.15,283.15,283.1499992000001,290.2968303403046,3.9682539682539675,1.091913992928925,53000.01403882506,290.5729350399999,289.8009044448791,1.8849731575129614,0.9568624299531936,0.9619360857507936,0.3018017364886796,0.3010064811078522,0.19457569236661718,0.19548816212153028,0.1969883301591271,0.17352341814141123,0.25509720158173455,0.2537015836794495,297.15,293.15,297.3678646105161,297.8415617264072,297.37492679604117,297.41386246682885,298.2199047389819,297.64362406775507,6732.284405187082,1511.073967137241,114.21757689288465,392.93295593206875,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148020.0,21148020.0,289.6147964285714,285.9675452980293,0.6627492857142857,14.396755390835551,2.0,2.0,1.0,4.0,0.24703282730496187,283.15,283.15,283.14999920000025,290.34262700324973,3.9682539682539675,1.0919139752577491,53000.01232335559,290.5922442857142,289.85669564270233,1.9081912103602863,0.9570541187912727,0.9614634362762656,0.3033785807217425,0.30244916256088195,0.1947556278950379,0.195507848596371,0.19622830029466032,0.19395247898129728,0.2569719130364533,0.25545454214403274,297.15,293.15,297.35981481145234,297.8336299589704,297.36841525150163,297.39425161337965,298.2088344273542,297.63298921253164,6749.209923859976,1511.0739671883068,114.21757129644011,393.8184304562536,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148056.0,21148056.0,289.59871748571425,285.9614742183729,0.6634632914285714,14.087217681940672,2.0,2.0,1.0,4.0,0.24703282721983835,283.15,283.15,283.1499992000003,290.3759027419967,3.9682539682539675,1.0919139597430645,53000.010817232425,290.6115390171428,289.8914873040894,1.9141038541204627,0.9573768702855929,0.9614511429953099,0.3049792496887524,0.3039745951016419,0.1949958911520739,0.19565210562938995,0.1952829654730604,0.1966696487867083,0.2588768926049968,0.25697178072370275,297.15,293.15,297.3524156568558,297.8262974695594,297.3629298449192,297.3731752179035,298.1986947009427,297.6227025780361,6760.388046851551,1511.073967233141,114.21756638295436,392.1695149488764,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148092.0,21148092.0,289.58265069523804,285.95539183971397,0.664176340952381,13.792716522911036,2.0,2.0,1.0,4.0,0.2470328271347149,283.15,283.15,283.1499991999984,290.38702750028824,3.9682539682539675,1.091913946250749,53000.009507435374,290.63081916571423,289.90087277591334,1.913177765798253,0.9577060316683569,0.9616270775972698,0.3065603082549732,0.3055281643178777,0.1952483343797795,0.19586177607919722,0.194457186738449,0.19592129414046613,0.2608624003369562,0.25484083325012924,297.15,293.15,297.345343934188,297.8190351465644,297.35783015939575,297.35443638938824,298.19030653591847,297.6133904330909,6763.80147036618,1511.073967272131,114.21756210995113,388.937203118775,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148128.0,21148128.0,289.5665961142857,285.94929799746234,0.6648884114285715,13.513308679245256,2.0,2.0,1.0,4.0,0.2470328270495914,283.15,283.15,283.14999919999605,290.38675546191297,3.9682539682539675,1.091913934550451,53000.008371602395,290.65008466285707,289.8985417382536,1.9114635920546847,0.9579746228670194,0.9617920592414416,0.3080960710643621,0.3070553429168641,0.19548057772857122,0.1960756870957155,0.19376408926909483,0.1952400857083989,0.26296998481531364,0.2518875737529107,297.15,293.15,297.3384242244582,297.8115402456001,297.35269386028847,297.3381110754784,298.1842775406684,297.60500938929874,6763.474765317192,1511.0739673059422,114.21755840447807,385.2449992794236,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148164.0,21148164.0,289.5505538,285.9431925278118,0.66559948,13.249050916442016,2.0,2.0,1.0,4.0,0.24703282696446788,283.15,283.15,283.1499991999981,290.3832521235799,3.9682539682539675,1.09191392408209,53000.007355362584,290.6693354399999,289.89290083488936,1.909273735970173,0.9581897171293347,0.9619012107841778,0.30959477399490076,0.30854645186610874,0.19569113705245997,0.1962726791839772,0.1931488536882123,0.19455034505590507,0.26514917823621464,0.24857437899593243,297.15,293.15,297.33160460352343,297.8038532391594,297.34745687232044,297.32328542583764,298.1796271425749,297.5971654566832,6762.09402498919,1511.0739673361938,114.21755508915847,381.024641952261,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148200.0,21148200.0,289.53452380952376,285.93707526773545,0.6663095238095238,13.0,2.0,2.0,1.0,4.0,0.24703282687934439,283.15,283.15,283.1499992000012,290.3779153007179,3.9682539682539675,1.0919139147945927,53000.00645375776,290.6885714285714,289.88519064150404,1.9065686577368959,0.9583483567476914,0.9619392153601233,0.3110552590637748,0.3099956688578108,0.1958767865060867,0.196444320597953,0.19260200610261868,0.19391146252359454,0.26739512900812656,0.24483165052862674,297.15,293.15,297.3248970458315,297.7959954327244,297.3421012579947,297.30983285021296,298.17623325334233,297.58981196802114,6760.092659195801,1511.0739673630326,114.21755214781722,376.2098301617987,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148236.0,21148236.0,289.5185062,285.9309460549818,0.6670185200000001,12.759501857142856,2.0,2.0,1.0,4.0,0.2470328267942209,283.15,283.15,283.1499992000007,290.3716461924951,3.9682539682539675,1.0919139069188326,53000.00568920054,290.7077925599999,289.87693939371945,1.9046500300435973,0.9584414480020669,0.9619472105524919,0.31247068936220224,0.3114054469177507,0.19603245091430113,0.1965947403870403,0.19213611217545967,0.19335811216701707,0.26968584283887587,0.2418840196521834,297.15,293.15,297.31834404118194,297.7879657381377,297.33661792998697,297.2980188152966,298.1737506074358,297.5829394264078,6757.837147293841,1511.0739673857918,114.21754965357185,372.5630026661334,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148272.0,21148272.0,289.50250102857143,285.92480472807,0.6677264457142857,12.520872,2.0,2.0,1.0,4.0,0.2470328267090974,283.15,283.15,283.14999920000054,290.3660462170695,3.9682539682539675,1.0919138998873554,53000.00500660401,290.7269987657142,289.86979701591025,1.9030687331114806,0.9584941972702179,0.9619264120125572,0.3138590410365655,0.31278794258736664,0.1961687895715527,0.19672706718142022,0.19171368961847127,0.19286556407123848,0.2719737315716476,0.23928919161647907,297.15,293.15,297.31191726055624,297.77988962269563,297.3310804487844,297.2871422343593,298.1713082635853,297.5762675659962,6755.832339777862,1511.0739674061115,114.21754742671,369.4364829822414,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148308.0,21148308.0,289.48650835238095,285.91865112628585,0.6684332780952381,12.284121571428571,2.0,2.0,1.0,4.0,0.2470328266239739,283.15,283.15,283.14999920000037,290.3609447398706,3.9682539682539675,1.091913893603473,53000.004396581906,290.74618997714276,289.86334908672586,1.9016241917781975,0.958509803561588,0.961873346395858,0.3152234896115335,0.31414523969247216,0.1962878768980273,0.1968419343870464,0.19132758944112066,0.19241986709532458,0.2742541524092338,0.23686014827741048,297.15,293.15,297.30561730832954,297.77180270708504,297.3255140560644,297.2770801676567,298.16882771690103,297.56976839120733,6754.000402910042,1511.0739674242704,114.21754543661073,366.5544968939062,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148344.0,21148344.0,289.4705282285714,285.9124850896774,0.6691389942857143,12.049261714285715,2.0,2.0,1.0,4.0,0.24703282653885045,283.15,283.15,283.1499992000002,290.35620851713884,3.9682539682539675,1.0919138881993369,53000.003871963185,290.7653661257142,289.85740860040005,1.9003234519729129,0.9584770560876058,0.9617795224918557,0.3165619809922816,0.3154561881306408,0.1963856319044764,0.19693566123844705,0.19098043709576545,0.1920240552504394,0.2765195481424927,0.23463433964581365,297.15,293.15,297.2994839174634,297.76377352324147,297.3199328755539,297.26794898693595,298.1662169688395,297.56347125440686,6752.293054233213,1511.0739674398872,114.21754372512625,363.9423159419464,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148380.0,21148380.0,289.45456071428566,285.9063064590505,0.6698435714285713,11.816303571428572,2.0,2.0,1.0,4.0,0.24703282645372696,283.15,283.15,283.1499992000002,290.35103073859347,3.9682539682539675,1.091913883505284,53000.00341627741,290.7845271428571,289.85103172139014,1.8981846809136864,0.9583960028019545,0.9616655075918515,0.31791316460743313,0.31533477606495575,0.19646385127055202,0.1970146718772506,0.19065921478432613,0.19166753754742155,0.27875552580356755,0.2330007408072273,297.15,293.15,297.29348965731714,297.7562393539822,297.31434171419033,297.259521646937,298.1632376109167,297.5573659966687,6750.390361160553,1511.0739674534525,114.21754223852439,361.47859736327206,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148416.0,21148416.0,289.43860586666665,285.90011507596466,0.6705469866666667,11.585258285714286,2.0,2.0,1.0,4.0,0.24703282636860346,283.15,283.15,283.14999920000014,290.3448580591661,3.9682539682539675,1.0919138792970386,53000.00300775247,290.8036729599999,289.8435400131158,1.8951560138640113,0.9582717973005139,0.9615319403123167,0.31930918355272686,0.31387439857180593,0.19652582907386512,0.19708195929911046,0.19035037300906202,0.191333627631316,0.2809554978525498,0.23182656093525006,297.15,293.15,297.2875888845157,297.7495006225377,297.3087339376433,297.2515289336969,298.15977190254284,297.5514248561873,6748.110718077702,1511.073967465613,114.21754090577735,359.0770415960122,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148452.0,21148452.0,289.42266374285714,285.89391078272826,0.6712492171428572,11.356137,2.0,2.0,1.0,4.0,0.24703282628348,283.15,283.15,283.1499992000001,290.3379179395995,3.9682539682539675,1.091913875574457,53000.00264637446,290.8228035085713,289.8352346005571,1.8922122943691533,0.9580973035646405,0.9613558067221164,0.3207487850465569,0.3124336530805657,0.19656956678738097,0.19713229868468352,0.1900508783271639,0.1910152847835324,0.2831190254593141,0.23076243122549603,297.15,293.15,297.28178461691107,297.7435418611766,297.3031081082696,297.243951916697,298.1558444195565,297.5456461845221,6745.569320551395,1511.0739674763702,114.21753972683959,356.7733340926646,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148488.0,21148488.0,289.4067344,285.88769342239476,0.67195024,11.128950857142858,2.0,2.0,1.0,4.0,0.24703282619835654,283.15,283.15,283.1499992000001,290.3304721252185,3.9682539682539675,1.0919138723462396,53000.00233298796,290.8419187199999,289.8264426286136,1.8893526559824219,0.9578659955802742,0.9611275352928713,0.3222282817296027,0.311075598779931,0.19659325835589228,0.19716313145756867,0.1897585192305114,0.19070928271113133,0.28524617379263806,0.22975937694998866,297.15,293.15,297.2760834402291,297.73832250757357,297.2974669200843,297.23678597346225,298.1514871569615,297.5400291996621,6742.869047248278,1511.0739674856993,114.21753870446636,354.5851696437204,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148524.0,21148524.0,289.39081789523806,285.88146283875784,0.6726500323809523,10.903711000000001,2.0,2.0,1.0,4.0,0.24703282611323304,283.15,283.15,283.1499992000001,290.32309483214124,3.9682539682539675,1.091913869525772,53000.00205918471,290.8610185257142,289.81783323350527,1.8865886094884616,0.9575785740985221,0.9608464727814009,0.32372687592106986,0.30981032941939485,0.19659841411474402,0.19717537261786025,0.18946864093410876,0.19040921565072425,0.28734597976127074,0.22882485331297697,297.15,293.15,297.2704782550399,297.73354985017824,297.2918270020769,297.22994874176044,298.1468677496876,297.5345343197486,6740.2048185308795,1511.07396749385,114.2175378112271,352.5106362229998,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148560.0,21148560.0,289.3749142857143,285.8752188763474,0.6733485714285715,10.680428571428571,2.0,2.0,1.0,4.0,0.24703282602810955,283.15,283.15,283.1499992000001,290.3158375321331,3.9682539682539675,1.0919138670354958,53000.00181743549,290.88010285714273,289.8094125481435,1.8839005252022674,0.9572402797109577,0.9605170498897564,0.3252346055488573,0.30862445440154224,0.19658757252618236,0.19717140399779665,0.18917897547454393,0.19011193763579437,0.2894239298754495,0.22794897006686404,297.15,293.15,297.2649589501364,297.72907023970515,297.2862005935481,297.2233763411845,298.1420692523345,297.52913507538176,6737.58650677317,1511.0739675010464,114.21753702255913,350.5299879709526,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148596.0,21148596.0,289.35902362857144,285.86896138042476,0.6740458342857143,10.459114714285715,2.0,2.0,1.0,4.0,0.2470328259429861,283.15,283.15,283.1499992000001,290.3087143459734,3.9682539682539675,1.0919138648536806,53000.00160563085,290.89917164571415,289.80118126535035,1.8812853728012433,0.9568473825385078,0.9601354879895431,0.32674409823250256,0.3075199903107229,0.19656040125489097,0.1971509347612587,0.18888735262440065,0.1898149818541427,0.2914809825001644,0.2271332166539776,297.15,293.15,297.25952996293347,297.7247965257952,297.28060103334917,297.21705179864364,298.13713091847313,297.5238220478389,6735.01789100276,1511.0739675073512,114.21753633158052,348.64201998903576,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148632.0,21148632.0,289.3431459809524,285.86269019697846,0.674741798095238,10.239780571428572,2.0,2.0,1.0,4.0,0.2470328258578626,283.15,283.15,283.1499992000001,290.30169357414076,3.9682539682539675,1.091913862896445,53000.001415627834,290.91822482285704,289.79309445801744,1.8787241076218957,0.9564092969263831,0.9597109226552222,0.3282507757612113,0.3064795740933996,0.19652028679861966,0.19711747248354272,0.18859288156940587,0.18951678705571867,0.2935220523052372,0.2263647687821471,297.15,293.15,297.25417251385556,297.7206351631993,297.2750297469461,297.21090928757684,298.1321024413711,297.51856983058974,6732.487321003069,1511.0739675130071,114.21753571172607,346.82611416950044,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148668.0,21148668.0,289.32728139999995,285.85640517272003,0.67543644,10.022437285714286,2.0,2.0,1.0,4.0,0.2470328257727391,283.15,283.15,283.1499992000001,290.29476034037924,3.9682539682539675,1.0919138611277222,53000.00124392507,290.93726231999995,289.78513170248584,1.8762085354176778,0.9559292149010754,0.9592464524902388,0.32975251257144544,0.30549637124915774,0.1964685315315095,0.1970723721770696,0.18829504626052934,0.18921656088229075,0.2955489950707619,0.22563857851266145,297.15,293.15,297.248878643725,297.71654667015497,297.2694879066286,297.20492120217665,298.1270037018228,297.5133676249016,6729.989369152221,1511.0739675181187,114.2175351515733,345.07335962394734,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148704.0,21148704.0,289.3114299428571,285.8501061550791,0.6761297371428572,9.807096,2.0,2.0,1.0,4.0,0.24703282568761561,283.15,283.15,283.1499992000001,290.2879507695971,3.9682539682539675,1.091913859620381,53000.00109759654,290.9562840685714,289.7773443359159,1.8737569006180699,0.9553856972351136,0.958721609482043,0.33124412488917754,0.3045970595515771,0.19639958936150714,0.1970101446411037,0.18799124912169407,0.18891220730821623,0.2975553901876581,0.2249743499581547,297.15,293.15,297.2436778655498,297.71253273406444,297.2639939899953,297.19914914134677,298.12181415182806,297.5082335765569,6727.536856554753,1511.0739675224745,114.21753467419997,343.4081100203272,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148740.0,21148740.0,289.29559166666667,285.84379299219955,0.6768216666666667,9.593767857142858,2.0,2.0,1.0,4.0,0.24703282560249212,283.15,283.15,283.14999920000014,290.28124305506464,3.9682539682539675,1.0919138583297563,53000.00097230624,290.9752899999999,289.7697049514483,1.8713570466473324,0.9547736459440428,0.9581314761890156,0.3327190936403822,0.3037791850322389,0.19631320500938407,0.19693068854186974,0.187678906825516,0.18860084044307154,0.2995411798783652,0.22437027062591708,297.15,293.15,297.2385657114306,297.7085237487122,297.2585572049563,297.19356333443983,298.1165550355292,297.5031530070137,6725.121804382202,1511.073967526204,114.21753426546047,341.82253450754683,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148776.0,21148776.0,289.2797666285714,285.83746553293446,0.6775122057142857,9.382464,2.0,2.0,1.0,4.0,0.24703282551736863,283.15,283.15,283.14999920000014,290.27459179233153,3.9682539682539675,1.09191385715981,53000.000858730986,290.9942800457142,289.76214846741465,1.8689861329212618,0.9541200567918079,0.9575018061496736,0.33418306122645725,0.3030093455275448,0.19621644133136118,0.19684100999629078,0.18736105601840114,0.18828482178440253,0.3015147423403647,0.22380166979176708,297.15,293.15,297.23350521281714,297.70450554952595,297.25315590509877,297.18808279367397,298.1112582983191,297.498101551887,6722.727998589423,1511.073967529585,114.21753389493946,340.2844955793242,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148812.0,21148812.0,289.26395488571427,285.8311236268421,0.6782013314285714,9.173195571428572,2.0,2.0,1.0,4.0,0.24703282543224517,283.15,283.15,283.14999920000014,290.2679987588954,3.9682539682539675,1.0919138561161408,53000.0007574145,291.0132541371428,289.7546782577298,1.8666451386977234,0.9534208878966213,0.956828651908739,0.33563453783214753,0.30229129075162925,0.19610838124448626,0.19674020761693004,0.18703698414525077,0.18796347077794162,0.30347497932871914,0.2232713169817834,297.15,293.15,297.22850034492654,297.70047217787595,297.24779391871607,297.18271369524774,298.1059221650557,297.4930804603644,6720.356021763666,1511.073967532601,114.21753356441064,338.79634755209327,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148848.0,21148848.0,289.24815649523805,285.8247671241812,0.6788890209523809,8.965973714285715,2.0,2.0,1.0,4.0,0.24703282534712168,283.15,283.15,283.1499992000001,290.2614633047917,3.9682539682539675,1.0919138552047538,53000.00066893955,291.03221220571425,289.7472963596843,1.8643335246909305,0.9526658712216842,0.9561020094794159,0.33706928964292726,0.30163283530999546,0.1959868599307149,0.19662615819869134,0.1867046837864874,0.18763481170196825,0.3054192069948764,0.22278498403695443,297.15,293.15,297.22355916451613,297.69640284720276,297.24248126238103,297.177466147979,298.1005436936464,297.48809062314507,6718.005555171865,1511.0739675352345,114.21753327577534,337.3625331273595,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148884.0,21148884.0,289.2323715142857,285.81839587590696,0.6795752514285713,8.760809571428572,2.0,2.0,1.0,4.0,0.2470328252619982,283.15,283.15,283.1499992000001,290.2549683228781,3.9682539682539675,1.091913854395255,53000.0005903556,291.05115418285703,289.7399795688225,1.8620427359132432,0.9518598979320063,0.9553265652588412,0.3384878363041311,0.30102540537292705,0.1958534445100717,0.1965004086263722,0.18636443348522783,0.1872989324857675,0.30734905612403596,0.22233633835587568,297.15,293.15,297.2186712210093,297.6922890225208,297.2372141435859,297.1723166481109,298.0951298490967,297.4831241768647,6715.670488799064,1511.0739675375742,114.21753301940775,335.97335848391344,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148920.0,21148920.0,289.21659999999997,285.8120097336657,0.68026,8.557714285714287,2.0,2.0,1.0,4.0,0.24703282517687472,283.15,283.15,283.1499992000001,290.24850612116614,3.9682539682539675,1.0919138536810689,53000.0005210244,291.0700799999999,289.73271920975054,1.8597686530458735,0.9509983941351817,0.9544978321792797,0.339888141523631,0.3004702291892235,0.19570741729786942,0.19636225379897485,0.18601520145995395,0.18695477191750504,0.3092633805722304,0.22192628711892406,297.15,293.15,297.2138367322622,297.68812029930086,297.2319966925362,297.16726336709945,298.0896793197867,297.4781792821971,6713.348027923754,1511.0739675396378,114.21753279322583,334.62752629764765,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148956.0,21148956.0,289.2008420095238,285.8056085497913,0.6809432438095239,8.356699,2.0,2.0,1.0,4.0,0.24703282509175123,283.15,283.15,283.14999920000014,290.2420715303716,3.9682539682539675,1.0919138530580357,53000.00046054204,291.08898958857134,289.7255090533829,1.857509000643201,0.9500787556631344,0.9536130255835642,0.34126896991380024,0.29996825851891523,0.19554829691680894,0.19621122720370732,0.18565632935916354,0.18660165104509277,0.31116149404667426,0.22155553329281386,297.15,293.15,297.2090568064006,297.68389139788945,297.2268313639301,297.1623052931571,298.0841924201338,297.47325545630224,6711.03630433077,1511.0739675414382,114.21753259591188,333.32398489054776,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21148992.0,21148992.0,289.18509759999995,285.79919217730026,0.6816249600000001,8.157774857142858,2.0,2.0,1.0,4.0,0.24703282500662774,283.15,283.15,283.14999920000014,290.2356496055644,3.9682539682539675,1.091913852493284,53000.000405717525,291.10788288,289.7183267104761,1.8552557827193477,0.9491160066947355,0.9526865760731168,0.34263504009329604,0.2995033436720757,0.19537966015485705,0.19605084536496842,0.18529015256180914,0.18624165534160653,0.3130476230790231,0.221212148771612,297.15,293.15,297.2043147287536,297.67961524826455,297.2217045288137,297.15741198290056,298.07867933927287,297.4683451656011,6708.730020061904,1511.0739675430702,114.21753241705562,332.0493862882648,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149028.0,21149028.0,289.1693668285714,285.79276046988707,0.6823051257142858,7.960953,2.0,2.0,1.0,4.0,0.24703282492150425,283.15,283.15,283.14999920000014,290.22923597351274,3.9682539682539675,1.0919138519824507,53000.00035612722,291.1267598057142,289.7111665710672,1.853007167237509,0.9481094142513384,0.9517177826659132,0.34398597172932005,0.29907498364187723,0.19520146645419867,0.1958810740413298,0.18491644650459202,0.1858745545255303,0.3149215947577133,0.22089576351338316,297.15,293.15,297.19960929748976,297.67529017722154,297.2166164472879,297.15258068886374,298.07314001055585,297.4634473242838,6706.427619135586,1511.0739675445466,114.21753225527519,330.8021094931259,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149064.0,21149064.0,289.15364975238094,285.78631328192006,0.6829837180952382,7.766244571428572,2.0,2.0,1.0,4.0,0.24703282483638078,283.15,283.15,283.14999920000014,290.2231891365683,3.9682539682539675,1.0919138515461515,53000.00031377247,291.1456202971428,289.70456412278764,1.851308426557088,0.9470381464353825,0.9506946211137454,0.345307027597179,0.2990066076512245,0.1950095988380215,0.1956993224027527,0.18453232079107795,0.18549889789813076,0.31677156113298244,0.2208452612397483,297.15,293.15,297.19496137998726,297.6708084070338,297.2115946943877,297.1478517317407,298.0674696508446,297.45853717279886,6704.276209618128,1511.0739675458071,114.2175321170997,330.01554549135557,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149100.0,21149100.0,289.1379464285714,285.77985046843673,0.6836607142857143,7.573660714285714,2.0,2.0,1.0,4.0,0.2470328247512573,283.15,283.15,283.14999920000014,290.2182279905214,3.9682539682539675,1.091913851170953,53000.00027734926,291.1499999999999,289.6994797177343,1.850400574899084,0.9459069726422856,0.94962460065187,0.34658343694285776,0.29942985813508294,0.19480656527707074,0.19550813435028153,0.18414062405882503,0.1851173230134535,0.3185864505685504,0.2211578726044664,297.15,293.15,297.19037514518044,297.6659968361496,297.20666218903267,297.14324887664685,298.06148997483933,297.4535546043698,6702.532519713661,1511.0739675468917,114.21753199827475,329.8730669506923,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
