,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21149136.0,21149136.0,289.1222569142857,285.7733718851391,0.6843360914285713,7.3832125714285715,2.0,2.0,1.0,4.0,0.2470328246661338,283.15,283.15,283.1499992,290.21415256410125,3.9682539682539675,1.0919138508387007,53000.000245095114,291.1499999999999,289.6955466964474,1.8498933190585443,0.9447270734840993,0.9485128570200402,0.3478182666587165,0.30011471276913954,0.1945956837057773,0.19530967981143516,0.18374391641770804,0.1847313958706566,0.3203700646035118,0.22166370390283657,297.15,293.15,297.18584067138556,297.660871312321,297.2018186310302,297.13876131434824,298.05523167530697,297.44850472087836,6701.1033597165,1511.0739675478517,114.21753189305082,330.06464652531514,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149172.0,21149172.0,289.10658126666664,285.7668773883894,0.6850098266666665,7.194911285714286,2.0,2.0,1.0,4.0,0.2470328245810103,283.15,283.15,283.1499991999996,290.2108362974344,3.9682539682539675,1.091913850544168,53000.00021650264,291.1499999999999,289.6925843259849,1.8497446205824415,0.9434992990815594,0.9473598935774985,0.34901020589084264,0.3010356287974208,0.19437778875309447,0.1951048678822446,0.1833429729141038,0.18434197608281985,0.32212238219036204,0.22234388934235993,297.15,293.15,297.18135696168827,297.65542699441284,297.19706986933403,297.13439272708183,298.04870358591836,297.44339002768714,6699.942441728222,1511.073967548703,114.21753179977243,330.5574007975929,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149208.0,21149208.0,289.09091954285714,285.7603668352055,0.6856818971428571,7.008768,2.0,2.0,1.0,4.0,0.24703282449588682,283.15,283.15,283.14999920000014,290.2082302332631,3.9682539682539675,1.0919138502849024,53000.00019133388,291.1499999999999,289.69053362728,1.8499484288073045,0.942222155549143,0.9461643837156494,0.3501566204632768,0.30218940903893543,0.19415310589303536,0.19489407114197915,0.18293810667216456,0.18394951912130028,0.3238421673287619,0.22319606749605408,297.15,293.15,297.17692501412114,297.6496505995706,297.19242245306333,297.13014923314137,298.04190387010595,297.43821023400045,6699.032944609863,1511.0739675494522,114.21753171766339,331.34827182371987,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149244.0,21149244.0,289.0752718,285.75384008325614,0.68635228,6.824793857142858,2.0,2.0,1.0,4.0,0.24703282441076332,283.15,283.15,283.1499992000006,290.2062321120247,3.9682539682539675,1.0919138500551138,53000.00016902661,291.1499999999999,289.6892699839636,1.8504680462768477,0.9408976542707002,0.944928104323598,0.3512584061295804,0.30355299673843383,0.19392239652959328,0.1946781347543502,0.18252994814037635,0.18355472224335218,0.3255307067046872,0.22420320872308108,297.15,293.15,297.1725403801406,297.64355715092194,297.1878740388136,297.1260261102646,298.0348534914633,297.43297023432086,6698.339302019392,1511.073967550116,114.21753164488953,332.40922099141955,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149280.0,21149280.0,289.0596380952381,285.7472969908567,0.6870209523809524,6.643,2.0,2.0,1.0,4.0,0.24703282432563983,283.15,283.15,283.1499992000007,290.20492026851247,3.9682539682539675,1.0919138498562415,53000.00014972064,291.1499999999999,289.68890502284205,1.8513559101422923,0.9395116051171167,0.9436383531418152,0.35230152304418044,0.3051644637871295,0.19368446037550074,0.19445620201569788,0.1821181074325785,0.18315753691925057,0.32717902213523786,0.22539343279252227,297.15,293.15,297.1682119526699,297.63706982805525,297.18345184547945,297.12205476484496,298.0275032287553,297.427658323961,6697.889626293777,1511.0739675506907,114.21753158190691,333.7886142247731,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149316.0,21149316.0,289.0440184857143,285.74073741696446,0.6876878914285715,6.463397571428572,2.0,2.0,1.0,4.0,0.24703282424051634,283.15,283.15,283.1499992000006,290.20402822589546,3.9682539682539675,1.0919138496765726,53000.00013227889,291.1499999999999,289.68908866248995,1.8524640846666707,0.9380897027036788,0.9423174941607508,0.35331005937173215,0.30692369758979654,0.19344222264159489,0.1942307130695012,0.18170408592309242,0.1827589376967931,0.3288035974143051,0.22669279688278002,297.15,293.15,297.16391861452956,297.6303461663129,297.1791052689266,297.1181747680133,298.01997275046364,297.4223035136492,6697.589219316864,1511.07396755121,114.21753152500594,335.36410256907993,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149352.0,21149352.0,289.0284130285714,285.7341612211742,0.6883530742857142,6.285997714285714,2.0,2.0,1.0,4.0,0.24703282415539285,283.15,283.15,283.1499992000006,290.20358716141715,3.9682539682539675,1.0919138495160683,53000.00011669757,291.1499999999999,289.68986726479835,1.8538156606189986,0.9366239106423255,0.9409583358529596,0.35427620931641535,0.30884842805387447,0.19319502001730332,0.1940011982870208,0.18128770222698662,0.18235893412635842,0.3303994852481555,0.22811439624305638,297.15,293.15,297.15966456400815,297.62334861107684,297.1748482353423,297.1144024154405,298.0122393081843,297.41690062681045,6697.449088136695,1511.0739675516736,114.21753147417442,337.1583059124719,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149388.0,21149388.0,289.0128217809524,285.7275682637135,0.6890164780952381,6.110811571428571,2.0,2.0,1.0,4.0,0.24703282407026936,283.15,283.15,283.14999920000054,290.2037912085645,3.9682539682539675,1.0919138493806537,53000.000103551894,291.1499999999999,289.6915047657521,1.8555244116889789,0.9350848481608908,0.9395344056253498,0.3551719424727068,0.31102131284072587,0.19293984317439974,0.19376520961598895,0.18086765127967852,0.18195682157190868,0.33194821972781136,0.2297192815402931,297.15,293.15,297.1554697902019,297.615930343669,297.17073179210365,297.1107980976501,298.00420184952463,297.4114263746299,6697.5382589376895,1511.0739675520651,114.21753143128876,339.2763054166886,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149424.0,21149424.0,288.9972448,285.72095840543795,0.6896780800000001,5.937850285714286,2.0,2.0,1.0,4.0,0.24703282398514587,283.15,283.15,283.1499992000003,290.20431737487644,3.9682539682539675,1.0919138492577063,53000.00009161647,291.1499999999999,289.69356897556935,1.8574031514667961,0.9335104916977071,0.938079411719842,0.35603342985601283,0.3133124298691508,0.19268080547374894,0.19352612581429812,0.18044584018119164,0.18155374083387776,0.3334740360278483,0.23141149276815845,297.15,293.15,297.1513047634866,297.60830536205987,297.1666843603815,297.10727633692994,297.99601514184934,297.4059171929415,6697.742152539886,1511.0739675524205,114.21753139235135,341.55991074657993,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149460.0,21149460.0,288.9816821428571,285.7143315078272,0.6903378571428571,5.767125,2.0,2.0,1.0,4.0,0.24703282390002237,283.15,283.15,283.14999920000025,290.20523038054665,3.9682539682539675,1.09191384914899,53000.00008106261,291.1499999999999,289.6961505789312,1.85949288391279,0.9318894254318791,0.9365829998367668,0.3568497128869255,0.31575209939663545,0.19241671484601716,0.19328298783996048,0.1800217881051276,0.1811494398690029,0.33496977403259254,0.2332134243654845,297.15,293.15,297.14717755667914,297.60042134389363,297.16272500976976,297.10386006909937,297.9876446524857,297.4003657263856,6698.083362134986,1511.0739675527348,114.21753135792106,344.04716967790307,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149496.0,21149496.0,288.96613386666667,285.70768743297975,0.6909957866666667,5.598646857142858,2.0,2.0,1.0,4.0,0.24703282381489886,283.15,283.15,283.14999920000037,290.2065003601699,3.9682539682539675,1.0919138490527898,53000.00007172371,291.1499999999999,289.6992140104727,1.861779273267429,0.9302198683630343,0.9350434088989108,0.35761947877670597,0.31833317179115234,0.19214742930137665,0.19303566600790417,0.1795954334257773,0.1807438845963526,0.3364346594436906,0.2351197956384253,297.15,293.15,297.14308696747764,297.592285263245,297.1588525218813,297.10054759284117,297.9790974069421,297.39477395047743,6698.551364666045,1511.0739675530126,114.21753132745444,346.7318832329777,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149532.0,21149532.0,288.9506000285714,285.7010260436087,0.6916518457142857,5.432427000000001,2.0,2.0,1.0,4.0,0.2470328237297754,283.15,283.15,283.1499992000007,290.2077504692514,3.9682539682539675,1.0919138489664617,53000.000063343265,291.1499999999999,289.7021781507156,1.8633129153490136,0.9285063566360593,0.933449260763579,0.3583548899592003,0.3205188453586814,0.19187312685300975,0.19278130744095123,0.17916606336307175,0.18033356917258495,0.337878071468651,0.23673412668547966,297.15,293.15,297.1390233293352,297.58401307195686,297.15504740518594,297.09731067421035,297.9704916268584,297.3891772215094,6698.979561885442,1511.0739675532618,114.21753130011464,348.84052450295354,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149568.0,21149568.0,288.93508068571424,285.69434720303695,0.6923060114285714,5.268476571428573,2.0,2.0,1.0,4.0,0.24703282364465193,283.15,283.15,283.1499992000035,290.20535928379263,3.9682539682539675,1.091913848888409,53000.00005576614,291.1499999999999,289.69967422935645,1.8606004133508869,0.9267393798107921,0.9317352431153639,0.35912336913246823,0.3203518705573146,0.19158812297635425,0.19250521842844753,0.17872284914174755,0.17990073314150057,0.339355307085323,0.23661079966632795,297.15,293.15,297.13494984345857,297.57639838556963,297.1512243324352,297.0940069902104,297.96270750885316,297.3838574121054,6697.952382823354,1511.0739675534876,114.21753127539546,347.51395956011834,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149604.0,21149604.0,288.9195758952381,285.68765077519305,0.692958260952381,5.106806714285715,2.0,2.0,1.0,4.0,0.24703282355952844,283.15,283.15,283.1499992000056,290.19879473345986,3.9682539682539675,1.0919138488186375,53000.00004899292,291.1499999999999,289.6916121397626,1.8560692187229204,0.9249083399880411,0.9299338299367843,0.3599387608292919,0.31920851858504024,0.19128679396743747,0.19221148713770764,0.1782596398649749,0.17944796363951804,0.3408737322883304,0.2357663237967496,297.15,293.15,297.13085284280874,297.5696136956692,297.14732442469347,297.09057466490117,297.95586629667713,297.37884638494995,6695.435057552191,1511.073967553689,114.2175312532989,344.7450416547077,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149640.0,21149640.0,288.9040857142857,285.68093662460575,0.6936085714285715,4.947428571428572,2.0,2.0,1.0,4.0,0.24703282347440497,283.15,283.15,283.14999920000383,290.1884620172415,3.9682539682539675,1.0919138487567628,53000.00004298624,291.1499999999999,289.67885338470376,1.8498544660047063,0.9230009578845831,0.9280336681904783,0.36081651588359087,0.31718246719100357,0.19096216813506253,0.1918931986776532,0.17776831011802768,0.178966428136973,0.34243970198951834,0.23426988914296065,297.15,293.15,297.12671719250585,297.5638298752704,297.14327753259937,297.086934873492,297.95005215346356,297.3741623254662,6691.597716022972,1511.0739675538682,114.21753123370303,340.67926237611255,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149676.0,21149676.0,288.88861019999996,285.6742046164003,0.6942569199999999,4.790353285714286,2.0,2.0,1.0,4.0,0.2470328233892815,283.15,283.15,283.1499992000016,290.1767264301031,3.9682539682539675,1.0919138487044902,53000.000037911814,291.1499999999999,289.6650838269795,1.845932715719597,0.9210071314581827,0.9260879524026684,0.36172149078966276,0.31652463754114946,0.19061095990366111,0.19155856781058203,0.17724824337318118,0.17846515990472073,0.3440197287681753,0.23378401840580706,297.15,293.15,297.1225634076309,297.55867127505195,297.13908879489213,297.08312348618443,297.9447662668385,297.3696426461196,6687.438906476423,1511.0739675540194,114.21753121714849,338.5235361411159,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149712.0,21149712.0,288.87314940952376,285.66745461629336,0.6949032838095238,4.635592000000001,2.0,2.0,1.0,4.0,0.24703282330415804,283.15,283.15,283.14999920000065,290.1670841503615,3.9682539682539675,1.0919138486585789,53000.00003345485,291.1499999999999,289.65441827537956,1.8430769150303943,0.9189540917245453,0.9240957851684731,0.3626047802007443,0.316527881635577,0.1902423259614436,0.19120735998595495,0.176710936894257,0.17794621229368107,0.3455729107716989,0.23378641448289367,297.15,293.15,297.11842603183,297.5534584066846,297.1348474467226,297.0792576995689,297.9392551297972,297.3650489429207,6684.066366390049,1511.0739675541517,114.21753120260838,337.26698246187135,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149748.0,21149748.0,288.8577034,285.6606864905883,0.69554764,4.483155857142856,2.0,2.0,1.0,4.0,0.24703282321903455,283.15,283.15,283.1499992000003,290.15912568311825,3.9682539682539675,1.0919138486187485,53000.000029588235,291.1499999999999,289.6458508984928,1.8407141917005678,0.9168427217345568,0.9220496498528759,0.3634539892518438,0.3168649189232291,0.1898592379810718,0.19084031539818044,0.17615893645231034,0.17741103308958628,0.3470925461136612,0.23403534907475357,297.15,293.15,297.1143252771629,297.5480699473417,297.1306124979987,297.0753879563746,297.9334464748456,297.3603684307447,6681.274165886847,1511.0739675542668,114.21753118999416,336.4429353019862,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149784.0,21149784.0,288.8422722285714,285.6539001061709,0.6961899657142857,4.333055999999999,2.0,2.0,1.0,4.0,0.24703282313391106,283.15,283.15,283.14999920000014,290.15224743924495,3.9682539682539675,1.091913848583808,53000.0000261963,291.1499999999999,289.6386011352482,1.8387564358409383,0.9146801776043496,0.9199578031089716,0.36426618872526073,0.3174749626566165,0.18946530384094873,0.19046186661437162,0.17559586473247393,0.17686424434537534,0.348579881790461,0.23448592529688425,297.15,293.15,297.11026450914494,297.5424619517184,297.12641550787566,297.0715453398315,297.9273554892351,297.3556085595612,6678.85524004539,1511.0739675543678,114.21753117892858,335.97254155417943,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149820.0,21149820.0,288.8268559523809,285.6470953305045,0.696830238095238,4.185303571428571,2.0,2.0,1.0,4.0,0.24703282304878757,283.15,283.15,283.1499992000011,290.14604967062076,3.9682539682539675,1.0919138485522475,53000.00002313248,291.1499999999999,289.6321969826842,1.8370948153039373,0.9124791031622949,0.9178323312727634,0.3650473747853514,0.318283586127368,0.1890640563614367,0.1900760643435928,0.17502539008508067,0.17631001286891404,0.3500418322923296,0.2350831718361682,297.15,293.15,297.10623595079886,297.5366609474252,297.12226013602316,297.06773660317987,297.9210466479063,297.35078805706667,6676.67412038015,1511.073967554459,114.21753116893338,335.7604162926296,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149856.0,21149856.0,288.8114546285714,285.6402720316252,0.6974684342857143,4.039909714285713,2.0,2.0,1.0,4.0,0.2470328229636641,283.15,283.15,283.1499992000015,290.14060534914404,3.9682539682539675,1.0919138485245397,53000.00002044265,291.1499999999999,289.62674774115874,1.8357927550447755,0.9102291013333363,0.9156648587045332,0.3657864166278205,0.3193328658609912,0.18865451023818908,0.1896822750264141,0.17444661013562218,0.17574777043910833,0.3514709182219946,0.2358581662709262,297.15,293.15,297.10224762641053,297.5305916526864,297.11816898031776,297.0639831948094,297.9144620213867,297.34589069512214,6674.758076670168,1511.073967554539,114.21753116015825,335.86103464848844,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149892.0,21149892.0,288.79606831428566,285.63343007813774,0.6981045314285714,3.8968855714285713,2.0,2.0,1.0,4.0,0.24703282287854064,283.15,283.15,283.1499992000016,290.13583494509317,3.9682539682539675,1.0919138485002189,53000.000018081686,291.1499999999999,289.6221670006041,1.8348323247406557,0.9079295297810582,0.9134549780489336,0.3664800167008466,0.3206112577513004,0.18823755010539764,0.18928168280585383,0.1738605845594566,0.17517884877965087,0.3528662239717052,0.23680238216367813,297.15,293.15,297.0982991868245,297.5242320187045,297.1141533438918,297.0602980900294,297.9076047755883,297.34091748300773,6673.080344240295,1511.0739675546095,114.21753115245592,336.25980703242453,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149928.0,21149928.0,288.7806970666666,285.6265693392103,0.6987385066666667,3.7562422857142863,2.0,2.0,1.0,4.0,0.24703282279341715,283.15,283.15,283.1499992000021,290.1316191065,3.9682539682539675,1.0919138484786053,53000.000015983474,291.1499999999999,289.61830491697765,1.8341556213817127,0.9055870037749127,0.9112082041153615,0.3671329503719259,0.32208056640524446,0.18781454494427996,0.1888756729788217,0.17326878437186596,0.1746047216544419,0.3542319883708159,0.23788760852730617,297.15,293.15,297.09438558904776,297.51761454080315,297.11020736058776,297.05667770181947,297.90051581962746,297.33588020237715,6671.598961841618,1511.0739675546718,114.21753114561092,336.90928234002007,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21149964.0,21149964.0,288.7653409428571,285.6196896845702,0.6993703371428572,3.617991,2.0,2.0,1.0,4.0,0.24703282270829366,283.15,283.15,283.1499992000023,290.1279346105933,3.9682539682539675,1.091913848459462,53000.00001412514,291.1499999999999,289.6151362478716,1.8337564181408212,0.9031994063867603,0.9089227158786916,0.36774203566923,0.3237376863664372,0.1873857701235558,0.18846467496831665,0.1726715988093347,0.17402595246285452,0.3555667473303139,0.2391115516823086,297.15,293.15,297.09050668358344,297.51072321625554,297.10633830363366,297.05313015601115,297.89319328082024,297.33077832806083,6670.305815088414,1511.073967554727,114.21753113954837,337.80607926246955,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,2.0,2.0,0.0,4.0,0.24703282262317014,283.15,283.15,283.149999200002,290.12497985506485,3.9682539682539675,1.0919138484429682,53000.00001252396,291.1499999999999,289.6128970067231,1.833739705934597,0.9008444815126164,0.9066494284678936,0.3683110931844074,0.32559985243778594,0.18696722572409988,0.18805981499487617,0.1720876556610073,0.17345563366406755,0.35687483201458714,0.24048694119536748,297.15,293.15,297.08689584747117,297.5037088410729,297.10278164770136,297.0499073761845,297.8858138629595,297.32582151507785,6669.272835502728,1511.0739675547748,114.21753113432473,339.0087243609511,297.24352619638904,297.11941093278557,297.3540129339613,297.24510371318286,297.5600632730262,8633.573058552778,8804.886465254625,0.2395642424645699,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,0.0,2.0,0.0,4.0,0.24703282262317014,283.15,283.15,283.149999200002,290.12497985506485,3.9682539682539675,1.0919138484429682,53000.00001252396,291.1499999999999,289.6128970067231,1.8337397059345963,0.9008444815126164,0.9066494284678936,0.3683110931844074,0.32559985243778594,0.18696722572409988,0.18805981499487617,0.1720876556610073,0.17345563366406755,0.35687483201458714,0.24048694119536748,297.15,293.15,297.08689584747117,297.5037088410729,297.10278164770136,297.0499073761845,297.8858138629595,297.32582151507785,6669.272835502728,1511.0739675547748,114.21753113432473,339.0087243609511,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150036.0,21150036.0,288.73506521538457,285.6061191464077,0.7006177582417583,3.3487090000000013,0.0,2.0,0.0,4.0,0.24703282253804668,283.15,283.15,283.1499992000011,290.12244454745894,3.9682539682539675,1.09191384842823,53000.000011093216,291.1499999999999,289.61120572584105,1.8339492960674886,0.8984946336572575,0.9043636711890626,0.3688512507221602,0.3275990231716723,0.18655246071128948,0.18765515447804512,0.17150856226011588,0.17288621697137332,0.358163420513322,0.24196352188519288,297.15,293.15,297.0834221794012,297.4965740859807,297.0993960218285,297.0468558047962,297.87835726617584,297.3209210716365,6668.388910214006,1511.0739675548173,114.21753112965723,340.40859085916514,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150072.0,21150072.0,288.7209176205128,285.59991482569905,0.7012141538461539,3.217700571428571,0.0,2.0,0.0,4.0,0.24703282245292318,283.15,283.15,283.14999920000065,290.12046580571865,3.9682539682539675,1.0919138484151194,53000.00000982045,291.1499999999999,289.6102028874188,1.8344397992717008,0.8962188827320425,0.9021234193121838,0.3693730403080414,0.32971902423161825,0.18615465257306996,0.1872621063776866,0.17094999824143564,0.17233103146646073,0.3594409349163496,0.2435293474419927,297.15,293.15,297.0802628858925,297.4894834993868,297.0963481938544,297.0441615556826,297.87099692991075,297.3162506129454,6667.705247890771,1511.0739675548555,114.21753112550496,342.02025928646134,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150108.0,21150108.0,288.7075423538461,285.59416996288115,0.7017895824175824,3.089128714285714,0.0,2.0,0.0,4.0,0.2470328223677997,283.15,283.15,283.1499992000008,290.1190611308963,3.9682539682539675,1.0919138484034452,53000.000008687144,291.1499999999999,289.60990258533457,1.8352056250055466,0.8940073336118094,0.8999416686821825,0.3698754980282113,0.33194621297600846,0.18577135298873898,0.18688282899358946,0.17041006559651148,0.1717930078529454,0.36070675769254973,0.24517434145717115,297.15,293.15,297.07738049218034,297.48242002795587,297.0935940555944,297.04178820883163,297.86371540958703,297.3117796388298,6667.227075572203,1511.073967554889,114.21753112180778,343.8351206179821,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150144.0,21150144.0,288.69492455384614,285.5888764311626,0.7023444395604396,2.9630045714285718,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.6074424477484881e-15,0.0,294.15,293.4912090081304,0.009851621608798596,0.0,0.005547798952358495,0.0,0.001169545268361196,0.0,0.0011106246187057606,0.0,0.0011695404267541387,0.0,0.0008638235921816239,303.15,285.15,297.1097236187935,297.5496642572159,297.1480769949538,297.06438479607493,297.9434835624687,297.36306664590137,0.0,0.0,0.0,0.0005892761251011557,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150180.0,21150180.0,288.68304935897436,285.5840260392285,0.702879120879121,2.839339285714285,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.4446259875960674e-15,0.0,294.15,293.7345950649338,0.007076683880268717,0.0,0.003984178001707885,0.0,0.0008399139072007712,0.0,0.0007976002864229085,0.0,0.0008399110504456504,0.0,0.0006203584006544358,303.15,285.15,297.19420825646665,297.6791572582693,297.26543810605756,297.1271792198018,298.089582334602,297.4711130350395,0.0,0.0,0.0,-3.667965312955299e-06,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150216.0,21150216.0,288.6719019076923,285.5796105339504,0.703394021978022,2.718143999999999,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.2899251314608766e-15,0.0,294.15,293.95926700969045,0.01238315109381388,0.0,0.00633791631338681,0.0,0.0013361104062811458,0.0,0.0012687996939113226,0.0,0.002460403171031637,0.0,0.0009868476327375632,303.15,285.15,297.2707290580786,297.7858632859561,297.3656316907533,297.18570136206955,298.20097525189465,297.5617801297505,0.0,0.0,0.0,-1.1227037783384417e-05,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150252.0,21150252.0,288.66146733846153,285.57562160303115,0.7038895384615385,2.599429857142857,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.10791929818668e-15,0.0,294.15,293.99747568745113,0.004309702795467817,0.0,0.0022356248570995184,0.0,0.0008324098661924115,0.0,0.00046108214349083377,0.0,0.0004353461138558241,0.0,0.0003474939412127835,303.15,285.15,297.34161012107677,297.8756697306522,297.45208531530744,297.24039683811685,298.28936447415833,297.6398252958624,0.0,0.0,0.0,-1.359771739151574e-06,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150288.0,21150288.0,288.65173078974357,285.5720508775845,0.7043660659340659,2.4832079999999994,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.95699107337562e-16,0.0,294.15,293.97489415031396,0.0014304356431953547,0.0,0.0007361264786775123,0.0,0.000212021370324287,0.0,0.00014949586557995543,0.0,0.00014952583076844353,0.0,0.0001840027010090964,303.15,285.15,297.40609232301426,297.95136548193534,297.52634832826715,297.2908606782524,298.36087945830513,297.70710925395485,0.0,0.0,0.0,-1.4979622298048382e-07,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150324.0,21150324.0,288.64267739999997,285.5688899346519,0.704824,2.36948957142857,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.919544027942213e-16,0.0,294.15,293.9630739113275,0.0008821327926936945,0.0,0.0004887646866253855,0.0,0.0001094276760196747,0.0,9.808614367687051e-05,0.0,0.00010240114441935981,0.0,8.390413119847362e-05,303.15,285.15,297.4651641694322,298.01677045969103,297.5914367429812,297.33760489688166,298.42115655333765,297.7664265644648,0.0,0.0,0.0,-5.6967744213472614e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150360.0,21150360.0,288.6342923076923,285.5661302996565,0.7052637362637363,2.2582857142857122,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.552079723861048e-16,0.0,294.15,293.95639630087567,0.0008176972734656631,0.0,0.00045939457417242067,0.0,9.755437398724827e-05,0.0,9.199362454815709e-05,0.0,9.677520186684234e-05,0.0,7.239497021016499e-05,303.15,285.15,297.5189950138141,298.0731206696931,297.6482667375777,297.3805497511125,298.47222904680257,297.81863224380004,0.0,0.0,0.0,-4.8948966054635656e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150396.0,21150396.0,288.62656065128203,285.56376344879556,0.7056856703296704,2.1496075714285716,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.016091100692874e-16,0.0,294.15,293.9472347420539,0.0008116124108152846,0.0,0.0004566704976822786,0.0,9.640197538837616e-05,0.0,9.142662702777161e-05,0.0,9.625848769647591e-05,0.0,7.126504629181599e-05,303.15,285.15,297.56772053921213,298.12148970348943,297.6976451616969,297.4196256296236,298.5157372442777,297.86444365565995,0.0,0.0,0.0,-4.8222915741323544e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150432.0,21150432.0,288.6194675692307,285.5617808113723,0.7060901978021978,2.0434662857142865,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.685846939271665e-16,0.0,294.15,293.93808376753435,0.000810167118456438,0.0,0.0004559975741096983,0.0,9.614336839562387e-05,0.0,9.128753926701079e-05,0.0,9.612824969957774e-05,0.0,7.101774610632413e-05,303.15,285.15,297.6127466755514,298.1645822277315,297.74200591353565,297.4558421182352,298.5544795809053,297.90593130319184,0.0,0.0,0.0,-4.8051067979730673e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150468.0,21150468.0,288.6129982,285.56017377206757,0.7064777142857144,1.9398730000000004,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.417058907753715e-16,0.0,294.15,293.928924181456,0.0008096988400087649,0.0,0.00045575142427372787,0.0,9.607614518972753e-05,0.0,9.123768763714954e-05,0.0,9.607788476616957e-05,0.0,7.096070244695253e-05,303.15,285.15,297.6542248066139,298.202881603125,297.78175330818607,297.4892475443094,298.5890135330494,297.94342415905675,0.0,0.0,0.0,-4.799528610647645e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150504.0,21150504.0,288.60713768205125,285.55893367315224,0.7068486153846153,1.838838857142857,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.020030454043817e-16,0.0,294.15,293.91975163958995,0.0008093718723984996,0.0,0.0004555647471859121,0.0,9.603798905191378e-05,0.0,9.120036124507734e-05,0.0,9.603841188368523e-05,0.0,7.093309806976414e-05,303.15,285.15,297.6921807318135,298.2366850807251,297.8171266368455,297.5198192487505,298.61968469748734,297.97709927912445,0.0,0.0,0.0,-4.7956282850065e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150540.0,21150540.0,288.6018711538461,285.55805181664164,0.7072032967032967,1.7403750000000002,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.8627916212596055e-16,0.0,294.15,293.9105668709219,0.0008091406963454712,0.0,0.00045543253763175723,0.0,9.60108681067734e-05,0.0,9.117392206470426e-05,0.0,9.60104659070422e-05,0.0,7.091342862437429e-05,303.15,285.15,297.72733412554345,298.2671087279167,297.84916481329225,297.548104997492,298.647495285509,298.00784158995066,0.0,0.0,0.0,-4.7928643951931685e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150576.0,21150576.0,288.59718375384614,285.5575194663912,0.7075421538461538,1.6444925714285699,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.774527234704753e-16,0.0,294.15,293.90136929678647,0.0008089928964229094,0.0,0.00045534815788115493,0.0,9.599309422376766e-05,0.0,9.115703045018803e-05,0.0,9.599267628103047e-05,0.0,7.090030798112476e-05,303.15,285.15,297.759899381575,298.2945259692708,297.8781706660725,297.5742368017273,298.6727751718654,298.0359215981022,0.0,0.0,0.0,-4.79108890042657e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150612.0,21150612.0,288.5930606205128,285.55732785013623,0.7078655824175825,1.5512027142857132,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.068670092515921e-16,0.0,294.15,293.89215887954583,0.0008089202233099627,0.0,0.00045530621646738215,0.0,9.598414661122791e-05,0.0,9.114863014174502e-05,0.0,9.598384512236088e-05,0.0,7.089364841305296e-05,303.15,285.15,297.7901077263947,298.31927617663933,297.9044372288862,297.5983568794265,298.69581213799273,298.061598029868,0.0,0.0,0.0,-4.790203551220761e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150648.0,21150648.0,288.58948689230766,285.5574681614741,0.708173978021978,1.4605165714285686,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.762437812431147e-16,0.0,294.15,293.8829358896513,0.0008088891810887123,0.0,0.00045528762534141815,0.0,9.598019420116158e-05,0.0,9.114490709462434e-05,0.0,9.59799292418599e-05,0.0,7.089071333090566e-05,303.15,285.15,297.8182059939669,298.3416984713182,297.92826821738544,297.62062901845474,298.7168895238447,298.08513824499397,0.0,0.0,0.0,-4.789811417665346e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150684.0,21150684.0,288.5864477076923,285.5579315617912,0.7084677362637364,1.372445285714285,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.651627407774286e-16,0.0,294.15,293.87370091329205,0.0008088485660626521,0.0,0.0004552636160887163,0.0,9.597512939795265e-05,0.0,9.11401004990725e-05,0.0,9.597486818920054e-05,0.0,7.088697101375162e-05,303.15,285.15,297.84450295091733,298.3621705054806,297.9500142980433,297.6412659866029,298.7363195869326,298.10685466559534,0.0,0.0,0.0,-4.789306067769731e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150720.0,21150720.0,288.5839282051282,285.5587091821338,0.7087472527472528,1.286999999999999,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.542947862691082e-16,0.0,294.15,293.8644547693306,0.0008087518537127609,0.0,0.0004552080368766837,0.0,9.596341058459234e-05,0.0,9.112897390212886e-05,0.0,9.596315168989294e-05,0.0,7.087831469995618e-05,303.15,285.15,297.8692637830195,298.3809557125769,297.96992782474615,297.6604402495599,298.7543216779215,298.1269818495648,0.0,0.0,0.0,-4.7881366291643365e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150756.0,21150756.0,288.5819135230769,285.55979212502507,0.709012923076923,1.2041918571428578,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.297420233523947e-16,0.0,294.15,293.8551965914353,0.0008086954198369881,0.0,0.0004551751351801754,0.0,9.595647316877994e-05,0.0,9.112238718694054e-05,0.0,9.595621580483497e-05,0.0,7.08731902504718e-05,303.15,285.15,297.89255025976814,298.3980345458571,297.98794798841203,297.6780867486167,298.77088639052226,298.1455011866353,0.0,0.0,0.0,-4.787444362937447e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150792.0,21150792.0,288.5803888,285.5611714662267,0.7092651428571429,1.124031999999998,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.212392987655082e-16,0.0,294.15,293.84592836781337,0.000808634321174193,0.0,0.0004551396142224991,0.0,9.594898398185179e-05,0.0,9.111527613192436e-05,0.0,9.594872770897026e-05,0.0,7.086765845705585e-05,303.15,285.15,297.91450196438274,298.41381450038574,298.00449627749265,297.6945369793535,298.78634510314987,298.1627389649529,0.0,0.0,0.0,-4.78669706412185e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150828.0,21150828.0,288.57933917435895,285.56283825644715,0.7095043076923077,1.0465315714285701,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.145354864551798e-16,0.0,294.15,293.8366533714025,0.0008085693654949937,0.0,0.00045510192720706955,0.0,9.594103826232261e-05,0.0,9.110773145342633e-05,0.0,9.594078297291462e-05,0.0,7.086178951711699e-05,303.15,285.15,297.9354747584827,298.42873175637504,298.02005977587385,297.7101824589151,298.80105395016255,298.1791005399619,0.0,0.0,0.0,-4.785904269661937e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150864.0,21150864.0,288.57874978461535,285.5647835229963,0.7097308131868133,0.9717017142857145,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.854194184233403e-16,0.0,294.15,293.8273694970961,0.0008085015770315695,0.0,0.0004550626526759003,0.0,9.593275791400092e-05,0.0,9.109986896858227e-05,0.0,9.593250356600503e-05,0.0,7.085567343935705e-05,303.15,285.15,297.9550536000142,298.44252728947527,298.0343380070753,297.72476905461474,298.8147605728817,298.19428970481226,0.0,0.0,0.0,-4.785078155839809e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150900.0,21150900.0,288.57860576923076,285.5669982713871,0.7099450549450549,0.8995535714285694,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.791762961556871e-16,0.0,294.15,293.81807752823823,0.0008084306383889699,0.0,0.00045502161230391965,0.0,9.592410530916562e-05,0.0,9.109165297686697e-05,0.0,9.592385189868424e-05,0.0,7.08492824153167e-05,303.15,285.15,297.9731842826431,298.45528106938605,298.04742636654964,297.7383556434109,298.8274880053171,298.20834707346137,0.0,0.0,0.0,-4.7842149806456056e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150936.0,21150936.0,288.5788922666666,285.56947348688425,0.7101474285714287,0.8300982857142838,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.579509440754177e-16,0.0,294.15,293.80877935701756,0.0008083573121876113,0.0,0.00045497923428316155,0.0,9.591517070671013e-05,0.0,9.108316919850979e-05,0.0,9.591491823976676e-05,0.0,7.08426831056191e-05,303.15,285.15,297.99011560243196,298.4672116663352,298.05957994966224,297.75114324475544,298.83941666266816,298.2214934251706,0.0,0.0,0.0,-4.783323757285228e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21150972.0,21150972.0,288.5795944153846,285.57220013600096,0.7103383296703296,0.7633469999999996,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.362517038917024e-16,0.0,294.15,293.79947569818745,0.0008082809987744379,0.0,0.0004549351811405576,0.0,9.590588297148663e-05,0.0,9.107435007445337e-05,0.0,9.590563144516651e-05,0.0,7.083582297403897e-05,303.15,285.15,298.00588498493795,298.4783735947821,298.0708685969288,297.7631777814844,298.8505708914533,298.2337751699173,0.0,0.0,0.0,-4.782397398583589e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151008.0,21151008.0,288.5806973538461,285.5751691679433,0.7105181538461538,0.699310857142855,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.292495633681375e-16,0.0,294.15,293.7901674132559,0.0008082016895382436,0.0,0.0004548894477428276,0.0,9.589624102112579e-05,0.0,9.106519457704643e-05,0.0,9.589599043275656e-05,0.0,7.08287012210647e-05,303.15,285.15,298.02060554197226,298.48884388069985,298.08138760925726,297.7745310104352,298.8610146725681,298.2452765429866,0.0,0.0,0.0,-4.7814358068390084e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151044.0,21151044.0,288.5821862205128,285.5783715160031,0.7106872967032968,0.6380009999999992,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.264802778032955e-16,0.0,294.15,293.7808555735308,0.000808119636952328,0.0,0.0004548421753100687,0.0,9.58862746260433e-05,0.0,9.105573097738707e-05,0.0,9.588602497345047e-05,0.0,7.082133983488429e-05,303.15,285.15,298.03446955671626,298.49875488225615,298.0912883368114,297.7853310356151,298.870874536197,298.2561436695192,0.0,0.0,0.0,-4.78044196112062e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151080.0,21151080.0,288.58404615384615,285.58179809889896,0.7108461538461539,0.5794285714285703,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.1692771794956327e-16,0.0,294.15,293.7715407481269,0.0008080348702895455,0.0,0.0004547933803342976,0.0,9.587598726297336e-05,0.0,9.104596257704462e-05,0.0,9.587573854395491e-05,0.0,7.08137413834089e-05,303.15,285.15,298.0475332186599,298.50814155355863,298.1006163257567,297.79560953023883,298.88017945420825,298.26641601648447,0.0,0.0,0.0,-4.779416218155258e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151116.0,21151116.0,288.58626229230765,285.58543982206726,0.7109951208791209,0.5236047142857121,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.9460995436900626e-16,0.0,294.15,293.76222178036346,0.0008079468583362438,0.0,0.0004547427657299291,0.0,9.586531630363077e-05,0.0,9.103582990193362e-05,0.0,9.586506851502246e-05,0.0,7.080585960984806e-05,303.15,285.15,298.0594861352846,298.51679868564617,298.10915186478815,297.80516190963255,298.88871044274754,298.27586180761983,0.0,0.0,0.0,-4.7783523449379853e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151152.0,21151152.0,288.58881977435897,285.5892875789007,0.7111345934065935,0.4705405714285682,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.651212592741046e-16,0.0,294.15,293.7529005366852,0.0008078561749729825,0.0,0.00045469065275701993,0.0,9.585432947266847e-05,0.0,9.102539726567843e-05,0.0,9.585408261214611e-05,0.0,7.079774453518351e-05,303.15,285.15,298.07070064545127,298.5249644189916,298.1171592564104,297.81422091149847,298.89671174065495,298.28475139460136,0.0,0.0,0.0,-4.777257104833642e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151188.0,21151188.0,288.5917037384615,285.5933322519371,0.7112649670329672,0.4202472857142858,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.5810005821199433e-16,0.0,294.15,293.7435773248166,0.0008077625967204145,0.0,0.0004546369157308421,0.0,9.584300027427046e-05,0.0,9.101463950721436e-05,0.0,9.584275433951367e-05,0.0,7.07893765896948e-05,303.15,285.15,298.0811999289385,298.53265066059305,298.1246521425011,297.82279677503396,298.9041948763189,298.29309887667716,0.0,0.0,0.0,-4.7761278679362526e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151224.0,21151224.0,288.5948993230769,285.5975647139979,0.7113866373626374,0.37273599999999973,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.389312860404933e-16,0.0,294.15,293.7342523314116,0.000807666503421502,0.0,0.00045458176954003783,0.0,9.583137401015501e-05,0.0,9.10035996455414e-05,0.0,9.58311289980667e-05,0.0,7.078078923327647e-05,303.15,285.15,298.0908932404768,298.539788894697,298.1315593736043,297.83081749879085,298.9110849527043,298.3008287920547,0.0,0.0,0.0,-4.774969160902021e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151260.0,21151260.0,288.59839166666666,285.60197582927515,0.7115,0.32801785714285536,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.31339700767475e-16,0.0,294.15,293.72492622012334,0.0008075676213635908,0.0,0.0004545250599061686,0.0,9.581941815644121e-05,0.0,9.099224679535702e-05,0.0,9.581917406412927e-05,0.0,7.077195844384778e-05,303.15,285.15,298.09987135656166,298.54643321769925,298.13794181599087,297.83833498087097,298.9174409568106,298.30800446558663,0.0,0.0,0.0,-4.773777753763215e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151296.0,21151296.0,288.60216590769227,285.60655645437004,0.7116054505494506,0.28610399999999814,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.270782431794415e-16,0.0,294.15,293.7155996378493,0.0008074663153817012,0.0,0.0004544669912003663,0.0,9.580717579655597e-05,0.0,9.098062187008523e-05,0.0,9.58069326215874e-05,0.0,7.076291604256442e-05,303.15,285.15,298.1082969299451,298.55269166861683,298.14391519274557,297.8454570220683,298.9233801495891,298.31474819259296,0.0,0.0,0.0,-4.772557951133409e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151332.0,21151332.0,288.60620718461536,285.6112974392801,0.7117033846153846,0.24700557142856994,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.09570040703669e-16,0.0,294.15,293.70627292038495,0.0008073624014800115,0.0,0.0004544074606695762,0.0,9.57946252693301e-05,0.0,9.096870429941668e-05,0.0,9.579438300884048e-05,0.0,7.075364603067033e-05,303.15,285.15,298.11611835955057,298.55852380499306,298.1494384084146,297.85214117892605,298.92886038441225,298.3210164272593,0.0,0.0,0.0,-4.7713076061950735e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151368.0,21151368.0,288.61050063589744,285.616189628337,0.7117941978021978,0.21073371428571264,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.04601228186593e-16,0.0,294.15,293.6969467740801,0.0008072560310220226,0.0,0.0004543465543972807,0.0,9.578178472268178e-05,0.0,9.095651131659371e-05,0.0,9.578154337321704e-05,0.0,7.074416181230784e-05,303.15,285.15,298.1233067630533,298.56389747282236,298.15448558689957,297.85835605066967,298.9338539533261,298.3267799653542,0.0,0.0,0.0,-4.770028538638828e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
