,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21151404.0,21151404.0,288.61503139999996,285.62122386109485,0.7118782857142857,0.1772995714285699,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.0068366197833764e-16,0.0,294.15,293.6876214124733,0.0008071477672413827,0.0,0.00045428458724435265,0.0,9.576872053200865e-05,0.0,9.094410595416356e-05,0.0,9.576848009122174e-05,0.0,7.073451241183448e-05,303.15,285.15,298.1301011727794,298.5689807333758,298.15923411602694,297.8642743613904,298.93854245627455,298.3322265679694,0.0,0.0,0.0,-4.768727370247081e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151440.0,21151440.0,288.6197846153846,285.62639097316867,0.711956043956044,0.14671428571428535,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.9681648074419235e-16,0.0,294.15,293.67829726643606,0.0008070371663140374,0.0,0.00045422131015095005,0.0,9.575538019285313e-05,0.0,9.093143835237694e-05,0.0,9.57551406580813e-05,0.0,7.07246590497177e-05,303.15,285.15,298.1364608512643,298.57374047595584,298.16365134334285,297.86986275758443,298.94289317144404,298.3373217199183,0.0,0.0,0.0,-4.767398882030073e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151476.0,21151476.0,288.6247454205128,285.6316817970231,0.7120278681318682,0.11898899999999557,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.836688472790865e-16,0.0,294.15,293.66897529313377,0.000806924456149036,0.0,0.0004541568530736826,0.0,9.574179110253379e-05,0.0,9.091853452754324e-05,0.0,9.574155247002837e-05,0.0,7.07146219618053e-05,303.15,285.15,298.14228837711914,298.57809849921045,298.16766026039636,297.8750406177874,298.946827333342,298.34198301757107,0.0,0.0,0.0,-4.766045813267105e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151512.0,21151512.0,288.6298989538461,285.6370871627123,0.7120941538461538,0.09413485714285486,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.702276730018415e-16,0.0,294.15,293.6596554078179,0.000806810145033784,0.0,0.00045409150020248647,0.0,9.57280131707717e-05,0.0,9.090545137214249e-05,0.0,9.572777543775806e-05,0.0,7.070444539696011e-05,303.15,285.15,298.1477678691151,298.5821893613576,298.1713996178158,297.8799451479265,298.95048712993946,298.3463578252309,0.0,0.0,0.0,-4.7646741382308575e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151548.0,21151548.0,288.6352303538461,285.6425978985699,0.7121552967032967,0.07216299999999798,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.6589033260217036e-16,0.0,294.15,293.6503385567751,0.0008066940128106977,0.0,0.0004540251286075352,0.0,9.571402048298382e-05,0.0,9.08921642766428e-05,0.0,9.571378364615288e-05,0.0,7.069411021489736e-05,303.15,285.15,298.15286654751435,298.58598466563893,298.17484156826293,297.8845464839683,298.95384539404574,298.35041693188606,0.0,0.0,0.0,-4.7632812857541476e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151584.0,21151584.0,288.64072475897433,285.6482048318497,0.7122116923076923,0.053084571428568594,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.5084437130922147e-16,0.0,294.15,293.6410246133372,0.000806576512302735,0.0,0.00045395799227589253,0.0,9.569986658228082e-05,0.0,9.087872408718014e-05,0.0,9.569963063871172e-05,0.0,7.068365596227651e-05,303.15,285.15,298.15766047445373,298.58954155964676,298.17804427465995,297.8889032049605,298.95696161909837,298.3542222265639,0.0,0.0,0.0,-4.7618725936420545e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151620.0,21151620.0,288.6463673076923,285.6538987893176,0.7122637362637363,0.03691071428571213,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.492260593625819e-16,0.0,294.15,293.63171450433975,0.0008064575305300433,0.0,0.00045389002829119554,0.0,9.568553820548813e-05,0.0,9.086511820842518e-05,0.0,9.568530315187816e-05,0.0,7.067307284306018e-05,303.15,285.15,298.16214131763917,298.59285089845247,298.18099907070507,297.8930059040172,298.95982801816587,298.357765041796,0.0,0.0,0.0,-4.760446749329427e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151656.0,21151656.0,288.6521431384615,285.6596705977937,0.7123118241758242,0.02365257142856869,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.4602068952809983e-16,0.0,294.15,293.6224073981056,0.0008063375599054548,0.0,0.0004538215121722978,0.0,9.567109343448218e-05,0.0,9.085140179698411e-05,0.0,9.56708592683634e-05,0.0,7.066240375610975e-05,303.15,285.15,298.16641156630465,298.5959927842846,298.1837859926242,297.89693670352176,298.9625259744643,298.36113060424,0.0,0.0,0.0,-4.7590095389560165e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151692.0,21151692.0,288.6580373897436,285.66551108464563,0.7123563516483516,0.013321285714281927,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.3436341029044794e-16,0.0,294.15,293.6131048766553,0.0008062164240297058,0.0,0.0004537523463527439,0.0,9.565651170197596e-05,0.0,9.083755532088683e-05,0.0,9.565627841988482e-05,0.0,7.06516335107532e-05,303.15,285.15,298.1704013290119,298.5989103558158,298.1863480052995,297.90063718019655,298.96499909725924,298.3642591935166,0.0,0.0,0.0,-4.7575589219769375e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151728.0,21151728.0,288.6640352,285.67141107823255,0.7123977142857143,0.005927999999997269,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.306017160258842e-16,0.0,294.15,293.60380778219945,0.0008060944967732236,0.0,0.00045368274169710376,0.0,9.564183746102634e-05,0.0,9.082362099352945e-05,0.0,9.564160505911243e-05,0.0,7.064079493996563e-05,303.15,285.15,298.17411333223083,298.6016039691113,298.1886859512899,297.90410763440735,298.96724884390204,298.3671519461883,0.0,0.0,0.0,-4.756099325815794e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151764.0,21151764.0,288.67012170769226,285.6773614082997,0.7124363076923076,0.00148385714285304,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.2911399872127606e-16,0.0,294.15,293.594514793341,0.0008059720606867223,0.0,0.0004536128553266187,0.0,9.562710383369922e-05,0.0,9.080963026926475e-05,0.0,9.562687230918568e-05,0.0,7.062991250731674e-05,303.15,285.15,298.177647979247,298.6041535040859,298.1908795384282,297.9074300675237,298.9693554756291,298.3698933129828,0.0,0.0,0.0,-4.7546340483301115e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151800.0,21151800.0,288.67628205128204,285.683352906325,0.7124725274725274,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.247081871989223e-16,0.0,294.15,293.58522655022244,0.0008058492566159192,0.0,0.0004535427667679546,0.0,9.561232758532386e-05,0.0,9.079559906869586e-05,0.0,9.561209693523011e-05,0.0,7.061899859567367e-05,303.15,285.15,298.1810119704805,298.6065637454183,298.19293277799426,297.9106081103222,298.97132417394397,298.37248815563186,0.0,0.0,0.0,-4.75316475917918e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151836.0,21151836.0,288.68250136923075,285.6893764058147,0.7125067692307693,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.147546264178887e-16,0.0,294.15,293.57594543578097,0.0008057260599123816,0.0,0.0004534724643437973,0.0,9.559750625534753e-05,0.0,9.0781525054179e-05,0.0,9.559727647535564e-05,0.0,7.060805138802488e-05,303.15,285.15,298.1841288764239,298.6087716312887,298.19478305628974,297.9135767866835,298.973093123269,298.374870694791,0.0,0.0,0.0,-4.7516912158321615e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151872.0,21151872.0,288.6887648,285.69542274255144,0.7125394285714286,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.1336914594761027e-16,0.0,294.15,293.56667058997823,0.0008056029513379174,0.0,0.0004534022171380863,0.0,9.558269656915024e-05,0.0,9.076746209410515e-05,0.0,9.558246765570876e-05,0.0,7.059711278134519e-05,303.15,285.15,298.1870805131205,298.61084302703136,298.1964954491505,297.91640243686805,298.97472791403106,298.37710986804035,0.0,0.0,0.0,-4.7502190585492915e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151908.0,21151908.0,288.69505748205125,285.7014827547924,0.7125709010989012,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.1062494244907216e-16,0.0,294.15,293.55739979304354,0.0008054798821569063,0.0,0.0004533319958289515,0.0,9.556789234431734e-05,0.0,9.075340431842129e-05,0.0,9.55676642950506e-05,0.0,7.058617820902178e-05,303.15,285.15,298.18992579790074,298.6128265877471,298.1981190920205,297.91913603495357,298.9762763719327,298.37925677691095,0.0,0.0,0.0,-4.748747672287504e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151944.0,21151944.0,288.70136455384613,285.7075472834186,0.7126015824175825,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.0064483153542164e-16,0.0,294.15,293.54813706102067,0.000805357258762479,0.0,0.0004532620320471661,0.0,9.555314241298674e-05,0.0,9.073939809781703e-05,0.0,9.555291522360985e-05,0.0,7.057528373879644e-05,303.15,285.15,298.192594318787,298.6146635987986,298.19959381477724,297.9217156625637,298.97768133729545,298.38124974644444,0.0,0.0,0.0,-4.7472819091374e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21151980.0,21151980.0,288.70767115384615,285.7136071720351,0.7126318681318682,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.974243436996038e-16,0.0,294.15,293.5388824574839,0.0008052353213469371,0.0,0.00045319246063131726,0.0,9.553847520059334e-05,0.0,9.07254704258794e-05,0.0,9.553824886695794e-05,0.0,7.056445036556342e-05,303.15,285.15,298.19511045481414,298.6163737678687,298.2009392007711,297.92416178504965,298.97896232044286,298.38310950578926,0.0,0.0,0.0,-4.745824590637181e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152016.0,21152016.0,288.7139624205128,285.7196532670215,0.7126621538461538,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.9615066882183384e-16,0.0,294.15,293.52963350094603,0.000805113941332056,0.0,0.00045312320725156107,0.0,9.552387503645389e-05,0.0,9.071160642232056e-05,0.0,9.552364955565724e-05,0.0,7.055366651468901e-05,303.15,285.15,298.19752950479784,298.61800304770895,298.2022016240262,297.9265224598918,298.9801642083601,298.384884168957,0.0,0.0,0.0,-4.744374156264591e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152052.0,21152052.0,288.7202234923077,285.72567641753403,0.7126928351648352,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.8685639717543578e-16,0.0,294.15,293.52039119431754,0.0008049933071467675,0.0,0.0004530543785665875,0.0,9.550936440584347e-05,0.0,9.069782743936544e-05,0.0,9.550913977455208e-05,0.0,7.054294879383158e-05,303.15,285.15,298.19984063797625,298.6195423093368,298.2033716297682,297.9287881703903,298.9812782730632,298.38656420410695,0.0,0.0,0.0,-4.7429328362176623e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152088.0,21152088.0,288.7264395076923,285.73166747545804,0.7127243076923077,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.838572232144459e-16,0.0,294.15,293.5111579141204,0.0008048739947737603,0.0,0.0004529863000163362,0.0,9.549501191614268e-05,0.0,9.068419862749671e-05,0.0,9.549478813006745e-05,0.0,7.053234787641449e-05,303.15,285.15,298.2020245473665,298.6209779058155,298.20446506351317,297.9309443856296,298.9822909364242,298.38814056774976,0.0,0.0,0.0,-4.741507439516269e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152124.0,21152124.0,288.73259560512815,285.7376172953111,0.7127569670329671,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.7514545594405415e-16,0.0,294.15,293.50193348409533,0.0008047557592317149,0.0,0.00045291883339565193,0.0,9.548078843185382e-05,0.0,9.067069231914968e-05,0.0,9.548056548697338e-05,0.0,7.052184224298942e-05,303.15,285.15,298.20408998695314,298.6223213972592,298.2055405869126,297.9330028719525,298.9832127397481,298.38963351656514,0.0,0.0,0.0,-4.7400950662105405e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152160.0,21152160.0,288.7386769230769,285.74351673409774,0.7127912087912088,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.7122244346705872e-16,0.0,294.15,293.4927166522507,0.0008046391001134686,0.0,0.00045285225883406904,0.0,9.5466753007127e-05,0.0,9.065736459396633e-05,0.0,9.546653089992295e-05,0.0,7.051147551062095e-05,303.15,285.15,298.2060666995999,298.62359632702095,298.2066143705198,297.93498785651536,298.984066055285,298.3910662617882,0.0,0.0,0.0,-4.738701573118935e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152196.0,21152196.0,288.74466859999995,285.7493566511132,0.7128274285714287,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.652344835330602e-16,0.0,294.15,293.4835069890156,0.0008045234938040078,0.0,0.0004527862814037417,0.0,9.545284346746294e-05,0.0,9.064415640976725e-05,0.0,9.545262219471043e-05,0.0,7.050120175736046e-05,303.15,285.15,298.2079512548628,298.6248039457817,298.2077378492989,297.9369022094398,298.98485259345745,298.39244957056815,0.0,0.0,0.0,-4.737320780522179e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152232.0,21152232.0,288.75055577435893,285.75512790770046,0.712866021978022,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.6258235618841978e-16,0.0,294.15,293.4743087111437,0.0008044105635080074,0.0,0.0004527218166907491,0.0,9.543925283063279e-05,0.0,9.06312510595472e-05,0.0,9.54390323873773e-05,0.0,7.049116354592077e-05,303.15,285.15,298.20973051574464,298.6259268534392,298.20884106901144,297.938725329317,298.9855538420372,298.3937555219099,0.0,0.0,0.0,-4.735971839349277e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152268.0,21152268.0,288.75632358461536,285.76082136695555,0.7129073846153847,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.6153346293257632e-16,0.0,294.15,293.4651162004741,0.000804298907055429,0.0,0.00045265807238865696,0.0,9.542581406711121e-05,0.0,9.061848992987005e-05,0.0,9.542559445075816e-05,0.0,7.048123750825662e-05,303.15,285.15,298.2114564480051,298.6270068562612,298.20993401246744,297.94050223952394,298.9862118928175,298.395022289815,0.0,0.0,0.0,-4.7346381611677754e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152304.0,21152304.0,288.76195716923075,285.7664278933853,0.7129519120879121,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.538794697369558e-16,0.0,294.15,293.45593309307105,0.000804188901184331,0.0,0.00045259526247392836,0.0,9.541257228678845e-05,0.0,9.060591585714932e-05,0.0,9.541235349342386e-05,0.0,7.047145696271861e-05,303.15,285.15,298.21310036704494,298.62801986246114,298.211004640263,297.94220754297766,298.98680324717685,298.39622713198474,0.0,0.0,0.0,-4.733324215445543e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152340.0,21152340.0,288.7674416666666,285.7719383525152,0.713,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.5140959818991583e-16,0.0,294.15,293.44675909710867,0.0008040812934485792,0.0,0.0004525338072457223,0.0,9.539961609360323e-05,0.0,9.059361298187032e-05,0.0,9.539939811936694e-05,0.0,7.046188735186004e-05,303.15,285.15,298.2146781726466,298.6289782644479,298.2120431148764,297.94385327972924,298.9873399952725,298.3973785653945,0.0,0.0,0.0,-4.732038783982553e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152376.0,21152376.0,288.7727622153846,285.77734361044793,0.7130520439560439,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.504327855139615e-16,0.0,294.15,293.4375943738998,0.0008039761654782567,0.0,0.00045247375263135275,0.0,9.538695516958364e-05,0.0,9.058159049831011e-05,0.0,9.538673801060125e-05,0.0,7.045253582679756e-05,303.15,285.15,298.21619327090957,298.6298848856798,298.21304576470294,297.94544172933706,298.98782459578945,298.39847804928377,0.0,0.0,0.0,-4.730782815614759e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152412.0,21152412.0,288.77790395384613,285.7826345333731,0.7131084395604396,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.4330477936700789e-16,0.0,294.15,293.4284382930413,0.0008038729659086178,0.0,0.0004524147879474894,0.0,9.537452401870955e-05,0.0,9.056978621016488e-05,0.0,9.537430767149269e-05,0.0,7.044335401229457e-05,303.15,285.15,298.2176517720631,298.63074453324265,298.21401471775795,297.9469785007409,298.9882622840166,298.39953036156425,0.0,0.0,0.0,-4.729549802824586e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152448.0,21152448.0,288.7828520205128,285.78780198702714,0.7131695824175824,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.4100463888875925e-16,0.0,294.15,293.419291171352,0.0008037718917678893,0.0,0.0004523570241226433,0.0,9.536234602608123e-05,0.0,9.05582223244278e-05,0.0,9.536213048705995e-05,0.0,7.043435918052747e-05,303.15,285.15,298.219054591761,298.6315590536662,298.2149158758792,297.9484654756276,298.9886549472461,298.400529988836,0.0,0.0,0.0,-4.72834205571211e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152484.0,21152484.0,288.78759155384614,285.7928368361051,0.7132358681318681,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.4009495337158258e-16,0.0,294.15,293.4101559597384,0.0008036743825559279,0.0,0.00045230127251752613,0.0,9.535059223704524e-05,0.0,9.05470612689938e-05,0.0,9.535037750149149e-05,0.0,7.04256776653041e-05,303.15,285.15,298.2203846818309,298.63232215881527,298.2155593743514,297.9498926288631,298.9889934429408,298.4014304573603,0.0,0.0,0.0,-4.7271765245600005e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152520.0,21152520.0,288.7921076923077,285.7977299436221,0.7133076923076923,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.3829315086887105e-16,0.0,294.15,293.40102719673155,0.0008035788033926965,0.0,0.0004522466104161635,0.0,9.533906813045508e-05,0.0,9.053611832350503e-05,0.0,9.533885419572742e-05,0.0,7.041716579343193e-05,303.15,285.15,298.2216753920692,298.6330574250816,298.2160633650568,297.95128739093457,298.9893026098979,298.40227723660803,0.0,0.0,0.0,-4.726033908419633e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152556.0,21152556.0,288.79638557435896,285.80247217022617,0.7133854505494506,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.3345678812470468e-16,0.0,294.15,293.3919113780907,0.0008034858813357198,0.0,0.00045219344996582956,0.0,9.532786059357404e-05,0.0,9.052547599659933e-05,0.0,9.532764745496886e-05,0.0,7.040888774007791e-05,303.15,285.15,298.2228869867784,298.6337389962781,298.21629430082294,297.9526203282729,298.989555222137,298.4030191668579,0.0,0.0,0.0,-4.724922812341852e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152592.0,21152592.0,288.8004103384615,285.8070543734628,0.7134695384615385,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.3131471469338857e-16,0.0,294.15,293.3828059523376,0.0008033963724180114,0.0,0.00045214221521678303,0.0,9.531705902055737e-05,0.0,9.051521917967339e-05,0.0,9.531684667406892e-05,0.0,7.0400909531281e-05,303.15,285.15,298.2240373574629,298.6343803498487,298.2163673442649,297.9539070245893,298.9897651906168,298.40369145335654,0.0,0.0,0.0,-4.723852085867128e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152628.0,21152628.0,288.8041671230769,285.81146740698944,0.7135603516483516,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.3046754331597736e-16,0.0,294.15,293.373709506619,0.0008033095896102255,0.0,0.0004520925188760853,0.0,9.530658176500603e-05,0.0,9.050527033979131e-05,0.0,9.530637020721751e-05,0.0,7.039317086313747e-05,303.15,285.15,298.22513483029,298.63498695445986,298.21630407509025,297.95515376873357,298.98993831492555,298.40430358869986,0.0,0.0,0.0,-4.722813623440182e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152664.0,21152664.0,288.80764106666663,285.81570211974156,0.7136582857142857,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.2428555680580993e-16,0.0,294.15,293.36462471287814,0.0008032252880826074,0.0,0.0004520442242831043,0.0,9.52964000178202e-05,0.0,9.049560211863004e-05,0.0,9.52961892446676e-05,0.0,7.038565045751104e-05,303.15,285.15,298.2261651869514,298.6355484249437,298.21608388989415,297.95634997004066,298.99006463163255,298.40484242069255,0.0,0.0,0.0,-4.721804559588127e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152700.0,21152700.0,288.8108173076923,285.8197493550501,0.7137637362637362,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.2189557303662377e-16,0.0,294.15,293.3555466331795,0.0008031433376310464,0.0,0.0004519972559199933,0.0,9.528649785769376e-05,0.0,9.048619939806391e-05,0.0,9.528628786656345e-05,0.0,7.037833655460612e-05,303.15,285.15,298.22715847064524,298.6360842358566,298.2158007385045,297.9575176590803,298.9901647194442,298.40534516470615,0.0,0.0,0.0,-4.7208233072193564e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152736.0,21152736.0,288.81368098461536,285.8235999497102,0.7138770989010988,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.1649614807448435e-16,0.0,294.15,293.3464797285134,0.0008030650530123327,0.0,0.0004519523555601149,0.0,9.527703166045444e-05,0.0,9.047721067517997e-05,0.0,9.527682244721869e-05,0.0,7.037134465346548e-05,303.15,285.15,298.2280922472237,298.6365781105153,298.2154459330542,297.9586384516502,298.99022191844773,298.40579533217823,0.0,0.0,0.0,-4.719885351117747e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152772.0,21152772.0,288.8162172358974,285.8272447330008,0.7139987692307692,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.109761727796423e-16,0.0,294.15,293.3374260179321,0.0008029903918946951,0.0,0.0004519095000802738,0.0,9.526799655184074e-05,0.0,9.046863132092115e-05,0.0,9.526778811193531e-05,0.0,7.036467115408864e-05,303.15,285.15,298.2289623507707,298.6370248777061,298.2150442141336,297.95970567769564,298.99023155995604,298.40619373605244,0.0,0.0,0.0,-4.7189901955432795e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152808.0,21152808.0,288.81841119999996,285.83067452565695,0.7141291428571428,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.0813993511127508e-16,0.0,294.15,293.3283802498771,0.0008029178350593852,0.0,0.00045186783227331375,0.0,9.525921182097874e-05,0.0,9.046028972927685e-05,0.0,9.525900415164211e-05,0.0,7.035818258357622e-05,303.15,285.15,298.22979525561533,298.63744335622596,298.2146172333351,297.96074148706185,298.9902134002962,298.4065621465069,0.0,0.0,0.0,-4.718119927169342e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152844.0,21152844.0,288.8202480153846,285.83388013879255,0.7142686153846154,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.0744227485290046e-16,0.0,294.15,293.3193459510433,0.0008028489792546008,0.0,0.0004518282521096276,0.0,9.525086719327296e-05,0.0,9.045236606708778e-05,0.0,9.525066029047132e-05,0.0,7.035201907279264e-05,303.15,285.15,298.23057873175503,298.63782319905937,298.2141743605962,297.9617324212105,298.9901568671051,298.40689311594525,0.0,0.0,0.0,-4.7172933315583066e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152880.0,21152880.0,288.8217128205128,285.83685237277587,0.7144175824175824,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.0606042807635378e-16,0.0,294.15,293.31031885585605,0.0008027824479291152,0.0,0.00045178998316190754,0.0,9.524279898748657e-05,0.0,9.044470489983024e-05,0.0,9.524259284864459e-05,0.0,7.034605972695906e-05,303.15,285.15,298.2313311620065,298.6381787752107,298.21372150671397,297.96269516922695,298.9900762321769,298.40720056906696,0.0,0.0,0.0,-4.716494185841305e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152916.0,21152916.0,288.8227907538461,285.8395820160566,0.7145764395604396,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.0136242872670882e-16,0.0,294.15,293.30130187175143,0.0008027193160341387,0.0,0.0004517536315085603,0.0,9.523513497290341e-05,0.0,9.043742755953658e-05,0.0,9.523492959445881e-05,0.0,7.034039891628697e-05,303.15,285.15,298.23204185372686,298.6385008564771,298.2132630148399,297.96361900044417,298.98996328951404,298.40747760300036,0.0,0.0,0.0,-4.715735136608886e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152952.0,21152952.0,288.82346695384615,285.84205984394595,0.7147455824175825,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.909205253881356e-17,0.0,294.15,293.2922950108475,0.0008026592977352133,0.0,0.0004517190361938773,0.0,9.522784121806098e-05,0.0,9.043050182417165e-05,0.0,9.522763659658263e-05,0.0,7.033501157908004e-05,303.15,285.15,298.2327147852043,298.6387913730324,298.2128102409464,297.9645046051904,298.9898199480915,298.407728190493,0.0,0.0,0.0,-4.715012814071925e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21152988.0,21152988.0,288.82372655897433,285.84427661734765,0.7149254065934066,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.845276431558721e-17,0.0,294.15,293.2832993104506,0.0008026023005302086,0.0,0.00045168614547673344,0.0,9.522090681548071e-05,0.0,9.042391733558924e-05,0.0,9.522070294735716e-05,0.0,7.03298896591582e-05,303.15,285.15,298.2333497303863,298.63904914177294,298.21236872696534,297.9653489366773,298.9896449789408,298.40795230294856,0.0,0.0,0.0,-4.714326129760392e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21153024.0,21153024.0,288.82355470769227,285.8462230814435,0.7151163076923076,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.378774460709454e-17,0.0,294.15,293.27432153036375,0.0008025489573045147,0.0,0.000451655318066284,0.0,9.521440738680048e-05,0.0,9.041774590453609e-05,0.0,9.52142042666392e-05,0.0,7.032508901086366e-05,303.15,285.15,298.23392548419315,298.63925497009285,298.2119405548951,297.96612894244646,298.98942074621743,298.40813413956903,0.0,0.0,0.0,-4.7136825634756195e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21153060.0,21153060.0,288.82293653846153,285.84788996433065,0.7153186813186814,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.258151277011666e-17,0.0,294.15,293.26535259715416,0.0008024977230139729,0.0,0.00045162568092256203,0.0,9.520815888267346e-05,0.0,9.041181275536407e-05,0.0,9.520795650772647e-05,0.0,7.032047369529595e-05,303.15,285.15,298.23447458055307,298.639436657455,298.2115226051219,297.96687797703777,298.9891739117282,298.4082971463792,0.0,0.0,0.0,-4.713063884254021e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21153096.0,21153096.0,288.8218571897436,285.8492679756122,0.7155329230769231,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.19842270213001e-17,0.0,294.15,293.2563942966375,0.0008024505010833082,0.0,0.00045159830584082423,0.0,9.520238725084203e-05,0.0,9.040633245284181e-05,0.0,9.52021856174987e-05,0.0,7.031621059690992e-05,303.15,285.15,298.2349939200543,298.63959095076956,298.211124845208,297.96758971488117,298.98890145440777,298.40844017706416,0.0,0.0,0.0,-4.71249245603363e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21153132.0,21153132.0,288.8203018,285.85034780494186,0.7157594285714286,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.76257081426495e-17,0.0,294.15,293.2474485026473,0.0008024056222058753,0.0,0.00045157225399312804,0.0,9.51968945753592e-05,0.0,9.040111705121723e-05,0.0,9.519669368003304e-05,0.0,7.031215353565446e-05,303.15,285.15,298.23548083643306,298.6397144232064,298.21074643578163,297.96825959075096,298.9886006845323,298.40856039414086,0.0,0.0,0.0,-4.711948677666281e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21153168.0,21153168.0,288.8182555076923,285.85112012052207,0.7159985934065933,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.706039455965026e-17,0.0,294.15,293.23851659549337,0.0008023624304704421,0.0,0.0004515471566871433,0.0,9.519160313166637e-05,0.0,9.039609274127682e-05,0.0,9.519140297065251e-05,0.0,7.030824510446479e-05,303.15,285.15,298.2359340501233,298.6398049209238,298.210385591051,297.96888477282727,298.98827010485564,298.40865588795623,0.0,0.0,0.0,-4.711424850505241e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21153204.0,21153204.0,288.81570345128205,285.8515755675558,0.7162508131868133,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.594068515521105e-17,0.0,294.15,293.2295947255962,0.0008023228207967962,0.0,0.0004515240788697097,0.0,9.518673742262725e-05,0.0,9.039147271673295e-05,0.0,9.518653799268486e-05,0.0,7.030465112027351e-05,303.15,285.15,298.23636464852535,298.63987331815883,298.21004807817303,297.9694767951213,298.9879195422777,298.4087364764513,0.0,0.0,0.0,-4.710943193303692e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21153240.0,21153240.0,288.81263076923074,285.8517047666539,0.7165164835164834,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.483537666357187e-17,0.0,294.15,293.22068188614463,0.0008022864338683739,0.0,0.00045150281796380986,0.0,9.51822547423502e-05,0.0,9.038721642329286e-05,0.0,9.518205604056512e-05,0.0,7.030134004057044e-05,303.15,285.15,298.2367749000981,298.6399218317966,298.20973155678325,297.97003898378006,298.98755100134883,298.4088036547614,0.0,0.0,0.0,-4.71049947259537e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21153276.0,21153276.0,288.8090226,285.85149831219616,0.716796,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.186852940826522e-17,0.0,294.15,293.211792515359,0.0008022537197613612,0.0,0.000451483632140204,0.0,9.517820951909221e-05,0.0,9.038337554479668e-05,0.0,9.517801153928356e-05,0.0,7.029835206672077e-05,303.15,285.15,298.23713790930555,298.6399218003988,298.2094591675891,297.97052836776925,298.9871399360066,298.40883743621384,0.0,0.0,0.0,-4.710099070184651e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21153312.0,21153312.0,288.80486408205127,285.8509467706486,0.7170897582417582,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.798932595623578e-17,0.0,294.15,293.2029100749053,0.0008022225920992437,0.0,0.0004514653415039838,0.0,9.517435301351812e-05,0.0,9.037971387565207e-05,0.0,9.517415575373025e-05,0.0,7.029550347961235e-05,303.15,285.15,298.23748839470557,298.6399086661911,298.2092019814192,297.97099633915906,298.98671730462144,298.4088625372193,0.0,0.0,0.0,-4.709717362396391e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21153348.0,21153348.0,288.80014035384613,285.85004067883557,0.7173981538461538,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.748618108897557e-17,0.0,294.15,293.1940414826783,0.0008021946681506498,0.0,0.0004514488585150157,0.0,9.517087758449929e-05,0.0,9.037641408301843e-05,0.0,9.517068104088268e-05,0.0,7.029293635533905e-05,303.15,285.15,298.2378138621783,298.6398693555622,298.20897518289553,297.9714215249431,298.98627156551265,298.40887029821835,0.0,0.0,0.0,-4.7093733842372356e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21153384.0,21153384.0,288.79483655384615,285.84877054216895,0.7177215824175823,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.3814627888527e-17,0.0,294.15,293.18518685293486,0.0008021696467036658,0.0,0.00045143401360182666,0.0,9.516774748428944e-05,0.0,9.037344222005543e-05,0.0,9.516755165310256e-05,0.0,7.029062429070959e-05,303.15,285.15,298.2381157676036,298.6398046630322,298.20878133259606,297.9718040549003,298.9858042665979,298.40886201694605,0.0,0.0,0.0,-4.709063593826936e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21153420.0,21153420.0,288.7889378205128,285.8471268328328,0.7180604395604395,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.333841591085617e-17,0.0,294.15,293.1763392290401,0.0008021463565720282,0.0,0.00045142014536469794,0.0,9.516482328053721e-05,0.0,9.0370665879817e-05,0.0,9.516462815981666e-05,0.0,7.028846430100704e-05,303.15,285.15,298.238405848919,298.6397272338243,298.2086040166561,297.97216517981633,298.9853261490738,298.4088456856579,0.0,0.0,0.0,-4.708774189359803e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21153456.0,21153456.0,288.78242929230765,285.8450999879261,0.718415120879121,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.21612837887294e-17,0.0,294.15,293.1675047566531,0.0008021264587134343,0.0,0.00045140819045202084,0.0,9.516230243113142e-05,0.0,9.036827257179887e-05,0.0,9.516210801725831e-05,0.0,7.028660222838094e-05,303.15,285.15,298.2386754365453,298.63962748449484,298.2084655610195,297.9724838929692,298.98482876811613,298.408816228629,0.0,0.0,0.0,-4.70852470908811e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21153492.0,21153492.0,288.77529610769227,285.84268040756245,0.718786021978022,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.874204194819067e-17,0.0,294.15,293.15868659415713,0.0008021099408549545,0.0,0.00045139814295453394,0.0,9.51601836908901e-05,0.0,9.036626111304333e-05,0.0,9.515998997960117e-05,0.0,7.028503715330995e-05,303.15,285.15,298.2389198847288,298.6394999680179,298.20837081902675,297.97275159311073,298.9843077208549,298.40876999714783,0.0,0.0,0.0,-4.7083150266465653e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21153528.0,21153528.0,288.7675234051282,285.83985845292824,0.7191735384615384,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.829855554608192e-17,0.0,294.15,293.149879552013,0.0008020954452881515,0.0,0.0004513892371175169,0.0,9.51583056285104e-05,0.0,9.03644782055937e-05,0.0,9.515811261696928e-05,0.0,7.028364984281686e-05,303.15,285.15,298.2391475550396,298.6393534031599,298.20829997139253,297.9729865995748,298.9837708315046,298.4087116721343,0.0,0.0,0.0,-4.7081291650110446e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21153564.0,21153564.0,288.7590963230769,285.83662444429933,0.7195780659340659,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.742014768517837e-17,0.0,294.15,293.14108152959994,0.0008020830483193354,0.0,0.00045138151514146464,0.0,9.515667713995044e-05,0.0,9.036293229762694e-05,0.0,9.515648482578201e-05,0.0,7.028244686730739e-05,303.15,285.15,298.2393625793368,298.6391924799457,298.20825542429856,297.9731929146842,298.9832216632728,298.40864501230766,0.0,0.0,0.0,-4.7079680030297375e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.655303728677499e-17,0.0,294.15,293.1322984850763,0.0008020741362542924,0.0,0.0004513757590439224,0.0,9.515546308500896e-05,0.0,9.036177994279082e-05,0.0,9.515527146429407e-05,0.0,7.028154999206413e-05,303.15,285.15,298.23955660437684,298.6390077135579,298.20825455092495,297.97335158623065,298.9826521044907,298.4085645119162,0.0,0.0,0.0,-4.707847852543545e-08,299.42653249081377,299.7583027533917,299.53661307281715,298.77910034199033,300.2085233967347,0.0,0.0,0.24157570548639656,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.655303728677499e-17,0.0,294.15,293.1322984850763,0.0008020741362542924,0.0,0.0004513757590439224,0.0,9.515546308500896e-05,0.0,9.036177994279082e-05,0.0,9.515527146429407e-05,0.0,7.028154999206413e-05,303.15,285.15,298.23955660437684,298.6390077135579,298.20825455092495,297.97335158623065,298.9826521044907,298.4085645119162,0.0,0.0,0.0,-4.707847852543545e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21153636.0,21153636.0,288.7401401445701,285.8288346297341,0.7204420769230769,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.422555665579223e-17,0.0,294.15,293.12353519093347,0.0008020675689205039,0.0,0.0004513713285362736,0.0,9.51545284838859e-05,0.0,9.036089296051682e-05,0.0,9.515433755208305e-05,0.0,7.028085952162707e-05,303.15,285.15,298.2397253497021,298.63879219009254,298.20830098433885,297.97345166403943,298.9820574467584,298.4084655269862,0.0,0.0,0.0,-4.70775535570269e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21153672.0,21153672.0,288.72944402232275,285.8241791161419,0.7209064615384615,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.381120816922595e-17,0.0,294.15,293.1147719223402,0.000802061435408425,0.0,0.0004513671421855102,0.0,9.515364535399945e-05,0.0,9.036005485647933e-05,0.0,9.515345511098715e-05,0.0,7.028020706770125e-05,303.15,285.15,298.2398940595964,298.63857662565704,298.2083474877561,297.9735516615861,298.9814627557188,298.40836651806285,0.0,0.0,0.0,-4.707667952814014e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21153708.0,21153708.0,288.71792910701356,285.81901218524234,0.7213926923076923,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.299051340604343e-17,0.0,294.15,293.10602273199515,0.0008020577605758189,0.0,0.00045136434374185274,0.0,9.51530548141277e-05,0.0,9.035949460035443e-05,0.0,9.515286525651897e-05,0.0,7.027977072063423e-05,303.15,285.15,298.240045552991,298.6383398671984,298.20843331109205,297.9736088408275,298.98085037042654,298.40825558850713,0.0,0.0,0.0,-4.707609502186681e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21153744.0,21153744.0,288.70561287239815,285.8133438833667,0.7219003076923077,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.000581319442388e-17,0.0,294.15,293.0972968695939,0.000802056599149576,0.0,0.00045136296672292,0.0,9.515276393174286e-05,0.0,9.035921890217794e-05,0.0,9.5152575054348e-05,0.0,7.027955570090083e-05,303.15,285.15,298.2401699242154,298.638068315981,298.2085689990978,297.9736003061367,298.9802096048228,298.40812343005075,0.0,0.0,0.0,-4.707580702644845e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21153780.0,21153780.0,288.69251279223226,285.80718423938436,0.7224288461538462,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.961868820591595e-17,0.0,294.15,293.088578823497,0.0008020561733550235,0.0,0.0004513620060148694,0.0,9.515256081405112e-05,0.0,9.035902654614421e-05,0.0,9.515237261516218e-05,0.0,7.027940550431002e-05,303.15,285.15,298.24028544169073,298.63778516155696,298.20871885167094,297.973570624372,298.9795594871272,298.4079839132836,0.0,0.0,0.0,-4.7075605873890344e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21153816.0,21153816.0,288.6786463402715,285.80054326783846,0.7229778461538462,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.866176716944923e-17,0.0,294.15,293.0798650952231,0.0008020562876275916,0.0,0.0004513613504830439,0.0,9.515242203191136e-05,0.0,9.03588952839616e-05,0.0,9.515223451057331e-05,0.0,7.027930282598431e-05,303.15,285.15,298.2403964943122,298.6374959741832,298.20887763155685,297.97352943722683,298.978904494478,298.40784080635143,0.0,0.0,0.0,-4.7075468380741694e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21153852.0,21153852.0,288.6640309902715,285.7934309720097,0.7235468461538461,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.588217736429875e-17,0.0,294.15,293.0711782883554,0.0008020594048780457,0.0,0.00045136239269196073,0.0,9.515264115848981e-05,0.0,9.03591038959857e-05,0.0,9.515245430884646e-05,0.0,7.027946449932452e-05,303.15,285.15,298.240479585089,298.63716882131166,298.2090889300852,297.973417317884,298.97821893946343,298.4076747187667,0.0,0.0,0.0,-4.707568503305869e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21153888.0,21153888.0,288.6486842159879,285.78585734690625,0.7241353846153846,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.552165583949484e-17,0.0,294.15,293.0625029999987,0.0008020636330825524,0.0,0.0004513640634412265,0.0,9.515299279087884e-05,0.0,9.035943833680672e-05,0.0,9.515280661046192e-05,0.0,7.027972404163978e-05,303.15,285.15,298.24055051457054,298.6368248762136,298.20931774886327,297.9732761146228,298.97752005435797,298.40749786172563,0.0,0.0,0.0,-4.70760327990793e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21153924.0,21153924.0,288.63262349117645,285.7778323821806,0.724743,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.2890854962140675e-17,0.0,294.15,293.05384049742514,0.000802068742855589,0.0,0.0004513662339104764,0.0,9.515344977235197e-05,0.0,9.035987281763679e-05,0.0,9.515326425856051e-05,0.0,7.028006139509861e-05,303.15,285.15,298.24060921903185,298.63646371283903,298.2095665560279,297.97310394213486,298.9768073889522,298.40731016379715,0.0,0.0,0.0,-4.707648480892208e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
