,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21153960.0,21153960.0,288.61586628959276,285.76936606497077,0.7253692307692308,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.2210610081451987e-17,0.0,294.15,293.0451844192558,0.0008020748899506348,0.0,0.00045136898994570376,0.0,9.515403019924163e-05,0.0,9.036042452409708e-05,0.0,9.515384535063604e-05,0.0,7.028048992529166e-05,303.15,285.15,298.24066177771465,298.63609389547923,298.2098254175256,297.97291620348113,298.976087797679,298.4071170183759,0.0,0.0,0.0,-4.70770589700552e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21153996.0,21153996.0,288.59843008499246,285.7604683826685,0.7260136153846153,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.038471018791669e-17,0.0,294.15,293.03654416308666,0.0008020824367862979,0.0,0.00045137253811897724,0.0,9.515477762094357e-05,0.0,9.036113481032364e-05,0.0,9.515459343425979e-05,0.0,7.02810417981236e-05,303.15,285.15,298.2406990527263,298.63570196654996,298.2101105259908,297.972690803509,298.97535119137075,298.4069107080294,0.0,0.0,0.0,-4.707779837747083e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154032.0,21154032.0,288.5803323511312,285.7511493256114,0.7266756923076924,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.9736697574113296e-17,0.0,294.15,293.02790491467084,0.0008020905217510451,0.0,0.000451376389391652,0.0,9.515558893980908e-05,0.0,9.036190577460885e-05,0.0,9.515540541474791e-05,0.0,7.028164086525976e-05,303.15,285.15,298.2407353675476,298.6353086667466,298.2103977210051,297.9724629477209,298.9746135015557,298.4067036409152,0.0,0.0,0.0,-4.707860101782629e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154068.0,21154068.0,288.56159056176466,285.74141888969996,0.7273550000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.941582335457034e-17,0.0,294.15,293.01928247966265,0.0008021008277289672,0.0,0.000451381495200819,0.0,9.515666473279201e-05,0.0,9.036292788709967e-05,0.0,9.515648186574718e-05,0.0,7.02824352730053e-05,303.15,285.15,298.2407557001045,298.6348925185131,298.21071976980346,297.9721941520529,298.9738577371866,298.4064839755321,0.0,0.0,0.0,-4.7079665369066494e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154104.0,21154104.0,288.54222219064854,285.73128707893926,0.7280510769230769,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.707433714579799e-17,0.0,294.15,293.0106792235943,0.0008021122782606496,0.0,0.00045138725037443633,0.0,9.515787742267772e-05,0.0,9.036407999726141e-05,0.0,9.515769520988263e-05,0.0,7.028333079330565e-05,303.15,285.15,298.2407586630831,298.63445035657236,298.2110689327576,297.97188219364904,298.9730817504185,298.40624837929613,0.0,0.0,0.0,-4.708086519760084e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154140.0,21154140.0,288.52224471153846,285.7207639079043,0.7287634615384616,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.677063903295783e-17,0.0,294.15,293.00208293999367,0.00080212417533957,0.0,0.0004513932587368879,0.0,9.515914348891692e-05,0.0,9.036528279383752e-05,0.0,9.515896192901085e-05,0.0,7.028426573754886e-05,303.15,285.15,298.24075542962845,298.633998744192,298.21142621167877,297.9715550310481,298.97229846666596,298.4060067766427,0.0,0.0,0.0,-4.708211786026114e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154176.0,21154176.0,288.50167559819005,285.7098594041304,0.7294916923076923,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.6019938040929163e-17,0.0,294.15,292.9935006437325,0.00080213728695055,0.0,0.00045139995430967935,0.0,9.51605544295507e-05,0.0,9.036662316448099e-05,0.0,9.516037351976273e-05,0.0,7.028530768623891e-05,303.15,285.15,298.24074040918015,298.63352924532256,298.21180311196576,297.97119868645655,298.97150133237125,298.4057545570592,0.0,0.0,0.0,-4.708351390263269e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154212.0,21154212.0,288.48053232435893,285.69858361042657,0.7302353076923077,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.3839360182735326e-17,0.0,294.15,292.98493692740817,0.0008021517511376705,0.0,0.00045140741600873427,0.0,9.5162126881722e-05,0.0,9.036811690755854e-05,0.0,9.516194661842678e-05,0.0,7.02864689277328e-05,303.15,285.15,298.24070969410366,298.63303565642536,298.21220374332944,297.9708039413336,298.9706855929921,298.4054877256368,0.0,0.0,0.0,-4.7085069795069746e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154248.0,21154248.0,288.45883236380087,285.6869465871136,0.7309938461538462,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.355653238816902e-17,0.0,294.15,292.9763842767131,0.0008021669403975345,0.0,0.0004514152886896418,0.0,9.516378597553244e-05,0.0,9.036969292596905e-05,0.0,9.516360635659819e-05,0.0,7.028769416299442e-05,303.15,285.15,298.24066957834197,298.6325272548307,298.2126152263743,297.970386837679,298.96985848255053,298.4052114759553,0.0,0.0,0.0,-4.708671145401376e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154284.0,21154284.0,288.4365931902715,285.67495841418526,0.7317668461538461,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.28574200230357e-17,0.0,294.15,292.9678373969819,0.0008021825646516264,0.0,0.0004514234076466228,0.0,9.516549698817075e-05,0.0,9.037131824690332e-05,0.0,9.516531801250686e-05,0.0,7.028895774560596e-05,303.15,285.15,298.24062489941457,298.63201174920624,298.2130335355693,297.9699589918516,298.96902596286424,298.4049310277812,0.0,0.0,0.0,-4.708840452147435e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154320.0,21154320.0,288.41383227752635,285.6626291933941,0.7325538461538461,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.230621810748597e-17,0.0,294.15,292.959309876693,0.0008021996480571015,0.0,0.0004514323527746296,0.0,9.516738217055932e-05,0.0,9.037310896075051e-05,0.0,9.516720383445576e-05,0.0,7.029034997035582e-05,303.15,285.15,298.2405649126122,298.63147241008943,298.2134747458006,297.96949510829165,298.9681752936913,298.404636494097,0.0,0.0,0.0,-4.709026998451576e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154356.0,21154356.0,288.39056709932123,285.6499690502609,0.7333543846153846,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.082669279610138e-17,0.0,294.15,292.95080156002166,0.000802217620137157,0.0,0.0004514418029951849,0.0,9.516937383545677e-05,0.0,9.037500079019267e-05,0.0,9.516919613536223e-05,0.0,7.02918208436374e-05,303.15,285.15,298.2404896836297,298.63090847649585,298.21393168986725,297.9689963906544,298.967305923371,298.40432643280366,0.0,0.0,0.0,-4.7092240866199e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154392.0,21154392.0,288.36681512941175,285.6369881360082,0.7341679999999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.056330109889535e-17,0.0,294.15,292.94229326940024,0.0008022357062212623,0.0,0.0004514513173476016,0.0,9.517137902010427e-05,0.0,9.037690545831429e-05,0.0,9.517120195601581e-05,0.0,7.029330170256109e-05,303.15,285.15,298.24041443389655,298.630344510881,298.214388659624,297.9684976266897,298.9664365295239,298.40401635212305,0.0,0.0,0.0,-4.70942251693111e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154428.0,21154428.0,288.34259384155354,285.62369662941785,0.7349942307692308,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.9912232158968297e-17,0.0,294.15,292.9338094631856,0.0008022551387064557,0.0,0.0004514615955651879,0.0,9.517354524036347e-05,0.0,9.037896304625492e-05,0.0,9.517336880780445e-05,0.0,7.029490150299032e-05,303.15,285.15,298.24032148854826,298.62975211772516,298.21486684816085,297.9679601658996,298.9655460538486,298.4036893348365,0.0,0.0,0.0,-4.709636889175441e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154464.0,21154464.0,288.31792070950223,285.61010473861324,0.7358326153846154,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.8021057737144124e-17,0.0,294.15,292.9253414251855,0.0008022752104494498,0.0,0.0004514722375228044,0.0,9.517578814374479e-05,0.0,9.038109345212954e-05,0.0,9.517561233987826e-05,0.0,7.029655794204206e-05,303.15,285.15,298.24021670764125,298.62914031214285,298.2153561077447,297.9673968860111,298.9646409148494,298.4033501856779,0.0,0.0,0.0,-4.709858855849869e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154500.0,21154500.0,288.2928132070135,285.59622270276606,0.7366826923076922,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.753205770296857e-17,0.0,294.15,292.91687733475266,0.0008022955753013316,0.0,0.0004514830454094574,0.0,9.517806602753621e-05,0.0,9.038325707568541e-05,0.0,9.517789085164155e-05,0.0,7.029824021769084e-05,303.15,285.15,298.24010885303454,298.6285233696186,298.215847489756,297.9668269182618,298.96373183302956,298.4030076927401,0.0,0.0,0.0,-4.7100842899410773e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154536.0,21154536.0,288.2672888078431,285.5820607937276,0.7375440000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.621949345487609e-17,0.0,294.15,292.90843563088157,0.0008023168141064337,0.0,0.0004514943506739218,0.0,9.518044876783591e-05,0.0,9.03855202704266e-05,0.0,9.51802742159514e-05,0.0,7.029999994101848e-05,303.15,285.15,298.23998543005706,298.62788085624686,298.21635316777304,297.96622471828437,298.96280389826427,298.40264961412515,0.0,0.0,0.0,-4.7103201078833194e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154572.0,21154572.0,288.2413649857466,285.5676293175848,0.7384160769230769,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.450329328545264e-17,0.0,294.15,292.9000013434326,0.0008023383800482451,0.0,0.0004515058418306752,0.0,9.518287069752504e-05,0.0,9.038782067935561e-05,0.0,9.51826967683636e-05,0.0,7.030178860982668e-05,303.15,285.15,298.23985695420976,298.62722993609435,298.2168626635511,297.9656126413329,298.96186970756446,298.4022863805505,0.0,0.0,0.0,-4.710559810700748e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154608.0,21154608.0,288.2150592144796,285.55293861614297,0.7392984615384616,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.428069673512612e-17,0.0,294.15,292.8915818706332,0.0008023605471497587,0.0,0.0004515176749116915,0.0,9.51853647111026e-05,0.0,9.03901895388677e-05,0.0,9.518519140207413e-05,0.0,7.030363052021553e-05,303.15,285.15,298.2397183861559,298.6265622232286,298.2173797779082,297.96498084023864,298.9609230193826,298.4019128493828,0.0,0.0,0.0,-4.710806654680168e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154644.0,21154644.0,288.1883889677979,285.5379990683324,0.7401906923076923,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.373046792537308e-17,0.0,294.15,292.8831669738564,0.0008023828519393931,0.0,0.00045152958654944497,0.0,9.51878752860161e-05,0.0,9.039257412483582e-05,0.0,9.51877025963656e-05,0.0,7.030548466294488e-05,303.15,285.15,298.23957516833985,298.6258895292026,298.2178729265575,297.96434340387697,298.959972289957,298.40153066358675,0.0,0.0,0.0,-4.7110551444592873e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154680.0,21154680.0,288.161371719457,285.5228210915421,0.7410923076923076,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.329665043185945e-17,0.0,294.15,292.87477557383363,0.0008024058635608444,0.0,0.0004515419016110675,0.0,9.519047091088979e-05,0.0,9.039503947317311e-05,0.0,9.519029883660558e-05,0.0,7.030740162431699e-05,303.15,285.15,298.23940807417677,298.62519125333574,298.21824302228697,297.96367702740275,298.95900080293035,298.40110403602654,0.0,0.0,0.0,-4.7113120597353335e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154716.0,21154716.0,288.13402494321264,285.5074151428795,0.7420028461538462,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.213220607114871e-17,0.0,294.15,292.86640116294535,0.0008024292962860184,0.0,0.000451554457754632,0.0,9.519311736116611e-05,0.0,9.03975530842906e-05,0.0,9.519294589936272e-05,0.0,7.03093561259006e-05,303.15,285.15,298.23923165884185,298.6244739696328,298.2186600768529,297.96298979710406,298.95801514259324,298.400674129005,0.0,0.0,0.0,-4.7115740132803185e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154752.0,21154752.0,288.10636611282047,285.491791720357,0.7429218461538462,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.192490649059434e-17,0.0,294.15,292.85802677965467,0.0008024527564975579,0.0,0.00045156702933556414,0.0,9.519576706579958e-05,0.0,9.0400069785843e-05,0.0,9.519559621650089e-05,0.0,7.031131303113514e-05,303.15,285.15,298.2390552212641,298.62375665680156,298.2190769743195,297.9623025351174,298.9570294600792,298.4002441695164,0.0,0.0,0.0,-4.7118362962656275e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154788.0,21154788.0,288.0784127020362,285.4759613640057,0.7438488461538463,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.14124897379384e-17,0.0,294.15,292.8496845267261,0.0008024765203767578,0.0,0.00045157977928435755,0.0,9.519845437698927e-05,0.0,9.040262219542742e-05,0.0,9.519828413498775e-05,0.0,7.031329771378365e-05,303.15,285.15,298.23883290284533,298.6230033545565,298.2192198351691,297.96157963129565,298.95601110496926,298.3997293657672,0.0,0.0,0.0,-4.7121023095126915e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154824.0,21154824.0,288.0501821846154,285.459934656916,0.7447833846153846,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.9924061406453696e-17,0.0,294.15,292.8413548199318,0.0008025005835776927,0.0,0.0004515927006632184,0.0,9.520117782946811e-05,0.0,9.040520892401605e-05,0.0,9.520100819266432e-05,0.0,7.031530909080523e-05,303.15,285.15,298.238593338689,298.6222349582356,298.21917413065233,297.9608410829229,298.95497983705815,298.39916466951166,0.0,0.0,0.0,-4.7123719082377645e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154860.0,21154860.0,288.0216920343137,285.44372222620757,0.7457250000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.973100757864289e-17,0.0,294.15,292.8330254840398,0.0008025247208340264,0.0,0.00045160566381119964,0.0,9.520391008742312e-05,0.0,9.040780401444719e-05,0.0,9.520374105575215e-05,0.0,7.031732697153825e-05,303.15,285.15,298.23835357667417,298.621465624994,298.21908443805034,297.9601012596024,298.95394811447443,298.3985906027591,0.0,0.0,0.0,-4.7126423864320195e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154896.0,21154896.0,287.9929597248869,285.4273347439264,0.7466732307692309,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.9253804415616365e-17,0.0,294.15,292.8247150683587,0.0008025487993567491,0.0,0.0004516185981947034,0.0,9.520663628404749e-05,0.0,9.041039334659337e-05,0.0,9.520646785456337e-05,0.0,7.031934037615099e-05,303.15,285.15,298.23808675440625,298.62067485031326,298.2189107037934,297.95934229496066,298.952896248514,298.39798217039754,0.0,0.0,0.0,-4.712912272327209e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154932.0,21154932.0,287.9640027300905,285.4107829278715,0.7476276153846153,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.786766178065904e-17,0.0,294.15,292.8164288379164,0.0008025729812030952,0.0,0.00045163159626114996,0.0,9.520937590911588e-05,0.0,9.041299542771907e-05,0.0,9.520920807797938e-05,0.0,7.03213636999544e-05,303.15,285.15,298.23778368375207,298.6198556129348,298.21860793683487,297.9585574792242,298.95181762083706,298.3973244667166,0.0,0.0,0.0,-4.713183495511869e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21154968.0,21154968.0,287.93483852368024,285.3940775423508,0.7485876923076923,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.7687874728834152e-17,0.0,294.15,292.8081397379718,0.0008025973177798784,0.0,0.0004516446808047958,0.0,9.521213376423955e-05,0.0,9.04156148208618e-05,0.0,9.521196653185511e-05,0.0,7.032340048831048e-05,303.15,285.15,298.2374813970724,298.6190375173454,298.218274672481,297.95777280080495,298.9507400220896,298.3966612819587,0.0,0.0,0.0,-4.7134565314559054e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155004.0,21155004.0,287.90548457941173,285.37722939886703,0.7495529999999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.724346525622774e-17,0.0,294.15,292.79986201571006,0.0008026215081237723,0.0,0.00045165768561304084,0.0,9.521487481170889e-05,0.0,9.04182182516997e-05,0.0,9.521470817634676e-05,0.0,7.032542486303535e-05,303.15,285.15,298.23716264027183,298.6182058550577,298.21790139201147,297.956976886898,298.9496494836093,298.3959792515697,0.0,0.0,0.0,-4.7137279111534255e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155040.0,21155040.0,287.8759583710407,285.3602493567341,0.750523076923077,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.6893079016753366e-17,0.0,294.15,292.7916022510934,0.0008026454676222015,0.0,0.0004516705645711066,0.0,9.521758933087512e-05,0.0,9.04207964884728e-05,0.0,9.521742328978444e-05,0.0,7.032742964475367e-05,303.15,285.15,298.23681788807653,298.6173527793831,298.21746495294235,297.9561632390734,298.9485385210464,298.3952674761044,0.0,0.0,0.0,-4.7139966719756115e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155076.0,21155076.0,287.84627737232273,285.34314832362367,0.7514974615384615,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.5952579182774783e-17,0.0,294.15,292.7833587228417,0.000802669381517084,0.0,0.00045168342154468255,0.0,9.522029921764758e-05,0.0,9.042337032424102e-05,0.0,9.522013376830153e-05,0.0,7.032943100565178e-05,303.15,285.15,298.23644857479064,298.6164784497079,298.2169656249317,297.95533206450335,298.9474072163365,298.3945263860541,0.0,0.0,0.0,-4.7142649817973654e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155112.0,21155112.0,287.81645905701356,285.32593725604465,0.7524756923076923,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.4722859588657785e-17,0.0,294.15,292.77512279099267,0.0008026931000812253,0.0,0.0004516961702696971,0.0,9.522298628532039e-05,0.0,9.042592248957319e-05,0.0,9.52228214266078e-05,0.0,7.033141551272658e-05,303.15,285.15,298.23606924636044,298.615595143671,298.21644754729004,297.9544938921383,298.94626741489526,298.39377464887104,0.0,0.0,0.0,-4.7145310396888354e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155148.0,21155148.0,287.78652089886873,285.30862715975286,0.7534573076923077,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.456336109635118e-17,0.0,294.15,292.76690203571445,0.0008027165244202924,0.0,0.00045170875679755723,0.0,9.522563916190813e-05,0.0,9.042844218444933e-05,0.0,9.522547489155477e-05,0.0,7.033337476696757e-05,303.15,285.15,298.23566991395114,298.6146939055495,298.21589204167043,297.95364174092185,298.945110639549,298.3930016483284,0.0,0.0,0.0,-4.714793719371766e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155184.0,21155184.0,287.75648037164405,285.2912290900948,0.7544418461538461,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.339946727967793e-17,0.0,294.15,292.75869653760753,0.0008027396221524794,0.0,0.00045172116288825056,0.0,9.522825400219158e-05,0.0,9.043092575736618e-05,0.0,9.522809031793591e-05,0.0,7.033530592830565e-05,303.15,285.15,298.2352521025304,298.613774606796,298.2153050780607,297.95277726315027,298.9439371261294,298.3922092353334,0.0,0.0,0.0,-4.715052639783406e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155220.0,21155220.0,287.726354949095,285.27375415228323,0.7554288461538461,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.3248506597378924e-17,0.0,294.15,292.75049869484985,0.000802762530237879,0.0,0.00045173346392576635,0.0,9.523084669700193e-05,0.0,9.043338829953702e-05,0.0,9.52306835977302e-05,0.0,7.033722073335935e-05,303.15,285.15,298.23482501929715,298.61284624688125,298.21470232975605,297.9519066012123,298.94275521528346,298.39140708248607,0.0,0.0,0.0,-4.7153093742611015e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155256.0,21155256.0,287.69616210497736,285.2562135016073,0.7564178461538461,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.2727772668191748e-17,0.0,294.15,292.7423199720568,0.0008027848268955447,0.0,0.00045174542503643723,0.0,9.523336773365256e-05,0.0,9.043578279122887e-05,0.0,9.523320521660024e-05,0.0,7.033908261265172e-05,303.15,285.15,298.2343784288716,298.61189815308563,298.2140695272329,297.9510245167263,298.94155558071077,298.3905852413255,0.0,0.0,0.0,-4.715559019296407e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155292.0,21155292.0,287.66591931304674,285.238618343576,0.7574083846153846,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.1650855141656956e-17,0.0,294.15,292.7341576913037,0.0008028067602475609,0.0,0.0004517571852661426,0.0,9.523584642433521e-05,0.0,9.043813706828515e-05,0.0,9.523568448709283e-05,0.0,7.034091321597638e-05,303.15,285.15,298.23391468423205,298.6109323469753,298.2134101407167,297.95013179449796,298.94033993612913,298.3897457805103,0.0,0.0,0.0,-4.715804477246693e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155328.0,21155328.0,287.6356440470588,285.2209799339969,0.7584000000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.1511175557268293e-17,0.0,294.15,292.72600553292375,0.0008028284388554203,0.0,0.0004517688043316778,0.0,9.52382953572333e-05,0.0,9.044046308548281e-05,0.0,9.523813399833146e-05,0.0,7.034272184068081e-05,303.15,285.15,298.23343985503914,298.6099546082814,298.2127333672073,297.9492313961371,298.9391133707604,298.38889451948506,0.0,0.0,0.0,-4.716046994473411e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155364.0,21155364.0,287.60535378076924,285.2033095789897,0.7593922307692307,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.11659063635084e-17,0.0,294.15,292.71786352053044,0.0008028496765614188,0.0,0.0004517801774307182,0.0,9.524069243873649e-05,0.0,9.044273986224262e-05,0.0,9.52405316567668e-05,0.0,7.034449216848406e-05,303.15,285.15,298.2329566281666,298.6089675627126,298.2120444003223,297.94832703451726,298.9378787782623,298.3880348807963,0.0,0.0,0.0,-4.7162843826008607e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155400.0,21155400.0,287.5750659879336,285.18561863493574,0.7603846153846153,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.0893685400938994e-17,0.0,294.15,292.7097395845183,0.0008028701286991374,0.0,0.00045179111230944495,0.0,9.524299714046538e-05,0.0,9.044492891095687e-05,0.0,9.524283693289378e-05,0.0,7.034619426555276e-05,303.15,285.15,298.23245843918136,298.60796393451506,298.21133370821553,297.94741561078126,298.93662988286695,298.38716031511206,0.0,0.0,0.0,-4.716512627235537e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155436.0,21155436.0,287.5447981423077,285.1679185083638,0.7613766923076923,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.016299526171982e-17,0.0,294.15,292.7016309647353,0.0008028902464553045,0.0,0.0004518018622851284,0.0,9.524526286439273e-05,0.0,9.044708094367755e-05,0.0,9.524510322900163e-05,0.0,7.034786757432065e-05,303.15,285.15,298.2319464904674,298.6069440464255,298.2106027964568,297.9464958884443,298.93536658246677,298.3862711608521,0.0,0.0,0.0,-4.716737016882841e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155472.0,21155472.0,287.514567717647,285.1502206557724,0.762368,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.9839365290904658e-17,0.0,294.15,292.6935295227095,0.0008029099065266568,0.0,0.0004518123561867737,0.0,9.524747460573425e-05,0.0,9.044918171249153e-05,0.0,9.524731554157859e-05,0.0,7.034950101197775e-05,303.15,285.15,298.23142991793776,298.605918561554,298.20986516655864,297.945574780027,298.93409868993666,298.38537742320284,0.0,0.0,0.0,-4.7169560650743256e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155508.0,21155508.0,287.4843921877074,285.13253658339,0.763358076923077,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.9711372457354327e-17,0.0,294.15,292.68545003282213,0.0008029285534957285,0.0,0.0004518222845642464,0.0,9.524956713058301e-05,0.0,9.045116926808008e-05,0.0,9.524940863463813e-05,0.0,7.035104639751782e-05,303.15,285.15,298.23089921326357,298.6048759679118,298.2091070035799,297.9446494416196,298.9328167611971,298.38446967751446,0.0,0.0,0.0,-4.717163310109956e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155544.0,21155544.0,287.45428902624434,285.1148778468727,0.7643464615384616,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.8777382013975388e-17,0.0,294.15,292.67738279049524,0.0008029469559894017,0.0,0.00045183207792693,0.0,9.525163119425294e-05,0.0,9.045312979487886e-05,0.0,9.525147326476841e-05,0.0,7.035257076217855e-05,303.15,285.15,298.23035956080406,298.6038219765589,298.20833582343437,297.9437198138627,298.93152506811805,298.38355244855563,0.0,0.0,0.0,-4.7173677406094146e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155580.0,21155580.0,287.4242757070136,285.0972560509402,0.7653326923076924,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.8535880567328598e-17,0.0,294.15,292.6693198428835,0.0008029650126358287,0.0,0.00045184167755540097,0.0,9.525365441695679e-05,0.0,9.045505153768149e-05,0.0,9.525349705338552e-05,0.0,7.035406496198169e-05,303.15,285.15,298.22981672815206,298.6027637574158,298.20755993565047,297.9427886001308,298.9302297130457,298.382631746879,0.0,0.0,0.0,-4.717568130113964e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155616.0,21155616.0,287.39436970377074,285.07968284895134,0.7663163076923077,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.8416297110833114e-17,0.0,294.15,292.6612727093953,0.0008029818547396118,0.0,0.0004518505969919969,0.0,9.525553424903829e-05,0.0,9.045683711167074e-05,0.0,9.52553774493171e-05,0.0,7.035545325449068e-05,303.15,285.15,298.22926520354497,298.6016937991309,298.20677040970793,297.9418569846074,298.9289248958109,298.3817022585604,0.0,0.0,0.0,-4.7177543203002355e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155652.0,21155652.0,287.36458849027144,285.06216994241805,0.7672968461538462,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.754367164849359e-17,0.0,294.15,292.65323945709264,0.0008029981690029945,0.0,0.00045185922224467593,0.0,9.525735206536213e-05,0.0,9.045856379250686e-05,0.0,9.525719582758203e-05,0.0,7.035679574286359e-05,303.15,285.15,298.2287062865523,298.60061365855245,298.20596950052726,297.94092445684333,298.9276119095344,298.38076516240193,0.0,0.0,0.0,-4.7179343710848375e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155688.0,21155688.0,287.33494954027145,285.0447290804603,0.7682738461538462,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.7430489386246687e-17,0.0,294.15,292.645220415465,0.0008030141591753715,0.0,0.0004518676680235057,0.0,9.525913204822623e-05,0.0,9.046025454422013e-05,0.0,9.525897637039534e-05,0.0,7.03581102880845e-05,303.15,285.15,298.2281400353423,298.5995232145236,298.20515751474096,297.9399904495954,298.9262906951046,298.3798203818614,0.0,0.0,0.0,-4.718110677595338e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155724.0,21155724.0,287.3054703275264,285.0273720592002,0.7692468461538462,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.6444148641714922e-17,0.0,294.15,292.63722010010133,0.0008030290943366342,0.0,0.00045187552391139205,0.0,9.526078767732993e-05,0.0,9.046182720465399e-05,0.0,9.526063255696133e-05,0.0,7.03593329866817e-05,303.15,285.15,298.2275660290063,298.59842151065766,298.20433311147633,297.9390575688554,298.9249609320109,298.3788678304013,0.0,0.0,0.0,-4.7182746688612545e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155760.0,21155760.0,287.27616832579184,285.0101107210981,0.7702153846153845,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.5972110287119106e-17,0.0,294.15,292.62922743603156,0.000803043587594812,0.0,0.0004518831326621824,0.0,9.526239120790843e-05,0.0,9.046335039028705e-05,0.0,9.526223664400112e-05,0.0,7.036051720574322e-05,303.15,285.15,298.2269890202493,298.59731543294083,298.20350386322133,297.9381253176751,298.9236279077355,298.3779123083644,0.0,0.0,0.0,-4.7184335019888855e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155796.0,21155796.0,287.2470610088235,284.99295695422927,0.7711790000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.5413536571407156e-17,0.0,294.15,292.62125503530166,0.0008030570896742943,0.0,0.00045189018772281596,0.0,9.526387801646815e-05,0.0,9.04647627317548e-05,0.0,9.526372400631435e-05,0.0,7.036161521501618e-05,303.15,285.15,298.22640464416304,298.59619732293123,298.2026618904692,297.93719523586014,298.92228580481986,298.3769489796487,0.0,0.0,0.0,-4.7185807748895086e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155832.0,21155832.0,287.21816585037703,284.9759226915026,0.7721372307692308,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.5068294978022227e-17,0.0,294.15,292.6132923501455,0.0008030700217336347,0.0,0.0004518969239335204,0.0,9.526529760881954e-05,0.0,9.046611124210462e-05,0.0,9.52651441511626e-05,0.0,7.036266357895008e-05,303.15,285.15,298.22581778655285,298.59507497356907,298.20181522364265,297.93626754237755,298.92094084887566,298.37598327500353,0.0,0.0,0.0,-4.718721391309298e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155868.0,21155868.0,287.1895003242081,284.9590199098214,0.7730896153846153,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.4971082504602352e-17,0.0,294.15,292.6053465715717,0.0008030820104291983,0.0,0.0004519031326359198,0.0,9.526660599816133e-05,0.0,9.046735414966185e-05,0.0,9.52664530907908e-05,0.0,7.036362980928878e-05,303.15,285.15,298.22522661338024,298.59394525072355,298.2009603917022,297.9353440080156,298.9195909315043,298.3750134390652,0.0,0.0,0.0,-4.718850993337736e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155904.0,21155904.0,287.1610819040724,284.9422606291867,0.7740356923076922,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.426170277893444e-17,0.0,294.15,292.5974161837846,0.0008030934748882008,0.0,0.00045190904937806507,0.0,9.526785284066446e-05,0.0,9.04685386092326e-05,0.0,9.52677004815046e-05,0.0,7.036455058187624e-05,303.15,285.15,298.22463122441036,298.59280783397355,298.2000976824705,297.9344232847708,298.91823543539033,298.37403909220313,0.0,0.0,0.0,-4.7189744998578304e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155940.0,21155940.0,287.13292806372544,284.9256569117438,0.7749750000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.4032792619793366e-17,0.0,294.15,292.5894933970927,0.0008031044586594491,0.0,0.0004519146971114654,0.0,9.526904297381613e-05,0.0,9.046966921547419e-05,0.0,9.526889116189644e-05,0.0,7.036542946937968e-05,303.15,285.15,298.2240340920946,298.5916669771799,298.19923147166264,297.9335042868716,298.916877519425,298.37306286944676,0.0,0.0,0.0,-4.7190923898568716e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21155976.0,21155976.0,287.10505627692305,284.909220860772,0.7759070769230769,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.394226064643155e-17,0.0,294.15,292.58159217292246,0.000803114149252971,0.0,0.00045191962133620407,0.0,9.527008058527204e-05,0.0,9.04706549812638e-05,0.0,9.526992931782392e-05,0.0,7.036619570559081e-05,303.15,285.15,298.2234339029362,298.5905193494654,298.19835766251254,297.9325930580307,298.9155157357577,298.3720839417405,0.0,0.0,0.0,-4.719195170991741e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156012.0,21156012.0,287.0774840174208,284.8929646196179,0.7768314615384615,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.3281629925205091e-17,0.0,294.15,292.57370351626145,0.0008031232923069474,0.0,0.00045192423988587937,0.0,9.5271053758277e-05,0.0,9.047157955345438e-05,0.0,9.52709030336507e-05,0.0,7.03669143482061e-05,303.15,285.15,298.2228317268669,298.5893672005295,298.1974791302295,297.93168582908976,298.91415107214647,298.37110299177243,0.0,0.0,0.0,-4.7192915692701923e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156048.0,21156048.0,287.05022875897436,284.8769003705735,0.7777476923076924,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.3195944046480271e-17,0.0,294.15,292.5658244617577,0.0008031319709762251,0.0,0.0004519285989788528,0.0,9.527197223585663e-05,0.0,9.047245218456987e-05,0.0,9.527182205280117e-05,0.0,7.03675925932885e-05,303.15,285.15,298.22222777987105,298.58821088614275,298.1965966252121,297.93078100398606,298.9127834340288,298.37011994584816,0.0,0.0,0.0,-4.7193825497551983e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156084.0,21156084.0,287.0233079753393,284.8610403336975,0.7786553076923077,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.2984140049543923e-17,0.0,294.15,292.5579627674105,0.0008031395436851164,0.0,0.0004519323390413307,0.0,9.527276021645828e-05,0.0,9.047320089089044e-05,0.0,9.527261057278472e-05,0.0,7.036817445431094e-05,303.15,285.15,298.22162301203036,298.5870508850686,298.195709842082,297.9298839534268,298.91141430159496,298.3691363988405,0.0,0.0,0.0,-4.7194606024088175e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156120.0,21156120.0,286.9967391402715,284.84539676558285,0.7795538461538462,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.2817147195955728e-17,0.0,294.15,292.5501134166674,0.00080314633001049,0.0,0.0004519356389462785,0.0,9.527345540804796e-05,0.0,9.047386148130704e-05,0.0,9.527330630220084e-05,0.0,7.036868778208556e-05,303.15,285.15,298.2210176607956,298.58588826315105,298.19482001759593,297.9289924311646,298.91004410723394,298.3681524959882,0.0,0.0,0.0,-4.719529462770147e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156156.0,21156156.0,286.9705397275264,284.829981958068,0.7804428461538462,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.236890827164491e-17,0.0,294.15,292.54228130832536,0.0008031525063973098,0.0,0.0004519385989147796,0.0,9.527407893902227e-05,0.0,9.047445401930052e-05,0.0,9.527393036873403e-05,0.0,7.036914818215726e-05,303.15,285.15,298.2204110346714,298.5847205450068,298.19392533594026,297.92810731659074,298.9086708071967,298.36716700788116,0.0,0.0,0.0,-4.7195912239400766e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156192.0,21156192.0,286.9447272108597,284.8148082368942,0.7813218461538461,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.2170378768909394e-17,0.0,294.15,292.534459691761,0.0008031577857490305,0.0,0.0004519410560702967,0.0,9.527459647222497e-05,0.0,9.047494589826248e-05,0.0,9.527444843623512e-05,0.0,7.036953029296047e-05,303.15,285.15,298.219805044434,298.5835518814833,298.1930294093923,297.9272276422415,298.9072977928226,298.36618235407474,0.0,0.0,0.0,-4.719642483803175e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156228.0,21156228.0,286.91931906402715,284.79988796030824,0.7821903846153846,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.2091862080438134e-17,0.0,294.15,292.52665669069273,0.0008031617458881713,0.0,0.0004519427743718865,0.0,9.527495824835822e-05,0.0,9.047528986475353e-05,0.0,9.527481074437251e-05,0.0,7.036979736271332e-05,303.15,285.15,298.21920018441494,298.58238154379507,298.19213127669866,297.9263576213385,298.90592528825766,298.365199182901,0.0,0.0,0.0,-4.719678312286989e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156264.0,21156264.0,286.89433276078427,284.78523351761066,0.783048,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.1518909402981538e-17,0.0,294.15,292.51886755202565,0.0008031652397700607,0.0,0.00045194423290276204,0.0,9.527526526335227e-05,0.0,9.047558182733148e-05,0.0,9.527511828956286e-05,0.0,7.03700239865405e-05,303.15,285.15,298.21859551979855,298.58120859877334,298.19123072731736,297.9254937805812,298.90455164968625,298.36421605523134,0.0,0.0,0.0,-4.719708715446422e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156300.0,21156300.0,286.86978577488685,284.7708573276505,0.7838942307692308,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.1260901993850062e-17,0.0,294.15,292.51108451948977,0.0008031681041338069,0.0,0.00045194533833642256,0.0,9.527549784193827e-05,0.0,9.047580310273822e-05,0.0,9.527535139763058e-05,0.0,7.037019563207423e-05,303.15,285.15,298.21799110393044,298.5800345874801,298.19032923905104,297.9246327179708,298.90317757007483,298.3632330437014,0.0,0.0,0.0,-4.719731743858264e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156336.0,21156336.0,286.8456955800905,284.7567718372657,0.7847286153846154,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.0867087791725142e-17,0.0,294.15,292.5033229165727,0.0008031691662576123,0.0,0.00045194543360136075,0.0,9.52755174673606e-05,0.0,9.04758221506617e-05,0.0,9.527537154996141e-05,0.0,7.037020999178917e-05,303.15,285.15,298.21738922980353,298.57885953277093,298.1894263453363,297.92378317943263,298.9018047676697,298.36225261100265,0.0,0.0,0.0,-4.7197336738143e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156372.0,21156372.0,286.8220796501508,284.74298951967006,0.7855506923076924,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.0186009549776205e-17,0.0,294.15,292.49557155675376,0.0008031694391208298,0.0,0.0004519450866189331,0.0,9.527544386293017e-05,0.0,9.047575266429881e-05,0.0,9.527529847120527e-05,0.0,7.037015549257012e-05,303.15,285.15,298.2167891833741,298.57768450395326,298.18852339933585,297.922939464894,298.9004330746831,298.36127392524804,0.0,0.0,0.0,-4.719726366963867e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156408.0,21156408.0,286.7989554588235,284.7295228727871,0.78636,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.012029493614165e-17,0.0,294.15,292.4878334531165,0.0008031686971004303,0.0,0.0004519441709882876,0.0,9.52752503821871e-05,0.0,9.047556933923899e-05,0.0,9.527510551453356e-05,0.0,7.037001245352755e-05,303.15,285.15,298.2161912770188,298.57650893376103,298.18761998027884,297.9221030434034,298.89906219414115,298.3602970857207,0.0,0.0,0.0,-4.719707183319954e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156444.0,21156444.0,286.77634047986425,284.7163844175292,0.7871560769230769,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.95785722724418e-18,0.0,294.15,292.4801215559551,0.0008031660438768455,0.0,0.00045194218461408963,0.0,9.527483117888154e-05,0.0,9.04751716601302e-05,0.0,9.527468683216774e-05,0.0,7.036970269737538e-05,303.15,285.15,298.2156004805435,298.57533756099537,298.1867203005138,297.92128276372307,298.897698106499,298.359327842455,0.0,0.0,0.0,-4.71966563625055e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156480.0,21156480.0,286.7542521870286,284.7035866960251,0.7879384615384615,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.829786289341771e-18,0.0,294.15,292.47242486536857,0.0008031622816446243,0.0,0.00045193957692581577,0.0,9.52742809968732e-05,0.0,9.047464959905589e-05,0.0,9.527413716927794e-05,0.0,7.036929620126831e-05,303.15,285.15,298.2150138099879,298.5741686245326,298.1858227911998,297.9204718509655,298.89633796130715,298.3583630075986,0.0,0.0,0.0,-4.7196111127296234e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156516.0,21156516.0,286.73270805407236,284.6911422697932,0.7887066923076923,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.486020803529915e-18,0.0,294.15,292.4647331883239,0.0008031591422981076,0.0,0.0004519373206908476,0.0,9.527380490604051e-05,0.0,9.047419789612297e-05,0.0,9.527366159675483e-05,0.0,7.036894442885913e-05,303.15,285.15,298.21442634464694,298.57299679476677,298.1849235327995,297.91966226422176,298.89497514368594,298.35739681602416,0.0,0.0,0.0,-4.7195639300664286e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
