,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21156552.0,21156552.0,286.7117255547511,284.6790637178615,0.7894603076923076,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.364018292995221e-18,0.0,294.15,292.4570483330151,0.0008031544198031916,0.0,0.0004519341748399059,0.0,9.527314127428399e-05,0.0,9.047356809930446e-05,0.0,9.527299848268263e-05,0.0,7.03684541395237e-05,303.15,285.15,298.21384110375834,298.57182596409444,298.1840250766853,297.9188570291881,298.8936139734555,298.35643262943637,0.0,0.0,0.0,-4.7194981672961546e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156588.0,21156588.0,286.6913221628205,284.66736363483443,0.7901988461538462,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.303606721497666e-18,0.0,294.15,292.4493767805486,0.0008031479642375791,0.0,0.0004519300561702228,0.0,9.527227256220888e-05,0.0,9.0472743552117e-05,0.0,9.527213028683368e-05,0.0,7.03678123789391e-05,303.15,285.15,298.2132601989104,298.5706570793836,298.1831281820909,297.91806027665695,298.8922560133673,298.35547235008187,0.0,0.0,0.0,-4.719412087154867e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156624.0,21156624.0,286.6715153520362,284.6560546289071,0.7909218461538461,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.862770864652354e-18,0.0,294.15,292.4417256648147,0.0008031404175442786,0.0,0.0004519253271537098,0.0,9.52712751840494e-05,0.0,9.047179681854819e-05,0.0,9.527113342239465e-05,0.0,7.036707558666784e-05,303.15,285.15,298.21268582578784,298.56949151846493,298.18223468890676,297.9172761445216,298.8909031573499,298.3545182670062,0.0,0.0,0.0,-4.719313260713383e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156660.0,21156660.0,286.6523225961538,284.64514931982507,0.7916288461538461,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.720517283820819e-18,0.0,294.15,292.43408441636757,0.000803132366950687,0.0,0.0004519203163392931,0.0,9.527021840064582e-05,0.0,9.047079367137499e-05,0.0,9.527007715149716e-05,0.0,7.036629491819819e-05,303.15,285.15,298.2121147685761,298.5683279882217,298.1813433318124,297.91649813292486,298.8895531539012,298.3535674750873,0.0,0.0,0.0,-4.719208550038414e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156696.0,21156696.0,286.6337613689291,284.63466033679185,0.7923193846153846,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.664257232109762e-18,0.0,294.15,292.42646732103196,0.0008031225734555919,0.0,0.00045191432900893477,0.0,9.526895575871353e-05,0.0,9.046959503374468e-05,0.0,9.52688150192275e-05,0.0,7.036536220405244e-05,303.15,285.15,298.21155312801045,298.56717193954336,298.18045928459077,297.91573583836663,298.8882125988499,298.35262655787227,0.0,0.0,0.0,-4.71908344636191e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156732.0,21156732.0,286.61584914411765,284.62460031632185,0.7929930000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.253715882374971e-18,0.0,294.15,292.41886221623884,0.0008031121820887895,0.0,0.0004519080073592489,0.0,9.526762263962686e-05,0.0,9.046832946815758e-05,0.0,9.526748240833449e-05,0.0,7.036437743609856e-05,303.15,285.15,298.210995882552,298.56601896310184,298.1795784866882,297.9149811254088,298.8868759839467,298.3516900883395,0.0,0.0,0.0,-4.718951362372339e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156768.0,21156768.0,286.5986033954751,284.6149819000405,0.7936492307692308,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.200467380338022e-18,0.0,294.15,292.41126539601026,0.0008031012519943376,0.0,0.0004519013840314884,0.0,9.526622592413803e-05,0.0,9.046700350910747e-05,0.0,9.526608620003816e-05,0.0,7.03633456963164e-05,303.15,285.15,298.210441308668,298.5648672686621,298.1786994371299,297.91423136207163,298.8855411082503,298.35075609695645,0.0,0.0,0.0,-4.718812980001121e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156804.0,21156804.0,286.58204159675716,284.60581773243024,0.7942876153846155,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.068844226906644e-18,0.0,294.15,292.4036836962834,0.0008030891405687683,0.0,0.0004518940985825049,0.0,9.526468962726602e-05,0.0,9.046554499882865e-05,0.0,9.526455040860174e-05,0.0,7.03622108626524e-05,303.15,285.15,298.20989330303775,298.5637210895474,298.17782587900575,297.91349143576593,298.88421279617313,298.34982890070603,0.0,0.0,0.0,-4.718660772115752e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156840.0,21156840.0,286.56618122171943,284.59712045852206,0.7949076923076923,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.965068442182489e-18,0.0,294.15,292.39611429984427,0.0008030760679049401,0.0,0.0004518862743757908,0.0,9.526303975519976e-05,0.0,9.046397863367886e-05,0.0,9.526290104053674e-05,0.0,7.036099214310602e-05,303.15,285.15,298.2093506420114,298.56257939844517,298.1769567894272,297.912759513865,298.882889825129,298.3489072337756,0.0,0.0,0.0,-4.718497315625536e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156876.0,21156876.0,286.55103974411765,284.5889027215335,0.795509,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.686515527403412e-18,0.0,294.15,292.3885649309469,0.000803062058750399,0.0,0.00045187792665186185,0.0,9.52612795216821e-05,0.0,9.046230746473006e-05,0.0,9.526114130859146e-05,0.0,7.03596919115927e-05,303.15,285.15,298.2088163254784,298.5614443211091,298.17609496452945,297.91204035903354,298.88157448425596,298.34799409088134,0.0,0.0,0.0,-4.718322929509244e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156912.0,21156912.0,286.5366346377074,284.5811771604514,0.7960910769230769,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.25155794932553e-18,0.0,294.15,292.38102658180117,0.0008030474183616186,0.0,0.00045186922561125513,0.0,9.525944480601027e-05,0.0,9.046056556470181e-05,0.0,9.525930709317953e-05,0.0,7.03583366681518e-05,303.15,285.15,298.20828705655276,298.5603141843492,298.17523806177866,297.9113283624092,298.88026463565205,298.3470864601484,0.0,0.0,0.0,-4.718141168512827e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156948.0,21156948.0,286.5229833762443,284.57395640756005,0.7966534615384615,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.204774827185322e-18,0.0,294.15,292.3735007817573,0.0008030320439639617,0.0,0.0004518601136945291,0.0,9.525752347413988e-05,0.0,9.045874141066837e-05,0.0,9.52573862600723e-05,0.0,7.035691745066697e-05,303.15,285.15,298.2077634039953,298.5591891996934,298.1743864046767,297.9106244330689,298.8789605995923,298.34618480820535,0.0,0.0,0.0,-4.7179508311027314e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21156984.0,21156984.0,286.5101034334841,284.56725308591405,0.7971956923076923,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.7970775554818155e-18,0.0,294.15,292.3659941628973,0.0008030157333868127,0.0,0.0004518504782256926,0.0,9.525549177334062e-05,0.0,9.045681244584384e-05,0.0,9.525535505574672e-05,0.0,7.035541671565649e-05,303.15,285.15,298.2072487910847,298.55807313947753,298.17354370233284,297.9099329709855,298.8776662259907,298.34529296597424,0.0,0.0,0.0,-4.717749564999311e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21157020.0,21157020.0,286.4980122831825,284.56107980675563,0.7977173076923078,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.687979775992415e-18,0.0,294.15,292.35849547939836,0.0008029990026735614,0.0,0.0004518406076944834,0.0,9.5253410519468e-05,0.0,9.045483642347823e-05,0.0,9.525327429739432e-05,0.0,7.03538793811602e-05,303.15,285.15,298.2067379041224,298.5569606880076,298.17270467284504,297.9092465897027,298.8763757064644,298.34440511222846,0.0,0.0,0.0,-4.717543394843134e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21157056.0,21157056.0,286.486727399095,284.55544916687546,0.7982178461538462,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.644832554813469e-18,0.0,294.15,292.35102975409205,0.0008029809332266729,0.0,0.00045182998930577353,0.0,9.525117161187731e-05,0.0,9.045271068627122e-05,0.0,9.525103588140578e-05,0.0,7.035222560517307e-05,303.15,285.15,298.2062432690563,298.5558672761135,298.1718837329321,297.9085816756915,298.87510511901223,298.34353621456114,0.0,0.0,0.0,-4.717321613627683e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21157092.0,21157092.0,286.47626625497736,284.5503737459177,0.7986968461538462,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.3299782686659055e-18,0.0,294.15,292.34357269319634,0.00080296273452347,0.0,0.00045181929964616363,0.0,9.524891768049538e-05,0.0,9.045057068125562e-05,0.0,9.524878244053288e-05,0.0,7.03505607329462e-05,303.15,285.15,298.20575263270797,298.5547779297528,298.17106705145505,297.90792255512673,298.87383873579944,298.3426717809684,0.0,0.0,0.0,-4.717098349585103e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21157128.0,21157128.0,286.4666463245852,284.5458661036271,0.7991538461538461,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.2891406792048156e-18,0.0,294.15,292.33611728329714,0.0008029443148052099,0.0,0.00045180848594765207,0.0,9.52466376004414e-05,0.0,9.04484058446657e-05,0.0,9.524650285077921e-05,0.0,7.034887654745297e-05,303.15,285.15,298.2052622643227,298.553687656449,298.17025028099664,297.90726481020715,298.8725712781209,298.3418072580193,0.0,0.0,0.0,-4.716872500913799e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21157164.0,21157164.0,286.4578850816742,284.541938777039,0.7995883846153846,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.2082541865583584e-18,0.0,294.15,292.32867435288966,0.0008029250146508511,0.0,0.00045179717890305436,0.0,9.524425351849961e-05,0.0,9.04461422442483e-05,0.0,9.524411925770351e-05,0.0,7.034711554688885e-05,303.15,285.15,298.20477847404163,298.55260448451054,298.16943999858904,297.9066145384394,298.87131117522824,298.34094973416177,0.0,0.0,0.0,-4.716636356990341e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.128407998943442e-18,0.0,294.15,292.32124184858066,0.0008029049789261994,0.0,0.0004517854596915271,0.0,9.524178254798653e-05,0.0,9.044379613140288e-05,0.0,9.52416487748531e-05,0.0,7.034529037103179e-05,303.15,285.15,298.2043001795935,298.55152724570223,298.1686351368745,297.9059705103265,298.870057217227,298.3400980579447,0.0,0.0,0.0,-4.716391613497602e-08,299.34454680655375,299.4650241678092,299.0597716335434,298.96034267688077,299.89658223018057,0.0,0.0,0.24157570519453345,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.128407998943442e-18,0.0,294.15,292.32124184858066,0.0008029049789261994,0.0,0.0004517854596915271,0.0,9.524178254798653e-05,0.0,9.044379613140288e-05,0.0,9.52416487748531e-05,0.0,7.034529037103179e-05,303.15,285.15,298.2043001795935,298.55152724570223,298.1686351368745,297.9059705103265,298.870057217227,298.3400980579447,0.0,0.0,0.0,-4.716391613497602e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157236.0,21157236.0,286.4427963565126,284.5356744035054,0.8003880800000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.9140864368058856e-18,0.0,294.15,292.31383388498847,0.000802884825708852,0.0,0.00045177367838518997,0.0,9.523929848981399e-05,0.0,9.044143758781478e-05,0.0,9.523916520128732e-05,0.0,7.034345552946017e-05,303.15,285.15,298.20383381485584,298.55046420897037,298.16784430533454,297.90534173229923,298.86881745847296,298.33926030398663,0.0,0.0,0.0,-4.71614558030137e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157272.0,21157272.0,286.43606118823527,284.5329498902749,0.80075264,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.781619198323662e-18,0.0,294.15,292.3064347753054,0.000802864701362567,0.0,0.0004517619147694935,0.0,9.523681816200945e-05,0.0,9.043908258579938e-05,0.0,9.523668535696822e-05,0.0,7.034162344341415e-05,303.15,285.15,298.203371306687,298.5494067982784,298.1670588290889,297.90471653421173,298.8675832360535,298.3384273408639,0.0,0.0,0.0,-4.715899923009206e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157308.0,21157308.0,286.4297846090336,284.53042660509345,0.80109416,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.74431932441884e-18,0.0,294.15,292.2990534471477,0.0008028446992118669,0.0,0.0004517502227916155,0.0,9.523435293823859e-05,0.0,9.043674192519419e-05,0.0,9.523422061444571e-05,0.0,7.033980251373147e-05,303.15,285.15,298.2029165405375,298.5483606869109,298.1662841080881,297.9040985174092,298.86636013221084,298.33760399703135,0.0,0.0,0.0,-4.7156557680088905e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157344.0,21157344.0,286.4239567327731,284.528100377428,0.80141312,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.4721343528075704e-18,0.0,294.15,292.29168772817803,0.0008028247476412955,0.0,0.00045173856180441156,0.0,9.523189424936402e-05,0.0,9.043440746875761e-05,0.0,9.523176240486263e-05,0.0,7.033798641120432e-05,303.15,285.15,298.20246855312394,298.5473239651146,298.1655186772774,297.9034875853306,298.86514597273214,298.33678895071574,0.0,0.0,0.0,-4.715412266565408e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157380.0,21157380.0,286.41856767331933,284.52596700093494,0.80171,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.384302824906655e-18,0.0,294.15,292.2843303068611,0.0008028048732216972,0.0,0.0004517269455711526,0.0,9.522944499606008e-05,0.0,9.04320819717451e-05,0.0,9.522931362979665e-05,0.0,7.033617727802852e-05,303.15,285.15,298.2020238601502,298.54629223847223,298.1647581109833,297.9028798107821,298.8639364879548,298.33597810166856,0.0,0.0,0.0,-4.7151697058388195e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157416.0,21157416.0,286.4136075445378,284.52402223530845,0.80198528,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.349566220930277e-18,0.0,294.15,292.27700552525283,0.0008027852591158372,0.0,0.00045171548096471846,0.0,9.52270277109687e-05,0.0,9.042978682937364e-05,0.0,9.522689681891034e-05,0.0,7.033439175750306e-05,303.15,285.15,298.2015905740654,298.5452811341298,298.16401656919743,297.90227993205036,298.86274645522275,298.3351829329332,0.0,0.0,0.0,-4.714930317187988e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157452.0,21157452.0,286.40906646029407,284.5222618080841,0.80223944,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.096085965439114e-18,0.0,294.15,292.2696894184983,0.0008027656582368658,0.0,0.00045170402519904065,0.0,9.522461229055605e-05,0.0,9.042749345689815e-05,0.0,9.522448187161593e-05,0.0,7.033260761450262e-05,303.15,285.15,298.2011606028398,298.544275275959,298.16328020049525,297.9016831555512,298.8615612067771,298.3343920883245,0.0,0.0,0.0,-4.714691119305723e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157488.0,21157488.0,286.4049345344538,284.52068141639626,0.8024729600000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.063208780450154e-18,0.0,294.15,292.2623751033244,0.0008027460897470435,0.0,0.00045169258798808336,0.0,9.522220078192196e-05,0.0,9.042520379893898e-05,0.0,9.522207083583965e-05,0.0,7.033082636079542e-05,303.15,285.15,298.20073182386113,298.54327007834036,298.1625451083613,297.90108881791286,298.8603762524038,298.3336024161759,0.0,0.0,0.0,-4.714452314847887e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157524.0,21157524.0,286.40120188088235,284.5192767286905,0.80268632,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.776696508329473e-18,0.0,294.15,292.25507928455204,0.0008027267200046079,0.0,0.0004516812655254797,0.0,9.521981346557967e-05,0.0,9.042293711277274e-05,0.0,9.521968399005785e-05,0.0,7.032906297602359e-05,303.15,285.15,298.2003091825065,298.54227620211884,298.161820434496,297.90049759854617,298.8592017044388,298.33282102442126,0.0,0.0,0.0,-4.714215912006892e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157560.0,21157560.0,286.39785861344535,284.5180433863927,0.80288,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.6395788010329345e-18,0.0,294.15,292.24779073902823,0.0008027074306476264,0.0,0.00045166998945354327,0.0,9.521743592973038e-05,0.0,9.0420679713683e-05,0.0,9.521730692385124e-05,0.0,7.03273068153266e-05,303.15,285.15,298.19988895319966,298.54128678480504,298.1610998601544,297.89990758663333,298.858031258688,298.3320428886961,0.0,0.0,0.0,-4.713980483552248e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157596.0,21157596.0,286.39489484600836,284.5169770055331,0.80305448,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.4773243009296275e-18,0.0,294.15,292.24052308759093,0.0008026882939407709,0.0,0.00045165880254862057,0.0,9.521507719356433e-05,0.0,9.041844016522114e-05,0.0,9.521494865475699e-05,0.0,7.032556454067299e-05,303.15,285.15,298.1994752980842,298.5403096944691,298.1603907304856,297.89932089240114,298.8568717426082,298.33127367160967,0.0,0.0,0.0,-4.7137469224976975e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157632.0,21157632.0,286.39230069243695,284.5160731783274,0.80321024,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.3770385184557025e-18,0.0,294.15,292.23326505673845,0.0008026692231140029,0.0,0.0004516476542132469,0.0,9.521272658934118e-05,0.0,9.041620833812324e-05,0.0,9.521259851641923e-05,0.0,7.032382827254991e-05,303.15,285.15,298.19906435980334,298.53933828561003,298.1596866242707,297.8987353096508,298.85571737041334,298.33050838994967,0.0,0.0,0.0,-4.7135141724270384e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157668.0,21157668.0,286.3900662665966,284.5153274747152,0.8033477600000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.348800237930018e-18,0.0,294.15,292.22602518639684,0.0008026502710458467,0.0,0.0004516365755146667,0.0,9.521039066729564e-05,0.0,9.041399045184572e-05,0.0,9.521026305804119e-05,0.0,7.032210284920376e-05,303.15,285.15,298.1986585483172,298.5383776003167,298.15899199880903,297.8981518228803,298.854572707138,298.3297505354923,0.0,0.0,0.0,-4.7132828818503303e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157704.0,21157704.0,286.3881816823529,284.5147354438552,0.80346752,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.142739606120727e-18,0.0,294.15,292.21879980945283,0.0008026313816264474,0.0,0.0004516255343187626,0.0,9.52080626527908e-05,0.0,9.041178007337868e-05,0.0,9.520793550543348e-05,0.0,7.032038326679569e-05,303.15,285.15,298.1982568868714,298.53742515592984,298.1583049720423,297.8975708090341,298.8534351180835,298.32899858839227,0.0,0.0,0.0,-4.713052379913557e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157740.0,21157740.0,286.3866370535714,284.51429261557894,0.80357,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.049948051374676e-18,0.0,294.15,292.2115810608738,0.0008026125358529516,0.0,0.0004516145187166548,0.0,9.520574003447141e-05,0.0,9.040957481861878e-05,0.0,9.52056133481896e-05,0.0,7.031866767020317e-05,303.15,285.15,298.1978570596755,298.536476395123,298.1576213284924,297.89699091865486,298.85230065797845,298.3282492719849,0.0,0.0,0.0,-4.712822417887404e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157776.0,21157776.0,286.3854224941176,284.51399450180213,0.80365568,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.0238199812864286e-18,0.0,294.15,292.20438367785056,0.0008025937908655691,0.0,0.0004516035630865929,0.0,9.520343006119896e-05,0.0,9.040738156989095e-05,0.0,9.520330383341625e-05,0.0,7.031696141386202e-05,303.15,285.15,298.19746268784803,298.5355396264885,298.156948027043,297.89641312865075,298.8511769480085,298.32750808360777,0.0,0.0,0.0,-4.7125937134491035e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157812.0,21157812.0,286.38452811785714,284.51383659789474,0.8037250400000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.833157995849866e-18,0.0,294.15,292.19719890582843,0.0008025750974564274,0.0,0.00045159263841172443,0.0,9.520112661497106e-05,0.0,9.040519451820983e-05,0.0,9.5201000844159e-05,0.0,7.031525997876696e-05,303.15,285.15,298.1970715530518,298.53460980810877,298.15628085753224,297.8958369507781,298.85005927244333,298.32677168838285,0.0,0.0,0.0,-4.712365660790867e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157848.0,21157848.0,286.38394403865544,284.51381438400966,0.8037785599999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.80842853771746e-18,0.0,294.15,292.19002392214554,0.0008025564383552597,0.0,0.0004515817345462002,0.0,9.519882755663038e-05,0.0,9.040301163244367e-05,0.0,9.519870224159851e-05,0.0,7.031356178485669e-05,303.15,285.15,298.19668295132993,298.5336852266178,298.15561848059144,297.8952624800522,298.84894589872994,298.32603900746426,0.0,0.0,0.0,-4.712138048083351e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157884.0,21157884.0,286.38366037037815,284.5139233263709,0.8038167199999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.723125081851706e-18,0.0,294.15,292.182866981431,0.0008025378061676298,0.0,0.0004515708485423512,0.0,9.51965322656071e-05,0.0,9.040083232253551e-05,0.0,9.519640740420537e-05,0.0,7.031186637402738e-05,303.15,285.15,298.19629860011895,298.5327702169002,298.15496418637696,297.8946898940597,298.84784111264264,298.32531280201965,0.0,0.0,0.0,-4.711910813901348e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157920.0,21157920.0,286.38366722689074,284.51415887852073,0.80384,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.675240872399881e-18,0.0,294.15,292.17572262856476,0.0008025191927425323,0.0,0.0004515599749975025,0.0,9.519423960239517e-05,0.0,9.039865550688504e-05,0.0,9.519411519311703e-05,0.0,7.031017290447815e-05,303.15,285.15,298.1959172144728,298.5318618853859,298.15431553141804,297.8941186232179,298.8467423182418,298.3245911145473,0.0,0.0,0.0,-4.71168384539033e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157956.0,21157956.0,286.3839547220588,284.51451648252646,0.8038488800000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.546711021720823e-18,0.0,294.15,292.16859375150324,0.0008025006073048215,0.0,0.0004515491195369976,0.0,9.519195075318045e-05,0.0,9.03964823116557e-05,0.0,9.519182679417676e-05,0.0,7.030848225240995e-05,303.15,285.15,298.19553953398747,298.53096148004465,298.1536739788104,297.89355001162943,298.84565000157716,298.3238750012098,0.0,0.0,0.0,-4.711457259964899e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21157992.0,21157992.0,286.3845129697479,284.51499157014746,0.80384384,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.4337704290469443e-18,0.0,294.15,292.16147313500016,0.0008024820028682344,0.0,0.0004515382546260693,0.0,9.518965991256014e-05,0.0,9.039430722457167e-05,0.0,9.518953640284701e-05,0.0,7.030679012974953e-05,303.15,285.15,298.195163716575,298.5300652305853,298.1530358891902,297.8929823348565,298.8445614128469,298.3231617168108,0.0,0.0,0.0,-4.711230482904836e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158028.0,21158028.0,286.3853320838235,284.51557956396135,0.80382536,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.4116176030602915e-18,0.0,294.15,292.1543681373336,0.0008024633738221088,0.0,0.0004515273781955748,0.0,9.518736664508058e-05,0.0,9.039212983144548e-05,0.0,9.51872435828152e-05,0.0,7.030509621509321e-05,303.15,285.15,298.19479142093576,298.5291768374639,298.1524043456303,297.8924164245179,298.8434798718523,298.32245378008014,0.0,0.0,0.0,-4.7110034711561106e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158064.0,21158064.0,286.38640217815123,284.5162758784517,0.8037939199999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.249963804238546e-18,0.0,294.15,292.14727985350834,0.0008024447273004865,0.0,0.00045151649441623756,0.0,9.518507183008884e-05,0.0,9.038995096722771e-05,0.0,9.518494921330205e-05,0.0,7.030340115795627e-05,303.15,285.15,298.1944228885426,298.5282966668972,298.15177986613963,297.89185311645383,298.84240537087743,298.32175158178217,0.0,0.0,0.0,-4.710776311780691e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158100.0,21158100.0,286.38771336659664,284.51707592105504,0.80375,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.126173419809495e-18,0.0,294.15,292.14019871673537,0.0008024260559598134,0.0,0.00045150559774103814,0.0,9.518277429723628e-05,0.0,9.038776952140042e-05,0.0,9.518265212507818e-05,0.0,7.030170409363523e-05,303.15,285.15,298.19405595563103,298.52741995256406,298.15115836790955,297.8912910131251,298.84133380213973,298.32105181827393,0.0,0.0,0.0,-4.7105488889037206e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158136.0,21158136.0,286.3892557630252,284.5179750931687,0.80369408,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.0168454555221977e-18,0.0,294.15,292.1331386106816,0.0008024073007986262,0.0,0.00045149465699406254,0.0,9.518046747566314e-05,0.0,9.038557925286893e-05,0.0,9.51803457456854e-05,0.0,7.030000016932671e-05,303.15,285.15,298.1936936132227,298.52655326758025,298.1505452348828,297.8907320945157,298.8402712013109,298.3203590823025,0.0,0.0,0.0,-4.710320552244466e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158172.0,21158172.0,286.3910194813025,284.51896879111985,0.80362664,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.8004485744226153e-18,0.0,294.15,292.12608786479336,0.0008023884941898002,0.0,0.00045148368867590144,0.0,9.517815484271191e-05,0.0,9.038338346485792e-05,0.0,9.517803355381965e-05,0.0,7.029829195303583e-05,303.15,285.15,298.19333331215125,298.5256909254535,298.1499357460021,297.8901748047316,298.839212453291,298.3196694483259,0.0,0.0,0.0,-4.71009164598402e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158208.0,21158208.0,286.3929946352941,284.5200524070946,0.8035481600000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.782381597833568e-18,0.0,294.15,292.1190505576416,0.0008023696201670612,0.0,0.0004514726843943797,0.0,9.51758346296206e-05,0.0,9.03811804773426e-05,0.0,9.517571378025045e-05,0.0,7.029657813848153e-05,303.15,285.15,298.1929759473896,298.52483478655887,298.14933152612394,297.88962001837405,298.83815909580943,298.31898427485123,0.0,0.0,0.0,-4.709861995124867e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158244.0,21158244.0,286.3951713388655,284.521221330029,0.80345912,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.7025117997725557e-18,0.0,294.15,292.11202103674844,0.0008023506601455253,0.0,0.00045146163286865067,0.0,9.517350445768395e-05,0.0,9.03789680319598e-05,0.0,9.517338404692972e-05,0.0,7.02948569685911e-05,303.15,285.15,298.1926202967303,298.5239821895428,298.14873023655554,297.88906648718046,298.83710889143117,298.318301620288,0.0,0.0,0.0,-4.709631364274813e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158280.0,21158280.0,286.3975397058823,284.52247094645986,0.80336,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.6249347083076744e-18,0.0,294.15,292.10500529807354,0.0008023315937706911,0.0,0.0004514505235076851,0.0,9.517116209478407e-05,0.0,9.037674400850153e-05,0.0,9.517104212105424e-05,0.0,7.029312679490628e-05,303.15,285.15,298.192267649327,298.52313580466085,298.1481340542582,297.888515261862,298.8360643337349,298.3176234207686,0.0,0.0,0.0,-4.709399532627215e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158316.0,21158316.0,286.40008985021007,284.52379664133775,0.8032512800000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.5086619214053617e-18,0.0,294.15,292.0980045943185,0.0008023124164833361,0.0,0.00045143935391679825,0.0,9.516880703621368e-05,0.0,9.037450792757744e-05,0.0,9.516868749777813e-05,0.0,7.029138724468756e-05,303.15,285.15,298.19191829182796,298.52229609768995,298.14754349318974,297.887967142456,298.8350257006936,298.31695014517146,0.0,0.0,0.0,-4.709166450328594e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158352.0,21158352.0,286.40281188571424,284.5251937988009,0.80313344,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.47639728074799e-18,0.0,294.15,292.09101533356557,0.0008022931388242181,0.0,0.00045142812950507927,0.0,9.5166440421913e-05,0.0,9.037226087202503e-05,0.0,9.516632131745522e-05,0.0,7.028963915978455e-05,303.15,285.15,298.1915714324091,298.52146137237065,298.1469571210372,297.88742150086597,298.8339914949356,298.3162805843237,0.0,0.0,0.0,-4.7089322302668115e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158388.0,21158388.0,286.4056959262605,284.52665780291,0.80300696,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.4604209074965446e-18,0.0,294.15,292.08403898883904,0.0008022737273891119,0.0,0.0004514168316797888,0.0,9.516405833245364e-05,0.0,9.03699991197356e-05,0.0,9.516393966049722e-05,0.0,7.028787964536188e-05,303.15,285.15,298.1912273775525,298.5206321576208,298.1463753096155,297.8868786611342,298.8329623587237,298.31561517292937,0.0,0.0,0.0,-4.7086964846668325e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158424.0,21158424.0,286.4087320857143,284.52818403834465,0.8028723200000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.3211928378775407e-18,0.0,294.15,292.0770780613419,0.0008022541819610581,0.0,0.00045140546067094545,0.0,9.51616608165724e-05,0.0,9.036772271676954e-05,0.0,9.516154257535749e-05,0.0,7.02861087374893e-05,303.15,285.15,298.1908866817871,298.5198094902595,298.14579900300924,297.88633949476133,298.83193914557137,298.31495476307776,0.0,0.0,0.0,-4.708459218478275e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158460.0,21158460.0,286.41191047794115,284.5297678910609,0.8027299999999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.306217759583434e-18,0.0,294.15,292.0701325140668,0.0008022344902488452,0.0,0.0004513940095424922,0.0,9.515924641205552e-05,0.0,9.036543027458382e-05,0.0,9.515912859983564e-05,0.0,7.028432535617739e-05,303.15,285.15,298.19054933446563,298.5189931460648,298.145228056258,297.885804431073,298.8309216738473,298.31429932834175,0.0,0.0,0.0,-4.708220287122753e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158496.0,21158496.0,286.4152212168067,284.5314047489106,0.80258048,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.2765568129824966e-18,0.0,294.15,292.06319756234547,0.0008022146790924803,0.0,0.00045138249271527305,0.0,9.515681815851519e-05,0.0,9.036312468009055e-05,0.0,9.515670077408588e-05,0.0,7.028253174633382e-05,303.15,285.15,298.1902142891251,298.5181810678981,298.14466068570744,297.88527221507445,298.8299081904465,298.3136472896503,0.0,0.0,0.0,-4.707979991482642e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158532.0,21158532.0,286.4186544161764,284.53309000222157,0.80242424,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.168685972850228e-18,0.0,294.15,292.0562777618311,0.0008021946970430309,0.0,0.00045137088187459053,0.0,9.515437008732039e-05,0.0,9.036080026493912e-05,0.0,9.515425312897186e-05,0.0,7.028072349967805e-05,303.15,285.15,298.1898825404893,298.5173750044476,298.14409835804486,297.8847442247146,298.8289003932434,298.3130001041879,0.0,0.0,0.0,-4.7077377410876925e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158568.0,21158568.0,286.42220018991594,284.53481904433954,0.8022617599999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.1338770682707952e-18,0.0,294.15,292.0493739018229,0.0008021745583121047,0.0,0.0004513591851175052,0.0,9.515190390550119e-05,0.0,9.035845865009919e-05,0.0,9.515178737143736e-05,0.0,7.027890187703892e-05,303.15,285.15,298.18955427724796,298.5165751459027,298.14354135062035,297.88422114329546,298.8278983226023,298.31235804793374,0.0,0.0,0.0,-4.707493704999391e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158604.0,21158604.0,286.42584865189076,284.53658727213116,0.80209352,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.1201104498124283e-18,0.0,294.15,292.0424815109185,0.0008021542857739629,0.0,0.00045134741468346454,0.0,9.514942219283876e-05,0.0,9.035610228578672e-05,0.0,9.51493060817677e-05,0.0,7.027706878370428e-05,303.15,285.15,298.1892285151369,298.51577962326036,298.142988030651,297.8837016416325,298.8269003641414,298.31171963496445,0.0,0.0,0.0,-4.707248138592364e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158640.0,21158640.0,286.42958991596635,284.53839008644843,0.80192,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.0793411947665614e-18,0.0,294.15,292.03560125370154,0.0008021338547216378,0.0,0.0004513355567543269,0.0,9.514692203636509e-05,0.0,9.035372840572465e-05,0.0,9.51468063469279e-05,0.0,7.027522206818312e-05,303.15,285.15,298.18890539010056,298.5149885409761,298.1424384258729,297.88318595802343,298.82590684631856,298.31108503225835,0.0,0.0,0.0,-4.707000753774175e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158676.0,21158676.0,286.4334140960084,284.54022289255516,0.80174168,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.9872357435829143e-18,0.0,294.15,292.0287389726612,0.0008021132461670116,0.0,0.0004513236014508476,0.0,9.51444013539847e-05,0.0,9.035133503219696e-05,0.0,9.514428608417185e-05,0.0,7.02733601928142e-05,303.15,285.15,298.1885862060633,298.51420407299474,298.14189456847987,297.88267643836394,298.8249195159842,298.3104561603772,0.0,0.0,0.0,-4.706751344714197e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158712.0,21158712.0,286.4373113058823,284.5420811005132,0.8015590400000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.8930738988274025e-18,0.0,294.15,292.02189232911184,0.0008020924682049722,0.0,0.0004513115529870453,0.0,9.514186103382803e-05,0.0,9.03489230088042e-05,0.0,9.514174618189946e-05,0.0,7.02714838134983e-05,303.15,285.15,298.1882704115985,298.5134250153953,298.1413553658612,297.8821723826563,298.8239375317559,298.30983214145346,0.0,0.0,0.0,-4.7064999994319e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158748.0,21158748.0,286.4412716594538,284.543960125532,0.8013725599999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.8626887579950974e-18,0.0,294.15,292.01505722654855,0.000802071563567048,0.0,0.00045129943484055376,0.0,9.513930602486217e-05,0.0,9.03464970355584e-05,0.0,9.513919158953057e-05,0.0,7.026959658540922e-05,303.15,285.15,298.18795708739,298.51264986093616,298.1408195079933,297.88167235791553,298.82295952728765,298.30921166830456,0.0,0.0,0.0,-4.706247207686974e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158784.0,21158784.0,286.4452852705882,284.54585538827723,0.80118272,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.7744283640158998e-18,0.0,294.15,292.00823779334894,0.0008020504857270869,0.0,0.00045128722138802096,0.0,9.513673092577386e-05,0.0,9.034405198289191e-05,0.0,9.513661690530346e-05,0.0,7.02676945192707e-05,303.15,285.15,298.1876471437332,298.51187992968806,298.1402882101215,297.8811781599914,298.8219867286586,298.3085960344386,0.0,0.0,0.0,-4.705992435254421e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158820.0,21158820.0,286.44934225315126,284.5477623151427,0.8009900000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.74594756579093e-18,0.0,294.15,292.0014307584725,0.0008020292582912608,0.0,0.00045127492545696566,0.0,9.513413844043783e-05,0.0,9.034159041875395e-05,0.0,9.513402483345725e-05,0.0,7.026577961206168e-05,303.15,285.15,298.18733986826595,298.5111139433798,298.13976039362575,297.88068878920456,298.82101787000636,298.3079841728965,0.0,0.0,0.0,-4.705735949772178e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158856.0,21158856.0,286.45343272100837,284.5496763384816,0.80079488,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.7346836582566334e-18,0.0,294.15,291.99463585296536,0.0008020078839706982,0.0,0.0004512625485334961,0.0,9.513152888211633e-05,0.0,9.033911264064997e-05,0.0,9.513141568728499e-05,0.0,7.02638520951487e-05,303.15,285.15,298.18703518476804,298.51035172782474,298.1392358537923,297.88020406898255,298.8200529386963,298.3073759548128,0.0,0.0,0.0,-4.705477782369431e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158892.0,21158892.0,286.4575467880252,284.5515928968005,0.80059784,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.6524885720137769e-18,0.0,294.15,291.9878543728945,0.0008019863706505811,0.0,0.0004512500952244564,0.0,9.512890322210936e-05,0.0,9.033661957083914e-05,0.0,9.512879043794474e-05,0.0,7.02619126859671e-05,303.15,285.15,298.1867333652435,298.50959363790946,298.1387149613406,297.8797246755988,298.81909222195344,298.3067717724092,0.0,0.0,0.0,-4.705218029275763e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158928.0,21158928.0,286.4616745680672,284.55350743491283,0.80039936,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.6259649914945404e-18,0.0,294.15,291.9810872230791,0.0008019647309127943,0.0,0.0004512375727216508,0.0,9.512626297661767e-05,0.0,9.033411264906677e-05,0.0,9.51261506015403e-05,0.0,7.025996250440251e-05,303.15,285.15,298.1864345774492,298.50883981585815,298.13819791387016,297.8792512032159,298.81813582888026,298.30617186785474,0.0,0.0,0.0,-4.704956840611307e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21158964.0,21158964.0,286.46580617499995,284.5554154040544,0.8001999200000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.6154751465089031e-18,0.0,294.15,291.97433669841183,0.0008019429239320384,0.0,0.0004512249583448601,0.0,9.512360336459229e-05,0.0,9.033158733494712e-05,0.0,9.512349139678438e-05,0.0,7.025799801924983e-05,303.15,285.15,298.18613920202034,298.5080905449885,298.13768489912155,297.87878456077493,298.8171844720462,298.3055767357903,0.0,0.0,0.0,-4.704693743574756e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159000.0,21159000.0,286.46993172268907,284.5573122619598,0.8,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.5946980443221624e-18,0.0,294.15,291.9675951260655,0.0008019210268836736,0.0,0.0004512122944984553,0.0,9.512093332465191e-05,0.0,9.032905211745522e-05,0.0,9.512082176312418e-05,0.0,7.025602583232922e-05,303.15,285.15,298.18584566426676,298.50734372530235,298.13717405620565,297.87832159641266,298.8162358277193,298.3049841739814,0.0,0.0,0.0,-4.704429622456823e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159036.0,21159036.0,286.474041325,284.5591934728991,0.79980008,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.538928556380799e-18,0.0,294.15,291.9608723301206,0.000801899008182183,0.0,0.0004511995647052681,0.0,9.511824938414138e-05,0.0,9.032650369804259e-05,0.0,9.51181382268394e-05,0.0,7.025404337902338e-05,303.15,285.15,298.18555596841657,298.5066020064125,298.1366679657888,297.87786680286644,298.8152923524795,298.3043970191928,0.0,0.0,0.0,-4.704164133901552e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159072.0,21159072.0,286.4781250957983,284.56105450767575,0.7996006400000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.5142276923810095e-18,0.0,294.15,291.9541619470436,0.0008018768851349939,0.0,0.0004511867778442613,0.0,9.511555341424175e-05,0.0,9.032394385417461e-05,0.0,9.511544265981164e-05,0.0,7.025205204120003e-05,303.15,285.15,298.1852686600951,298.50586320415505,298.1361645196994,297.87741738739226,298.8143523516645,298.30381322460124,0.0,0.0,0.0,-4.7038974630733304e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159108.0,21159108.0,286.4821731489496,284.56289084358525,0.7994021600000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.5044587158968134e-18,0.0,294.15,291.947464684663,0.0008018546618407781,0.0,0.0004511739363142436,0.0,9.511284592071712e-05,0.0,9.03213730660768e-05,0.0,9.511273556772764e-05,0.0,7.02500521924348e-05,303.15,285.15,298.1849838751963,298.5051274842155,298.13566386806724,297.87697365640867,298.81341602336505,298.3032329814506,0.0,0.0,0.0,-4.703629660100175e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
