,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21159144.0,21159144.0,286.4861755983193,284.56469796433413,0.79920512,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.4331724538089844e-18,0.0,294.15,291.9407829898271,0.000801832355410705,0.0,0.00045116105005970665,0.0,9.51101290002136e-05,0.0,9.031879332456766e-05,0.0,9.511001904696774e-05,0.0,7.024804538137168e-05,303.15,285.15,298.18470210444855,298.50439548213893,298.13516675768165,297.8765369018279,298.8124836379188,298.3026569768032,0.0,0.0,0.0,-4.703360932457696e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159180.0,21159180.0,286.4901225577731,284.56647135992034,0.79901,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.4101690481453494e-18,0.0,294.15,291.9341107068194,0.000801810000571591,0.0,0.0004511481378074073,0.0,9.510740659997264e-05,0.0,9.031620837856269e-05,0.0,9.510729704543927e-05,0.0,7.02460345232584e-05,303.15,285.15,298.18442207383924,298.50366553594614,298.1346716215172,297.8761044152738,298.8115535600678,298.3020834413289,0.0,0.0,0.0,-4.7030916705839304e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159216.0,21159216.0,286.49400414117645,284.5682065264731,0.79881728,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.4010714016425228e-18,0.0,294.15,291.9274575666362,0.0008017875639461388,0.0,0.0004511351820251839,0.0,9.510467502491008e-05,0.0,9.031361471831113e-05,0.0,9.510456586702066e-05,0.0,7.024401688918532e-05,303.15,285.15,298.1841453893456,298.50293930936385,298.13417996192663,297.8756805296991,298.81062834031235,298.3015147061295,0.0,0.0,0.0,-4.7028215091329635e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159252.0,21159252.0,286.4978104623949,284.569898966054,0.7986274400000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.334683974665696e-18,0.0,294.15,291.9208164278952,0.0008017650804842881,0.0,0.00045112220145676325,0.0,9.510193822576082e-05,0.0,9.031101609612148e-05,0.0,9.51018294632095e-05,0.0,7.024199539695557e-05,303.15,285.15,298.1838708406506,298.50221549655083,298.13369064331204,297.87526212595174,298.80970593896404,298.30094900908585,0.0,0.0,0.0,-4.7025508388595974e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159288.0,21159288.0,286.5015316352941,284.57154418641863,0.79844096,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.3260733169502498e-18,0.0,294.15,291.91418454143604,0.0008017425672317891,0.0,0.0004511092053385011,0.0,9.50991981494023e-05,0.0,9.030841436102434e-05,0.0,9.509908978117623e-05,0.0,7.023997148445079e-05,303.15,285.15,298.1835979850973,298.50149364487027,298.13320332787237,297.8748480590536,298.8087854299549,298.3003856893697,0.0,0.0,0.0,-4.702279852327543e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159324.0,21159324.0,286.5051577737395,284.57313770073796,0.7982583200000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.2190617667394396e-18,0.0,294.15,291.9075613813795,0.0008017200341840148,0.0,0.00045109619921911457,0.0,9.5096455965518e-05,0.0,9.030581062382543e-05,0.0,9.509634799066328e-05,0.0,7.023794601558005e-05,303.15,285.15,298.1833265984921,298.5007733352014,298.13271752174677,297.87443833471866,298.807866881092,298.2998245342502,0.0,0.0,0.0,-4.7020086652320674e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159360.0,21159360.0,286.50867899159664,284.57467502728053,0.7980800000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.2033830539135381e-18,0.0,294.15,291.9009502289549,0.0008016974931164267,0.0,0.0004510831901416043,0.0,9.509371315915985e-05,0.0,9.030320629449187e-05,0.0,9.509360557637136e-05,0.0,7.023592008728804e-05,303.15,285.15,298.18305718438984,298.5000550458334,298.13223368595413,297.874034517028,298.8069510429327,298.2992662952276,0.0,0.0,0.0,-4.7017374244588185e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159396.0,21159396.0,286.5120854027311,284.5761516890549,0.7979064800000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.1500786037317083e-18,0.0,294.15,291.89435387753565,0.0008016749622583935,0.0,0.00045107018871279455,0.0,9.509097196662884e-05,0.0,9.030060349643722e-05,0.0,9.509086477430413e-05,0.0,7.023389535137548e-05,303.15,285.15,298.1827901545125,298.4993391946924,298.13175236926037,297.8736382960688,298.80603819098945,298.2987116411047,0.0,0.0,0.0,-4.701466351160715e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159432.0,21159432.0,286.51536712100835,284.5775632134122,0.79773824,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.1352871037051334e-18,0.0,294.15,291.88776856343856,0.0008016524496092308,0.0,0.0004510571989485472,0.0,9.508823323416562e-05,0.0,9.029800303358661e-05,0.0,9.508812643110537e-05,0.0,7.023187243276919e-05,303.15,285.15,298.18252483038634,298.4986249944861,298.1312727864595,297.873247678084,298.80512745273563,298.29815954843036,0.0,0.0,0.0,-4.701195528983651e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159468.0,21159468.0,286.51851426029407,284.5789051316092,0.79757576,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.1279628465443971e-18,0.0,294.15,291.8811956894299,0.0008016299785960138,0.0,0.00045104423420215837,0.0,9.508549977693104e-05,0.0,9.029540757916844e-05,0.0,9.50853933617867e-05,0.0,7.022985341077569e-05,303.15,285.15,298.1822613101192,298.49791242227866,298.13079490590275,297.87286324565895,298.8042191267875,298.29761020214943,0.0,0.0,0.0,-4.700925236271707e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159504.0,21159504.0,286.52151693445376,284.58017297833095,0.79741952,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.0572694862594871e-18,0.0,294.15,291.87463771610663,0.0008016075587830091,0.0,0.00045103130016214277,0.0,9.50827727943567e-05,0.0,9.02928182719888e-05,0.0,9.508266676551928e-05,0.0,7.022783917135815e-05,303.15,285.15,298.1819999176683,298.49720177601813,298.1303191159573,297.8724863136663,298.8033134909056,298.29706412284315,0.0,0.0,0.0,-4.7006555915857126e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159540.0,21159540.0,286.52436525735294,284.5813622911743,0.79727,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.0504485564873691e-18,0.0,294.15,291.8680944486831,0.0008015852130141416,0.0,0.0004510184096457601,0.0,9.508005498845077e-05,0.0,9.029023767795824e-05,0.0,9.507994934433477e-05,0.0,7.022583171020448e-05,303.15,285.15,298.1817404587048,298.4964927421145,298.12984517986433,297.87211666929466,298.80241022162073,298.2965210543198,0.0,0.0,0.0,-4.700386862024404e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159576.0,21159576.0,286.52704934285714,284.582468610091,0.79712768,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.0369384278746091e-18,0.0,294.15,291.86156146683453,0.0008015629377867391,0.0,0.0004510055601230466,0.0,9.507734582545905e-05,0.0,9.028766529057769e-05,0.0,9.5077240564949e-05,0.0,7.022383063296479e-05,303.15,285.15,298.18148225186184,298.4957846673344,298.12937236317646,297.8717520252024,298.8015086153372,298.2959799845825,0.0,0.0,0.0,-4.700118994717187e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159612.0,21159612.0,286.52955930483193,284.58348747679184,0.79699304,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.878048333416761e-19,0.0,294.15,291.855043006476,0.0008015407720156312,0.0,0.0004509927740136631,0.0,9.50746500320985e-05,0.0,9.028510559810155e-05,0.0,9.507454515362998e-05,0.0,7.022183943089157e-05,303.15,285.15,298.1812257174964,298.4950778089013,298.12890101577426,297.8713944271243,298.80060926830134,298.2954416475195,0.0,0.0,0.0,-4.6998524569273476e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159648.0,21159648.0,286.53188525714285,284.5844144341096,0.79686656,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.71949884945573e-19,0.0,294.15,291.8485399168055,0.0008015187253491584,0.0,0.00045098005684362586,0.0,9.507196877339297e-05,0.0,9.028255970679738e-05,0.0,9.50718642753153e-05,0.0,7.021985896448966e-05,303.15,285.15,298.1809708457443,298.4943720893691,298.1284311831797,297.871044282314,298.79971191686747,298.2949060634949,0.0,0.0,0.0,-4.699587363725301e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159684.0,21159684.0,286.53401731365545,284.58524502532333,0.7967487200000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.656793910049158e-19,0.0,294.15,291.8420477702248,0.0008014967876869783,0.0,0.0004509674023749707,0.0,9.506930073389919e-05,0.0,9.028002636785443e-05,0.0,9.506919661503076e-05,0.0,7.021788826205646e-05,303.15,285.15,298.18071704110275,298.4936669853324,298.1279622327648,297.8706993032902,298.798815945939,298.2943723016858,0.0,0.0,0.0,-4.699323584922277e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159720.0,21159720.0,286.5359455882353,284.58597479344246,0.79664,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.471095898948366e-19,0.0,294.15,291.8355674160232,0.0008014750011816965,0.0,0.0004509548344228119,0.0,9.506665093420088e-05,0.0,9.027751034886976e-05,0.0,9.50665471932695e-05,0.0,7.021593103180137e-05,303.15,285.15,298.18046419934564,298.4929622813656,298.1274939577789,297.87035978331625,298.7979215020784,298.2938403447769,0.0,0.0,0.0,-4.699061616740842e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159756.0,21159756.0,286.5376601947479,284.58659928045086,0.79654088,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.051569001115635e-19,0.0,294.15,291.82910429353575,0.0008014533810796105,0.0,0.00045094236223180306,0.0,9.506402132367301e-05,0.0,9.027501350057335e-05,0.0,9.50639179588379e-05,0.0,7.021398871367225e-05,303.15,285.15,298.1802128247347,298.49225826356513,298.1270269186406,297.87002839325226,298.79702872670515,298.2933110253796,0.0,0.0,0.0,-4.69880165176216e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159792.0,21159792.0,286.5391512470588,284.5871140265117,0.79645184,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.993173183127434e-19,0.0,294.15,291.82265458964486,0.0008014319543394521,0.0,0.00045093000048917987,0.0,9.506141499820858e-05,0.0,9.027253876321304e-05,0.0,9.506131200803008e-05,0.0,7.021206359418204e-05,303.15,285.15,298.1799622875338,298.49155431502646,298.1265603802576,297.86970300136124,298.7961371465435,298.2927834261445,0.0,0.0,0.0,-4.69854399584237e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159828.0,21159828.0,286.5404088590336,284.5875145691322,0.79637336,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.84882655520768e-19,0.0,294.15,291.8162136598495,0.0008014106537220266,0.0,0.0004509177107957267,0.0,9.505882386237625e-05,0.0,9.027007844955511e-05,0.0,9.505872124590637e-05,0.0,7.021014969394621e-05,303.15,285.15,298.1797122902474,298.4908504019711,298.12609415918763,297.8693815272628,298.79524634932795,298.29225694559943,0.0,0.0,0.0,-4.698287848532298e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159864.0,21159864.0,286.5414231445378,284.5877964422892,0.7963059200000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.348097173531072e-19,0.0,294.15,291.80978700848584,0.0008013896003353587,0.0,0.0004509055619556442,0.0,9.505626242141346e-05,0.0,9.026764633366906e-05,0.0,9.505616017712136e-05,0.0,7.020825772663362e-05,303.15,285.15,298.1794629664425,298.4901463013172,298.12562827614636,297.86906650299915,298.79435660046255,298.2917321294736,0.0,0.0,0.0,-4.698034643547343e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159900.0,21159900.0,286.54218421743695,284.5879551755145,0.79625,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.240729834321846e-19,0.0,294.15,291.8033726539221,0.0008013687484011428,0.0,0.0004508935279679598,0.0,9.505372519382575e-05,0.0,9.026523721036134e-05,0.0,9.505362332039359e-05,0.0,7.020638364357638e-05,303.15,285.15,298.1792141992347,298.48944198640373,298.1251627167717,297.8687571320655,298.7934673825934,298.2912086834138,0.0,0.0,0.0,-4.6977838388206886e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159936.0,21159936.0,286.5426821915966,284.58798629294216,0.79620608,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.875702612534915e-19,0.0,294.15,291.79697266773917,0.0008013481402897425,0.0,0.00045088163291422947,0.0,9.505121725647389e-05,0.0,9.026285590057403e-05,0.0,9.505111575236884e-05,0.0,7.020453119458182e-05,303.15,285.15,298.17896383553716,298.4887368943692,298.1246131738728,297.86845376291865,298.79257856411186,298.29066924616194,0.0,0.0,0.0,-4.697535935980259e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21159972.0,21159972.0,286.5429071808823,284.5878853123149,0.79617464,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.502525605661523e-19,0.0,294.15,291.7905841120094,0.0008013277421896286,0.0,0.0004508698574112081,0.0,9.504873452287334e-05,0.0,9.026049852392465e-05,0.0,9.50486333868728e-05,0.0,7.020269736130663e-05,303.15,285.15,298.1787094475815,298.4880307881146,298.1239272423047,297.8681547777878,298.79168956877567,298.29010236491285,0.0,0.0,0.0,-4.69729053087475e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160008.0,21160008.0,286.5428492991596,284.5876477439525,0.79615616,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.38210489875346e-19,0.0,294.15,291.7842091015528,0.000801307619618585,0.0,0.0004508582385701775,0.0,9.504628481671025e-05,0.0,9.025817250980103e-05,0.0,9.504618404736899e-05,0.0,7.020088792235597e-05,303.15,285.15,298.1784474710887,298.48732285902815,298.12312012709737,297.8678606229084,298.79079889780877,298.2895099955863,0.0,0.0,0.0,-4.6970483965924564e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160044.0,21160044.0,286.5424986602941,284.5872690896806,0.79615112,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.263617027188376e-19,0.0,294.15,291.7778448042593,0.0008012877401620488,0.0,0.0004508467578093918,0.0,9.504386422047645e-05,0.0,9.025587413827504e-05,0.0,9.504376381664698e-05,0.0,7.019909998419505e-05,303.15,285.15,298.1781780257337,298.4866128500671,298.12224174448966,297.8675696578589,298.7899061487459,298.28890168537913,0.0,0.0,0.0,-4.6968091456809865e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160080.0,21160080.0,286.54184537815127,284.58674484172104,0.79616,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.123939278246973e-19,0.0,294.15,291.77149269672765,0.0008012681426276219,0.0,0.0004508354371359413,0.0,9.504147737365799e-05,0.0,9.025360781499474e-05,0.0,9.504137733403892e-05,0.0,7.019733697357211e-05,303.15,285.15,298.1778994257179,298.48589997020923,298.1212972420776,297.8672817756369,298.7890105111769,298.2882777849637,0.0,0.0,0.0,-4.696573236459202e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160116.0,21160116.0,286.54087956659663,284.586070481543,0.79618328,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.808380848933257e-19,0.0,294.15,291.76515644331647,0.0008012488458163077,0.0,0.0004508242875570291,0.0,9.503912659702692e-05,0.0,9.025137574352967e-05,0.0,9.503902691994297e-05,0.0,7.01956006046976e-05,303.15,285.15,298.1776083695224,298.4851826795288,298.1202874358247,297.86699723663463,298.78810975176935,298.28763709465596,0.0,0.0,0.0,-4.696340898053097e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160152.0,21160152.0,286.53959133949576,284.5852414786764,0.7962214400000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.720816255364466e-19,0.0,294.15,291.7588309852901,0.0008012297980695593,0.0,0.0004508132794010418,0.0,9.503680563500203e-05,0.0,9.024917198383968e-05,0.0,9.50367063193048e-05,0.0,7.019388625708502e-05,303.15,285.15,298.1773085889937,298.4844616592293,298.11925013795496,297.86671413852866,298.78720465016914,298.28698783497515,0.0,0.0,0.0,-4.696111511951033e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160188.0,21160188.0,286.5379708107143,284.58425328948624,0.7962749600000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.634377855852236e-19,0.0,294.15,291.7525175232267,0.0008012110664543396,0.0,0.0004508024505405276,0.0,9.503452247167138e-05,0.0,9.024700411770796e-05,0.0,9.503442351608425e-05,0.0,7.019219982778763e-05,303.15,285.15,298.17699927619935,298.48373609285636,298.11818915833766,297.8664321979341,298.7862945426377,298.28633025359306,0.0,0.0,0.0,-4.6958858669727205e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160224.0,21160224.0,286.5360080941176,284.58310135590943,0.7963443200000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.258957691286484e-19,0.0,294.15,291.74621888848986,0.0008011926509018027,0.0,0.0004507918012627931,0.0,9.503227716784946e-05,0.0,9.024487220266346e-05,0.0,9.503217857081149e-05,0.0,7.019054136179589e-05,303.15,285.15,298.1766786620195,298.48300446015764,298.11710725289214,297.8661511553744,298.78537776926066,298.28566385994094,0.0,0.0,0.0,-4.6956639688697795e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160260.0,21160260.0,286.5336933035714,284.5817811041538,0.79643,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.218578288103326e-19,0.0,294.15,291.7399335210568,0.0008011745327015747,0.0,0.0004507813208511181,0.0,9.503006746418351e-05,0.0,9.02427740932984e-05,0.0,9.502996922429803e-05,0.0,7.018890919031733e-05,303.15,285.15,298.1763485073091,298.48226702637817,298.1160130869349,297.8658704476869,298.78445454378453,298.28499072241874,0.0,0.0,0.0,-4.695445594099071e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160296.0,21160296.0,286.53101655294114,284.580287943359,0.7965324800000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.138599319174349e-19,0.0,294.15,291.73365894836746,0.0008011567074270737,0.0,0.00045077100652060663,0.0,9.50278927733642e-05,0.0,9.024070923208788e-05,0.0,9.502779488948859e-05,0.0,7.01873028795019e-05,303.15,285.15,298.17601107573813,298.48152456219145,298.1149136960859,297.8655896387137,298.78352620448817,298.2843130354435,0.0,0.0,0.0,-4.6952306843676355e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160332.0,21160332.0,286.5279679560924,284.5786172642213,0.79665224,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.847732048909657e-19,0.0,294.15,291.72739787546607,0.0008011392249039349,0.0,0.0004507608866166493,0.0,9.502575907117273e-05,0.0,9.023868329356183e-05,0.0,9.502566154188703e-05,0.0,7.01857268431126e-05,303.15,285.15,298.1756648236895,298.4807757104153,298.1138094935718,297.8653086049133,298.7825914232973,298.2836300111775,0.0,0.0,0.0,-4.695019829953136e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160368.0,21160368.0,286.5245376268907,284.57676443758015,0.7967897600000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.753871919114533e-19,0.0,294.15,291.7211519605626,0.0008011220707386427,0.0,0.00045075095322339044,0.0,9.502366468899335e-05,0.0,9.023669469303717e-05,0.0,9.502356751271724e-05,0.0,7.018417984875684e-05,303.15,285.15,298.1753096229778,298.48001945936295,298.1127041162746,297.86502700078245,298.78164924377893,298.2829418886354,0.0,0.0,0.0,-4.6948128657055414e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160404.0,21160404.0,286.52071567920166,284.5747248129694,0.7969455200000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.679869675817129e-19,0.0,294.15,291.71491613904874,0.0008011051729952691,0.0,0.0004507411652779521,0.0,9.502160096983852e-05,0.0,9.02347352100352e-05,0.0,9.502150414551194e-05,0.0,7.018265550227911e-05,303.15,285.15,298.174948818486,298.47925817997714,298.11159954403297,297.86474485347924,298.7807022777613,298.2822507347473,0.0,0.0,0.0,-4.694608935933514e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160440.0,21160440.0,286.51649222689076,284.5724937171312,0.79712,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.606819197190547e-19,0.0,294.15,291.7086925270564,0.000801088628471744,0.0,0.00045073157748009245,0.0,9.501957944524928e-05,0.0,9.023281579501429e-05,0.0,9.501948297159186e-05,0.0,7.018116232089316e-05,303.15,285.15,298.1745817711494,298.4784907121192,298.1104983626068,297.8644619660764,298.7797500228802,298.2815565669664,0.0,0.0,0.0,-4.694409179877529e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160476.0,21160476.0,286.5118573838235,284.57006645249464,0.79731368,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.358462355532174e-19,0.0,294.15,291.7024853534516,0.0008010724229837714,0.0,0.0004507221823295483,0.0,9.5017598534447e-05,0.0,9.023093494650118e-05,0.0,9.501750240975846e-05,0.0,7.01796991371492e-05,303.15,285.15,298.17420666695364,298.4777149471338,298.10940155326597,297.86417811471887,298.77878998826554,298.2808582540676,0.0,0.0,0.0,-4.694213441093964e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160512.0,21160512.0,286.5068012638655,284.5674382956191,0.79752704,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.104560571569608e-19,0.0,294.15,291.69629164767673,0.0008010565225332488,0.0,0.00045071296034759195,0.0,9.501565413082111e-05,0.0,9.022908876499856e-05,0.0,9.501555835370807e-05,0.0,7.017826291783977e-05,303.15,285.15,298.1738257764215,298.47693228894997,298.1083105162862,297.86389320381545,298.777824141545,298.28015718540365,0.0,0.0,0.0,-4.694021313562678e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160548.0,21160548.0,286.50131398088234,284.5646044956021,0.79776056,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.022628856199043e-19,0.0,294.15,291.6901097370247,0.0008010408997407616,0.0,0.0004507038959344315,0.0,9.50137429456029e-05,0.0,9.022727412754696e-05,0.0,9.501364751484475e-05,0.0,7.017685123384707e-05,303.15,285.15,298.1734401346082,298.4761436097714,298.10722506110926,297.8636072220314,298.7768535850992,298.27945392252394,0.0,0.0,0.0,-4.6938324721123337e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160584.0,21160584.0,286.4953856487395,284.5615602724525,0.7980147200000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.784639981376735e-19,0.0,294.15,291.68394125188814,0.0008010255845909001,0.0,0.0004506950061404273,0.0,9.501186857334953e-05,0.0,9.022549444749752e-05,0.0,9.501177348756256e-05,0.0,7.017546674014072e-05,303.15,285.15,298.1730494251295,298.475348075342,298.1061468065577,297.86332018852255,298.77587745542644,298.27874839019563,0.0,0.0,0.0,-4.6936472716998205e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160620.0,21160620.0,286.4890063813025,284.55830081542985,0.79829,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.7078432119764165e-19,0.0,294.15,291.6777853778238,0.0008010105873895832,0.0,0.00045068629666440935,0.0,9.501003221536837e-05,0.0,9.022375086570625e-05,0.0,9.500993747325274e-05,0.0,7.01741103239806e-05,303.15,285.15,298.17265443308145,298.4745460703547,298.10507666439867,297.86303228776654,298.77489619580064,298.2780411302804,0.0,0.0,0.0,-4.6934658307950276e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160656.0,21160656.0,286.48216629243694,284.5548212813505,0.79858688,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.677470758837112e-19,0.0,294.15,291.6716395012168,0.0008009958455912798,0.0,0.00045067773202029705,0.0,9.500822639054574e-05,0.0,9.022203627813524e-05,0.0,9.5008131991069e-05,0.0,7.017277645977295e-05,303.15,285.15,298.1722561176942,298.473738929083,298.10401336738107,297.8627437005959,298.7739110760385,298.27733263815855,0.0,0.0,0.0,-4.693287410050936e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160692.0,21160692.0,286.4748554960084,284.5511167928593,0.7989058400000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.427089980451628e-19,0.0,294.15,291.6655070286836,0.0008009814006253228,0.0,0.0004506693358936463,0.0,9.50064560923683e-05,0.0,9.022035542645609e-05,0.0,9.500636203415945e-05,0.0,7.017146883577703e-05,303.15,285.15,298.1718537092128,298.4729248821526,298.10295986717085,297.862454207768,298.7729208574498,298.2766227047509,0.0,0.0,0.0,-4.6931125026448884e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160728.0,21160728.0,286.46706410588234,284.54718243667,0.79924736,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.356032134998986e-19,0.0,294.15,291.6593883050495,0.0008009672116646868,0.0,0.00045066108534657674,0.0,9.500471648528508e-05,0.0,9.021870371869198e-05,0.0,9.500462276694671e-05,0.0,7.01701838804782e-05,303.15,285.15,298.1714474086588,298.4721037247589,298.101916439284,297.8621637288624,298.771925184983,298.27591129730945,0.0,0.0,0.0,-4.692940630655865e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160764.0,21160764.0,286.45878223592433,284.54301326177296,0.79961192,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.3279293762756306e-19,0.0,294.15,291.65328347631123,0.0008009533309646781,0.0,0.0004506530097866706,0.0,9.500301376877209e-05,0.0,9.021708704200347e-05,0.0,9.500292038889158e-05,0.0,7.016892617279224e-05,303.15,285.15,298.17103763644747,298.4712753687577,298.10088454981536,297.8618721385695,298.7709246778119,298.2751988742804,0.0,0.0,0.0,-4.692772406379785e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.2722666004649346e-19,0.0,294.15,291.6471869295982,0.0008009396339977955,0.0,0.0004506450385281855,0.0,9.500133304095547e-05,0.0,9.021549124565225e-05,0.0,9.500123999868617e-05,0.0,7.016768470610026e-05,303.15,285.15,298.17062579517926,298.47044272247837,298.09985953795444,297.86157988600354,298.76992128945164,298.27448584621345,0.0,0.0,0.0,-4.6926063574312184e-08,299.1083921519584,299.20005757981295,298.793081653473,298.98738484086306,299.6749495451453,0.0,0.0,0.24157570519453345,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.2722666004649346e-19,0.0,294.15,291.6471869295982,0.0008009396339977955,0.0,0.0004506450385281855,0.0,9.500133304095547e-05,0.0,9.021549124565225e-05,0.0,9.500123999868617e-05,0.0,7.016768470610026e-05,303.15,285.15,298.17062579517926,298.47044272247837,298.09985953795444,297.86157988600354,298.76992128945164,298.27448584621345,0.0,0.0,0.0,-4.6926063574312184e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21160836.0,21160836.0,286.44094536309524,284.53407911336086,0.800402495,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.1228576753676483e-19,0.0,294.15,291.64110939921517,0.0008009266841422493,0.0,0.0004506374897294123,0.0,9.499974137429639e-05,0.0,9.021398002240085e-05,0.0,9.499964866767795e-05,0.0,7.016650902018e-05,303.15,285.15,298.17020960035734,298.4696001808574,298.0988543150105,297.8612835692168,298.7689106623807,298.27377166556454,0.0,0.0,0.0,-4.692449109767969e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21160872.0,21160872.0,286.43185285185183,284.52956446847315,0.80080996,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.0566829680964784e-19,0.0,294.15,291.6350423698184,0.0008009146237336997,0.0,0.00045063044252809505,0.0,9.499825545124364e-05,0.0,9.021256921494831e-05,0.0,9.49981630791386e-05,0.0,7.016541143641959e-05,303.15,285.15,298.1697910924082,298.46875236015325,298.0978696294884,297.86098019617407,298.7678968459373,298.27305802483227,0.0,0.0,0.0,-4.6923023109376154e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21160908.0,21160908.0,286.422722422619,284.5250599270072,0.801222365,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.0305114479753145e-19,0.0,294.15,291.62898697118425,0.000800903521509215,0.0,0.00045062393572115045,0.0,9.499688345074318e-05,0.0,9.021126659012832e-05,0.0,9.499679141189715e-05,0.0,7.01643979957907e-05,303.15,285.15,298.1693700225524,298.4678986926914,298.0969077048089,297.86066900040413,298.7668794982189,298.27234498373514,0.0,0.0,0.0,-4.6921667684213863e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21160944.0,21160944.0,286.413554031746,284.5205650729904,0.80163968,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.839532398572094e-19,0.0,294.15,291.62294843063984,0.0008008933442518778,0.0,0.00045061795118297434,0.0,9.499562155214089e-05,0.0,9.021006851936396e-05,0.0,9.499552984479801e-05,0.0,7.016346587650025e-05,303.15,285.15,298.1689455892434,298.4670366201031,298.09597740682796,297.86034552020834,298.76585639080685,298.27163230543795,0.0,0.0,0.0,-4.69204210432405e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21160980.0,21160980.0,286.404347635582,284.51607949042716,0.802061875,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.7779052572686955e-19,0.0,294.15,291.6169164862701,0.0008008835748498095,0.0,0.00045061219684440604,0.0,9.499440818291667e-05,0.0,9.020891653272762e-05,0.0,9.49943168063807e-05,0.0,7.016256960102212e-05,303.15,285.15,298.1685199195738,298.4661713093287,298.09505984495996,297.86001672296277,298.76483101609995,298.27091976258504,0.0,0.0,0.0,-4.691922235814008e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161016.0,21161016.0,286.39510319047616,284.51160276330825,0.80248892,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.753532259863169e-19,0.0,294.15,291.6109021905417,0.0008008750510892775,0.0,0.00045060714526614726,0.0,9.499334296541021e-05,0.0,9.02079052330962e-05,0.0,9.499325191782298e-05,0.0,7.01617827503758e-05,303.15,285.15,298.16809118122376,298.46529797157024,298.0941868868505,297.85966801407915,298.76380140205487,298.2702090911557,0.0,0.0,0.0,-4.691817003688628e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161052.0,21161052.0,286.38582065277774,284.5071344756192,0.8029207850000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.5756774064169424e-19,0.0,294.15,291.60490124279767,0.0008008672232826033,0.0,0.0004506024867027761,0.0,9.49923606012407e-05,0.0,9.020697261192341e-05,0.0,9.49922698812255e-05,0.0,7.016105709527592e-05,303.15,285.15,298.16766030256196,298.46441858651855,298.09334484561464,297.85930477058423,298.7627681138046,298.26949932381683,0.0,0.0,0.0,-4.691719957162989e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161088.0,21161088.0,286.37649997883597,284.5026742113495,0.8033574400000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.552609073514225e-19,0.0,294.15,291.59891343550123,0.0008008599867384741,0.0,0.0004505981622247028,0.0,9.49914486673307e-05,0.0,9.020610687198114e-05,0.0,9.4991358273545e-05,0.0,7.016038346007103e-05,303.15,285.15,298.16722750043033,298.46353327182374,298.09253037497353,297.85892775002077,298.76173073143843,298.2687899257374,0.0,0.0,0.0,-4.691629868821045e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161124.0,21161124.0,286.367141125,284.498221554501,0.803798855,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.384274629481861e-19,0.0,294.15,291.5929407628201,0.0008008534575149928,0.0,0.00045059423733152907,0.0,9.49906209719356e-05,0.0,9.020532112576794e-05,0.0,9.499053090283852e-05,0.0,7.015977204354253e-05,303.15,285.15,298.16679277154293,298.4626419258924,298.09175094941907,297.8585323376758,298.76069055697025,298.2680817083001,0.0,0.0,0.0,-4.6915481024428183e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161160.0,21161160.0,286.357744047619,284.493776089097,0.804245,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.340748475608994e-19,0.0,294.15,291.5869756850569,0.0008008473853508296,0.0,0.0004505905704120849,0.0,9.498984766110761e-05,0.0,9.020458702384105e-05,0.0,9.498975791591218e-05,0.0,7.015920079547242e-05,303.15,285.15,298.16635707559743,298.4617475534148,298.09098911325145,297.8581276954264,298.75964898138216,298.26737408381445,0.0,0.0,0.0,-4.691471708847324e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161196.0,21161196.0,286.34830870304233,284.48933739919084,0.804695845,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.223916431769123e-19,0.0,294.15,291.58103326563247,0.0008008422326152287,0.0,0.00045058742320166627,0.0,9.498918391300717e-05,0.0,9.020395696355304e-05,0.0,9.498909448943554e-05,0.0,7.01587104706454e-05,303.15,285.15,298.1659207211132,298.4608447699398,298.0902642347331,297.85769567335956,298.7586026418358,298.2666656081963,0.0,0.0,0.0,-4.691406138343293e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161232.0,21161232.0,286.338835047619,284.48490506887396,0.80515136,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.203117470049275e-19,0.0,294.15,291.5750908734678,0.0008008372058068034,0.0,0.0004505843468491962,0.0,9.498853510261057e-05,0.0,9.020334108845348e-05,0.0,9.49884460006416e-05,0.0,7.015823117876095e-05,303.15,285.15,298.16548436533077,298.4599419768885,298.08953940911647,297.8572636174734,298.75755629761017,298.26595713328385,0.0,0.0,0.0,-4.6913420438078366e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161268.0,21161268.0,286.3293230376984,284.48047868228554,0.805611515,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.1619212318185794e-19,0.0,294.15,291.56915981862994,0.0008008329279525409,0.0,0.00045058169308423505,0.0,9.498797537962591e-05,0.0,9.020280981200261e-05,0.0,9.498788659809002e-05,0.0,7.015781768683621e-05,303.15,285.15,298.1650492870593,298.4590356738635,298.08882622069234,297.85681615524584,298.7565092406228,298.26524731549677,0.0,0.0,0.0,-4.6912867495228366e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161304.0,21161304.0,286.3197726296296,284.47605782362,0.8060762800000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.012098878269896e-19,0.0,294.15,291.56325518473227,0.0008008295684897834,0.0,0.0004505795588139942,0.0,9.498752517448957e-05,0.0,9.020238253430374e-05,0.0,9.49874367107649e-05,0.0,7.015748508509545e-05,303.15,285.15,298.1646163994992,298.4581213425103,298.08813340124004,297.8563376844794,298.7554592579949,298.26453361714476,0.0,0.0,0.0,-4.6912422734160684e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161340.0,21161340.0,286.31018377976187,284.47164207713615,0.806545625,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.992666448617508e-19,0.0,294.15,291.55735872816143,0.0008008264798861503,0.0,0.0004505775777967179,0.0,9.498710727757711e-05,0.0,9.020198593664323e-05,0.0,9.498701913085295e-05,0.0,7.015717634630732e-05,303.15,285.15,298.1641840383528,298.45720455636064,298.08744559955477,297.85585055526553,298.7544081283953,298.26381857558584,0.0,0.0,0.0,-4.691200988819058e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161376.0,21161376.0,286.3005564444444,284.46723102716516,0.8070195200000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.973359386470456e-19,0.0,294.15,291.5514622715906,0.0008008233912791603,0.0,0.00045057559677942757,0.0,9.498668938066411e-05,0.0,9.020158933897999e-05,0.0,9.498660155093769e-05,0.0,7.01568676075195e-05,303.15,285.15,298.1637516777417,298.4562877713548,298.08675779827405,297.85536342672475,298.75335700010436,298.26310353483996,0.0,0.0,0.0,-4.691159704403713e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161412.0,21161412.0,286.2908905800264,284.46282425811944,0.807497935,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.8141981482739934e-19,0.0,294.15,291.5455910195682,0.0008008214011672404,0.0,0.000450574236428595,0.0,9.498640232968697e-05,0.0,9.020131699382634e-05,0.0,9.498631481445138e-05,0.0,7.015665551173883e-05,303.15,285.15,298.16331867888255,298.45536447429265,298.0861135476166,297.85484685356664,298.75230444448067,298.2623895997678,0.0,0.0,0.0,-4.691131344573525e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161448.0,21161448.0,286.2811861428571,284.4584213545006,0.80798084,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.7960424668855965e-19,0.0,294.15,291.53974168616304,0.0008008200997505435,0.0,0.00045057326582823904,0.0,9.498619744453972e-05,0.0,9.020112267365658e-05,0.0,9.498611024164745e-05,0.0,7.015650410391258e-05,303.15,285.15,298.16288516684557,298.4544354459924,298.0855002104687,297.85430718793,298.7512496382045,298.26167552988824,0.0,0.0,0.0,-4.6911111008160846e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161484.0,21161484.0,286.2714430892857,284.45402190090795,0.808468205,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.7780039161146296e-19,0.0,294.15,291.5338923527579,0.0008008187983227685,0.0,0.00045057229522242327,0.0,9.498599255824271e-05,0.0,9.020092835239387e-05,0.0,9.498590566769234e-05,0.0,7.015635269523745e-05,303.15,285.15,298.1624516553391,298.4535064188407,298.0848868737437,297.85376752303017,298.7501948332272,298.26096146083614,0.0,0.0,0.0,-4.691090856988778e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161520.0,21161520.0,286.26166137566133,284.44962548204643,0.80896,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.742275188647041e-19,0.0,294.15,291.52804301935276,0.0008008174968984535,0.0,0.00045057132461932733,0.0,9.498578767252018e-05,0.0,9.020073403167568e-05,0.0,9.498570109431041e-05,0.0,7.0156201286987e-05,303.15,285.15,298.16201814436323,298.45257739283744,298.0842735374415,297.8532278588672,298.7491400295487,298.26024739261163,0.0,0.0,0.0,-4.6910706132619255e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161556.0,21161556.0,286.25184095833333,284.4452316827354,0.8094561950000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.646372842990025e-19,0.0,294.15,291.5222416335194,0.0008008177707272462,0.0,0.0004505712451971053,0.0,9.498577066221586e-05,0.0,9.020071811835797e-05,0.0,9.498568439168032e-05,0.0,7.015618864408055e-05,303.15,285.15,298.1615814800949,298.45163713888786,298.083744694478,297.85264048534543,298.74808167923806,298.25953709560883,0.0,0.0,0.0,-4.691068926996508e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161592.0,21161592.0,286.2419817936508,284.44084008791623,0.80995676,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.6292998795237884e-19,0.0,294.15,291.5164402948506,0.0008008180937912442,0.0,0.0004505711934811543,0.0,9.49857594927265e-05,0.0,9.020070775161176e-05,0.0,9.498567352985534e-05,0.0,7.015618031518264e-05,303.15,285.15,298.1611448131319,298.4506968748503,298.08321593623964,297.8520530649842,298.74702332659274,298.25882680315976,0.0,0.0,0.0,-4.6910678176561674e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161628.0,21161628.0,286.23208383796293,284.43645028266064,0.810461665,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.612337061565692e-19,0.0,294.15,291.5106389561818,0.0008008184168410418,0.0,0.00045057114175702363,0.0,9.498574832151281e-05,0.0,9.020069738322804e-05,0.0,9.498566266630598e-05,0.0,7.015617198501116e-05,303.15,285.15,298.16070814669723,298.4497566119638,298.082687178424,297.8514656454143,298.7459649752359,298.25811651154703,0.0,0.0,0.0,-4.691066708145642e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161664.0,21161664.0,286.22214704761905,284.43206185217883,0.8109708800000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.496622293683991e-19,0.0,294.15,291.50485851523257,0.0008008193011561668,0.0,0.0004505714079258088,0.0,9.49858041675921e-05,0.0,9.020075065452066e-05,0.0,9.498571881804251e-05,0.0,7.01562131541e-05,303.15,285.15,298.1602706834128,298.4488117109737,298.08219618484367,297.85085953514596,298.7449046439455,298.25740855166435,0.0,0.0,0.0,-4.6910722182872534e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161700.0,21161700.0,286.2121713789682,284.4276743818273,0.811484375,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.464512498228663e-19,0.0,294.15,291.49908856685744,0.0008008208082700217,0.0,0.00045057202556051816,0.0,9.498593410771086e-05,0.0,9.020087428649122e-05,0.0,9.49858490627751e-05,0.0,7.015630904906222e-05,303.15,285.15,298.15983281879375,298.4478644805521,298.0817241606959,297.85024403651016,298.7438433185396,298.25670176301827,0.0,0.0,0.0,-4.6910850470774395e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
