,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21161736.0,21161736.0,286.2021567883598,284.423287457117,0.8120021199999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.3860331689296334e-19,0.0,294.15,291.4933341115329,0.0008008224453160556,0.0,0.00045057271784682245,0.0,9.49860797865192e-05,0.0,9.020101286317052e-05,0.0,9.498599504474681e-05,0.0,7.015641656894026e-05,303.15,285.15,298.15939366605704,298.44691424169787,298.08127828783324,297.8496158797483,298.7427819460337,298.25599680427405,0.0,0.0,0.0,-4.6910994305005924e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161772.0,21161772.0,286.1921032321428,284.41890066372105,0.8125240850000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.280342644394009e-19,0.0,294.15,291.48758492565685,0.0008008244317146682,0.0,0.00045057360721568036,0.0,9.498626701309335e-05,0.0,9.020119089420435e-05,0.0,9.498618257396041e-05,0.0,7.015655477599128e-05,303.15,285.15,298.1589540375279,298.4459627040784,298.08084144117703,297.84898347471307,298.74171955380126,298.2552922422596,0.0,0.0,0.0,-4.691117917844383e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161808.0,21161808.0,286.18201066666666,284.4145135874828,0.81305024,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.2656311094108085e-19,0.0,294.15,291.48184624953933,0.0008008269798835177,0.0,0.0004505748137026019,0.0,9.49865210927653e-05,0.0,9.020143240975235e-05,0.0,9.498643695524082e-05,0.0,7.015674236077784e-05,303.15,285.15,298.1585134589917,298.44500857380416,298.0804225858609,297.8483426019178,298.7406551199911,298.2545884681132,0.0,0.0,0.0,-4.6911430086864314e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161844.0,21161844.0,286.1718790482804,284.4101258144235,0.813580555,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.2510144852788755e-19,0.0,294.15,291.4761075734218,0.0008008295280549542,0.0,0.0004505760201895317,0.0,9.498677517243755e-05,0.0,9.020167392530192e-05,0.0,9.498669133652319e-05,0.0,7.01569299455642e-05,303.15,285.15,298.15807288098125,298.44405444468254,298.0800037309419,297.84770172996997,298.7395906874578,298.25388469480674,0.0,0.0,0.0,-4.691168099595578e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161880.0,21161880.0,286.1617083333333,284.40573693075015,0.814115,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.207727974582985e-19,0.0,294.15,291.47040529845754,0.0008008327950200925,0.0,0.0004505776346559615,0.0,9.498711526192933e-05,0.0,9.020199711519423e-05,0.0,9.49870317242131e-05,0.0,7.015718105778789e-05,303.15,285.15,298.15762874591445,298.4430940499427,298.0796343355842,297.847038401253,298.738526518648,298.25318441026855,0.0,0.0,0.0,-4.691201686339369e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161916.0,21161916.0,286.1514984781746,284.40134652286315,0.8146535450000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.137425628441706e-19,0.0,294.15,291.4647138338814,0.0008008362838965772,0.0,0.0004505793750717138,0.0,9.49874819039093e-05,0.0,9.020234551916618e-05,0.0,9.498739866335906e-05,0.0,7.015745178185443e-05,303.15,285.15,298.15718383827334,298.44212996816776,298.07929078882785,297.8463637431877,298.73745828380345,298.25248532445204,0.0,0.0,0.0,-4.691237895984392e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161952.0,21161952.0,286.1412494391534,284.39695417736397,0.8151961600000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.1236361165961446e-19,0.0,294.15,291.45902240910874,0.0008008401001033001,0.0,0.00045058129965716223,0.0,9.498788737104896e-05,0.0,9.020273079242134e-05,0.0,9.49878044276294e-05,0.0,7.015775118206062e-05,303.15,285.15,298.1567389283007,298.4411658780008,298.0789473116992,297.84568905561883,298.73639004574795,298.2517862438735,0.0,0.0,0.0,-4.691277940797667e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21161988.0,21161988.0,286.13096117261904,284.3925594810631,0.815742815,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.1099355672082279e-19,0.0,294.15,291.4533309843361,0.0008008439163186644,0.0,0.0004505832242453501,0.0,9.498829283876389e-05,0.0,9.020311606622479e-05,0.0,9.498821019247755e-05,0.0,7.015805058269105e-05,303.15,285.15,298.1562940188537,298.44020178898705,298.0786038349343,297.8450143689299,298.73532180896024,298.2510871641331,0.0,0.0,0.0,-4.691317985838627e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162024.0,21162024.0,286.12063363492064,284.3881620209869,0.8162934799999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.0164749230988063e-19,0.0,294.15,291.4476719337637,0.0008008482627517078,0.0,0.0004505854503003989,0.0,9.49887618618397e-05,0.0,9.020356169138591e-05,0.0,9.498867950967422e-05,0.0,7.015839692586922e-05,303.15,285.15,298.15584627153356,298.4392313200321,298.0783032125034,297.84432180454485,298.7342516156908,298.25039084486093,0.0,0.0,0.0,-4.691364308955173e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162060.0,21162060.0,286.1102667824074,284.3837613843858,0.816848125,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.0034657196587687e-19,0.0,294.15,291.44202912470524,0.0008008531024887317,0.0,0.0004505879554833574,0.0,9.49892897296791e-05,0.0,9.0204063195762e-05,0.0,9.49892076701017e-05,0.0,7.01587867319835e-05,303.15,285.15,298.15539710229007,298.43825765030886,298.0780240922113,297.843620270513,298.73318044069674,298.249695911204,0.0,0.0,0.0,-4.691416444911517e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162096.0,21162096.0,286.09986057142856,284.37935715874164,0.81740672,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.9905404445494062e-19,0.0,294.15,291.43638631564687,0.0008008579422304666,0.0,0.0004505904606663323,0.0,9.498981759751914e-05,0.0,9.020456470014124e-05,0.0,9.49897358305331e-05,0.0,7.015917653809743e-05,303.15,285.15,298.15494793357243,298.4372839817386,298.07774497224557,297.842918737384,298.73210926696055,298.24900097838025,0.0,0.0,0.0,-4.6914685811575614e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162132.0,21162132.0,286.0894149583333,284.3749489317747,0.8179692350000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.9023684667104813e-19,0.0,294.15,291.43075169888584,0.0008008627774812301,0.0,0.00045059296410902567,0.0,9.499034509913117e-05,0.0,9.020506585616302e-05,0.0,9.499026362399551e-05,0.0,7.015956607390714e-05,303.15,285.15,298.1544981231523,298.4363086073915,298.0774751138955,297.8422136421941,298.7310372184256,298.2483065410118,0.0,0.0,0.0,-4.691520681528901e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162168.0,21162168.0,286.0789298994709,284.3705362914517,0.8185356400000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.8900954162907332e-19,0.0,294.15,291.4251335141189,0.0008008681257504771,0.0,0.0004505957577736635,0.0,9.499093378426836e-05,0.0,9.020562511233606e-05,0.0,9.499085259944073e-05,0.0,7.016000080005663e-05,303.15,285.15,298.1540470258705,298.4353298090963,298.07722384180283,297.84150139753785,298.72996341319606,298.24761309750073,0.0,0.0,0.0,-4.691578825920986e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162204.0,21162204.0,286.06840535119045,284.36611882599254,0.819105905,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.877901544941308e-19,0.0,294.15,291.419515329352,0.0008008734740394115,0.0,0.00045059855144649906,0.0,9.499152247113061e-05,0.0,9.020618437015004e-05,0.0,9.499144157661455e-05,0.0,7.016043552747933e-05,303.15,285.15,298.1535959291145,298.4343510119543,298.07697257001763,297.8407891537924,298.7288896092211,298.24691965482003,0.0,0.0,0.0,-4.691636970843706e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162240.0,21162240.0,286.0578412698412,284.3616961238779,0.8196800000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.841789913566861e-19,0.0,294.15,291.4139009169513,0.0008008788382734801,0.0,0.0004506013544395165,0.0,9.499211312308725e-05,0.0,9.020674549380385e-05,0.0,9.499203251854777e-05,0.0,7.016087170640024e-05,303.15,285.15,298.1531446165298,298.4333717624698,298.0767233712486,297.84007619707177,298.72781607395325,298.2462264042546,0.0,0.0,0.0,-4.691695310245885e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162276.0,21162276.0,286.04723761177246,284.3572677738565,0.820257895,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.7831404089567879e-19,0.0,294.15,291.4083465431832,0.0008008846400505326,0.0,0.00045060440930987973,0.0,9.499275687847773e-05,0.0,9.020735704150437e-05,0.0,9.49926765584556e-05,0.0,7.01613471087419e-05,303.15,285.15,298.15268912906635,298.43238215155696,298.07652377689084,297.8393454305236,298.7267410812272,298.24553631385305,0.0,0.0,0.0,-4.691758895747672e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162312.0,21162312.0,286.0365943333333,284.35283336495206,0.82083956,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.704155318725266e-19,0.0,294.15,291.4027930043683,0.0008008904750524901,0.0,0.00045060748294887697,0.0,9.499340459058065e-05,0.0,9.020797234653663e-05,0.0,9.499332455500146e-05,0.0,7.016182543351689e-05,303.15,285.15,298.15223362739647,298.43139243728007,298.07632469130056,297.83861454335397,298.7256662675551,298.2448463133773,0.0,0.0,0.0,-4.6918228725359176e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162348.0,21162348.0,286.025911390873,284.34839248647063,0.821424965,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.6931610321210713e-19,0.0,294.15,291.3972410734782,0.00080089644981813,0.0,0.0004506106353710505,0.0,9.499406891123375e-05,0.0,9.02086034233293e-05,0.0,9.499398915994325e-05,0.0,7.016231602534987e-05,303.15,285.15,298.15177809928076,298.43040252528436,298.0761265771092,297.83788343291786,298.7245918130951,298.2441564895375,0.0,0.0,0.0,-4.69188849040918e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162384.0,21162384.0,286.0151887407407,284.34394472800756,0.82201408,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.618161623085851e-19,0.0,294.15,291.3917060926689,0.0008009023105700824,0.0,0.00045061372522471306,0.0,9.499472004299882e-05,0.0,9.020922197447205e-05,0.0,9.499464057445145e-05,0.0,7.01627968762859e-05,303.15,285.15,298.15132171999034,298.42940964381876,298.07593595296555,297.8371498133486,298.7235160034147,298.24346662670763,0.0,0.0,0.0,-4.691952805910127e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162420.0,21162420.0,286.0044263392857,284.33948967945474,0.8226068750000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.6077221212044018e-19,0.0,294.15,291.38617964305365,0.0008009083246108086,0.0,0.00045061690211705763,0.0,9.49953895242017e-05,0.0,9.020985795008473e-05,0.0,9.499531033760073e-05,0.0,7.016329128024568e-05,303.15,285.15,298.15086491350365,298.4284152678583,298.0757491141142,297.83641492825467,298.7224395144381,298.2427767476338,0.0,0.0,0.0,-4.692018934506228e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162456.0,21162456.0,285.99362414285713,284.3350269310071,0.8232033200000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.597349969331739e-19,0.0,294.15,291.3806531934384,0.0008009143386522476,0.0,0.0004506200790066962,0.0,9.499605900483064e-05,0.0,9.021049392515549e-05,0.0,9.499598010018006e-05,0.0,7.016378568378053e-05,303.15,285.15,298.1504081075419,298.4274208930488,298.07556227552493,297.8356800440821,298.72136302669793,298.2420868693792,0.0,0.0,0.0,-4.692085063511566e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162492.0,21162492.0,285.9827821078042,284.3305560731702,0.8238033849999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.5265945589191633e-19,0.0,294.15,291.37513718297595,0.0008009202501161519,0.0,0.0004506231991487608,0.0,9.499671652321555e-05,0.0,9.021111853986853e-05,0.0,9.499663789963877e-05,0.0,7.01642712522912e-05,303.15,285.15,298.1499505745975,298.4264246647914,298.07537889997997,297.8349442189172,298.72028619428954,298.24139691051505,0.0,0.0,0.0,-4.692150011291854e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162528.0,21162528.0,285.97190019047616,284.32607669676656,0.82440704,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.516745798113889e-19,0.0,294.15,291.36964210959906,0.0008009261057312257,0.0,0.0004506262898088004,0.0,9.499736782808334e-05,0.0,9.021173725261397e-05,0.0,9.499728948380262e-05,0.0,7.016475223202233e-05,303.15,285.15,298.14949158546546,298.4254247176713,298.07520247860657,297.83420650460477,298.7192086691025,298.24070679109013,0.0,0.0,0.0,-4.692214345732922e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162564.0,21162564.0,285.9609783472222,284.3215883929428,0.825014255,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.506960576176111e-19,0.0,294.15,291.36414703622216,0.0008009319613467897,0.0,0.0004506293804661331,0.0,9.499801913237715e-05,0.0,9.021235596481734e-05,0.0,9.499794106739632e-05,0.0,7.016523321132857e-05,303.15,285.15,298.14903259685866,298.4244247717022,298.0750260574902,297.8334687912123,298.71813114514663,298.240016672482,0.0,0.0,0.0,-4.692278680558264e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162600.0,21162600.0,285.9500165343915,284.31709075317633,0.825625,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.487579111874253e-19,0.0,294.15,291.35865196284533,0.0008009378169725357,0.0,0.00045063247112621195,0.0,9.499867043724652e-05,0.0,9.021297467757026e-05,0.0,9.499859265156941e-05,0.0,7.016571419105889e-05,303.15,285.15,298.1485736087772,298.4234248268839,298.07484963663086,297.8327310787399,298.7170536224219,298.23932655469076,0.0,0.0,0.0,-4.692343015881436e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162636.0,21162636.0,285.93901470833333,284.3125833692822,0.826239245,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.4402090088364123e-19,0.0,294.15,291.35325306211786,0.0008009426067230808,0.0,0.0004506349707797041,0.0,9.499919715823115e-05,0.0,9.021347507595346e-05,0.0,9.499911964347673e-05,0.0,7.016610315568781e-05,303.15,285.15,298.1480794175144,298.422404669177,298.0742737844748,297.8319854667806,298.7159687012139,298.2385424078322,0.0,0.0,0.0,-4.692395044282153e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162672.0,21162672.0,285.9279728253968,284.3080658334195,0.8268569600000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.4309175607863985e-19,0.0,294.15,291.34785426181315,0.0008009473771021155,0.0,0.0004506374595409577,0.0,9.499972158300768e-05,0.0,9.021397329379883e-05,0.0,9.499964433917184e-05,0.0,7.016649042434621e-05,303.15,285.15,298.1475851939648,298.42138449186547,298.07369755734123,297.8312398482323,298.7148837738575,298.2377581730523,0.0,0.0,0.0,-4.692446846130845e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162708.0,21162708.0,285.9168908419312,284.30353773809844,0.827478115,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.421686056124002e-19,0.0,294.15,291.3424554615084,0.0008009521474804663,0.0,0.0004506399482995001,0.0,9.500024600721004e-05,0.0,9.02144715111013e-05,0.0,9.500016903429579e-05,0.0,7.016687769257978e-05,303.15,285.15,298.14709097097335,298.4203643157088,298.07312133101505,297.8304942306021,298.71379884772216,298.2369739392043,0.0,0.0,0.0,-4.692498648208693e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162744.0,21162744.0,285.90576871428567,284.29899867618644,0.82810268,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.3587117660121282e-19,0.0,294.15,291.33702515081126,0.0008009587009405889,0.0,0.0004506434374349405,0.0,9.500098132032976e-05,0.0,9.021516999564415e-05,0.0,9.500090462093871e-05,0.0,7.016742072198428e-05,303.15,285.15,298.1466080393875,298.4193501223658,298.0726931371444,297.8297488226678,298.71271579327146,298.2362231829674,0.0,0.0,0.0,-4.6925712843297387e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162780.0,21162780.0,285.8946063988095,284.2944482409152,0.828730625,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.3499460940080047e-19,0.0,294.15,291.33157910740573,0.0008009647964032208,0.0,0.0004506466674680685,0.0,9.500166201040981e-05,0.0,9.021581660994017e-05,0.0,9.50015855859725e-05,0.0,7.016792340663214e-05,303.15,285.15,298.1461307517153,298.4183389190004,298.0723387171608,297.829003525977,298.71163367582284,298.23548911793523,0.0,0.0,0.0,-4.692638524714663e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162816.0,21162816.0,285.8834038518518,284.28988602588663,0.8293619200000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.3325840392574824e-19,0.0,294.15,291.3261903312843,0.000800969002746842,0.0,0.00045064883976753833,0.0,9.500211972203498e-05,0.0,9.021625147473479e-05,0.0,9.500204356770936e-05,0.0,7.016826140139118e-05,303.15,285.15,298.1456333353921,298.41731509732915,298.07172141199675,297.82825865244524,298.71054242020625,298.2346941834739,0.0,0.0,0.0,-4.69268373721061e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162852.0,21162852.0,285.87216102976186,284.2853116250799,0.8299965349999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.2735565672462259e-19,0.0,294.15,291.3208112138667,0.0008009729620506562,0.0,0.00045065087394849965,0.0,9.500254831737432e-05,0.0,9.021665868935786e-05,0.0,9.500247243233323e-05,0.0,7.016857789117158e-05,303.15,285.15,298.1451322724977,298.4162885521673,298.07104451617676,297.8275136579704,298.7094477951627,298.233885358795,0.0,0.0,0.0,-4.692726073471623e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162888.0,21162888.0,285.86087788888887,284.2807246328573,0.8306344400000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.265340270437416e-19,0.0,294.15,291.31541553848035,0.0008009770310957018,0.0,0.0004506529683996915,0.0,9.500298961713917e-05,0.0,9.021707796952906e-05,0.0,9.500291400281672e-05,0.0,7.016890376402932e-05,303.15,285.15,298.14463652470215,298.41526446346126,298.0704130693347,297.8267681601204,298.7083521486537,298.2330868732544,0.0,0.0,0.0,-4.692769665005009e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162924.0,21162924.0,285.849554385582,284.27612464397095,0.8312756050000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.2092913945709617e-19,0.0,294.15,291.3100378044368,0.0008009807820113301,0.0,0.0004506548854622999,0.0,9.500339352264483e-05,0.0,9.0217461738011e-05,0.0,9.50033181775067e-05,0.0,7.016920201800832e-05,303.15,285.15,298.1441337610532,298.41423604392025,298.06972190195484,297.826022908271,298.7072521201941,298.23227334707866,0.0,0.0,0.0,-4.6928095624726155e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162960.0,21162960.0,285.83819047619045,284.27151125356886,0.83192,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.1937383413823413e-19,0.0,294.15,291.3046690863412,0.0008009840460313711,0.0,0.00045065652938687404,0.0,9.500373984809563e-05,0.0,9.021779082650361e-05,0.0,9.50036647714024e-05,0.0,7.016945774374474e-05,303.15,285.15,298.1436274714987,298.4132054488122,298.06900068181994,297.8252777829368,298.7061498889986,298.2314522548133,0.0,0.0,0.0,-4.69284377159196e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21162996.0,21162996.0,285.8267861170635,284.2668840572014,0.832567595,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.1557252315046041e-19,0.0,294.15,291.2993131836025,0.0008009872379951633,0.0,0.00045065813390586306,0.0,9.500407786734692e-05,0.0,9.021811202636537e-05,0.0,9.500400305799295e-05,0.0,7.016970733483465e-05,303.15,285.15,298.1431165825355,298.412170637807,298.0682452875545,297.8245325474859,298.70504086314844,298.23062118370626,0.0,0.0,0.0,-4.6928771602529706e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163032.0,21163032.0,285.8153412645502,284.26224265082726,0.83321836,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.1482691186190924e-19,0.0,294.15,291.2939573164508,0.0008009900426395486,0.0,0.00045065952050971813,0.0,9.500436994750538e-05,0.0,9.021838960138053e-05,0.0,9.500429540552548e-05,0.0,7.01699229954582e-05,303.15,285.15,298.14260568020677,298.4111358189354,298.0674897627215,297.8237873161515,298.7039318257503,298.2297900807531,0.0,0.0,0.0,-4.6929060105227785e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163068.0,21163068.0,285.80385587499995,284.25758663081984,0.833872265,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.1408611085333172e-19,0.0,294.15,291.28860144929916,0.0008009928472960247,0.0,0.0004506609071190345,0.0,9.50046620288137e-05,0.0,9.021866717748894e-05,0.0,9.500458775420952e-05,0.0,7.017013865693066e-05,303.15,285.15,298.1420947784523,298.41010100122713,298.06673423891283,297.82304208573146,298.70282278959286,298.2289589787833,0.0,0.0,0.0,-4.692934860994829e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163104.0,21163104.0,285.79232990476186,284.2529155939732,0.83452928,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.0903260989813453e-19,0.0,294.15,291.28329621261867,0.0008009940925739764,0.0,0.0004506614207967655,0.0,9.500477008958219e-05,0.0,9.021876999995094e-05,0.0,9.500469607813593e-05,0.0,7.01702184025447e-05,303.15,285.15,298.14157093547635,298.4090552100554,298.0658965336143,297.82229904733526,298.70170256501143,298.22810485829854,0.0,0.0,0.0,-4.692945531410441e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163140.0,21163140.0,285.78076331018514,284.24822913750813,0.8351893749999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.0832919058579151e-19,0.0,294.15,291.2780163717738,0.0008009945645268797,0.0,0.0004506615015966888,0.0,9.500478689647695e-05,0.0,9.021878616387563e-05,0.0,9.500471314607168e-05,0.0,7.01702307489032e-05,303.15,285.15,298.1410405990172,298.40800391504223,298.06501760617334,297.8215571084754,298.7005767291018,298.227239191562,0.0,0.0,0.0,-4.692947186498043e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163176.0,21163176.0,285.76915604761905,284.24352685907843,0.83585252,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.0763030935365623e-19,0.0,294.15,291.2727365309289,0.0008009950364801729,0.0,0.00045066158239661264,0.0,9.50048037033717e-05,0.0,9.021880232780043e-05,0.0,9.500473021400756e-05,0.0,7.01702430952617e-05,303.15,285.15,298.14051026314917,298.4069526211971,298.0641386798654,297.8208151705216,298.699450894439,298.22637352583445,0.0,0.0,0.0,-4.6929488415859355e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163212.0,21163212.0,285.7575080734127,284.23880835677613,0.836518685,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.0286277133295785e-19,0.0,294.15,291.2674492614509,0.0008009967157517981,0.0,0.0004506623418217334,0.0,9.500496357195496e-05,0.0,9.021895434697198e-05,0.0,9.500489034414416e-05,0.0,7.017036110631014e-05,303.15,285.15,298.13998096953827,298.4059024213602,298.06326892994707,297.8200722630978,298.698325083484,298.2255099334855,0.0,0.0,0.0,-4.692964630374115e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163248.0,21163248.0,285.74581934391534,284.2340732291384,0.83718784,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.0219915647549157e-19,0.0,294.15,291.26214715715145,0.000800998662640518,0.0,0.0004506632505277349,0.0,9.500515490962438e-05,0.0,9.021913625091489e-05,0.0,9.500508194458645e-05,0.0,7.017050235989678e-05,303.15,285.15,298.1394537563042,298.40485440752553,298.06241748880853,297.819327425699,298.6971993129608,298.2246504782596,0.0,0.0,0.0,-4.69298352814588e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163284.0,21163284.0,285.7340898154762,284.22932107515265,0.837859955,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.0088474299034528e-19,0.0,294.15,291.2569081720269,0.0008009976750829764,0.0,0.0004506625136301655,0.0,9.500499933920737e-05,0.0,9.021898871857196e-05,0.0,9.500492663187045e-05,0.0,7.017038738979272e-05,303.15,285.15,298.1389172569144,298.4037961433678,298.0615110295496,297.81858846836417,298.6960661389935,298.2237758074379,0.0,0.0,0.0,-4.692968153336302e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163320.0,21163320.0,285.7223194444444,284.2245514942627,0.838535,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.958723456459003e-20,0.0,294.15,291.25169605362873,0.0008009954384523545,0.0,0.0004506610762678961,0.0,9.500469610451046e-05,0.0,9.021870095896349e-05,0.0,9.500462365271407e-05,0.0,7.0170163355968e-05,303.15,285.15,298.1383768052117,298.4027335168241,298.0605811524546,297.81785201439476,298.6949298144613,298.22289466066934,0.0,0.0,0.0,-4.6929381901915225e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163356.0,21163356.0,285.7105081871693,284.2197640863746,0.839212945,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.641600318272791e-20,0.0,294.15,291.24643654709956,0.0008009955001413475,0.0,0.00045066092798186493,0.0,9.500466461886473e-05,0.0,9.021867126180907e-05,0.0,9.500459242643664e-05,0.0,7.017014003413269e-05,303.15,285.15,298.13784060007106,298.4016757887647,298.0596802449452,297.81710974191293,298.6937923841709,298.22201975197294,0.0,0.0,0.0,-4.692935074273713e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163392.0,21163392.0,285.69865599999997,284.2149584518619,0.8398937599999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.579397937974805e-20,0.0,294.15,291.2411770636335,0.0008009946758305911,0.0,0.0004506602812114752,0.0,9.500452804681066e-05,0.0,9.02185417721197e-05,0.0,9.500445611382813e-05,0.0,7.01700390958141e-05,303.15,285.15,298.13730439122645,298.40061805778237,298.0587793082311,297.8163674767217,298.69265494775954,298.2211448363443,0.0,0.0,0.0,-4.692921576425886e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163428.0,21163428.0,285.6867628392857,284.2101341915718,0.840577415,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.425641998698293e-20,0.0,294.15,291.23602424842693,0.00080099054399352,0.0,0.00045065778241327087,0.0,9.500400105313136e-05,0.0,9.021804152184508e-05,0.0,9.500392937091491e-05,0.0,7.016964979558546e-05,303.15,285.15,298.1367625169404,298.3995499997662,298.05783109473344,297.81563758083536,298.6915149875091,298.2202592359569,0.0,0.0,0.0,-4.692869507572545e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163464.0,21163464.0,285.6748286613756,284.2052909068308,0.8412638800000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.008128503957425e-20,0.0,294.15,291.23083116368923,0.0008009887981021316,0.0,0.000450656622697204,0.0,9.500375635093427e-05,0.0,9.021780934482042e-05,0.0,9.50036849226102e-05,0.0,7.016946899405057e-05,303.15,285.15,298.13622076847383,298.39848367296065,298.05689342751793,297.8149020302374,298.69037176898166,298.2193743336343,0.0,0.0,0.0,-4.692845327401383e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163500.0,21163500.0,285.66285342261904,284.20042819944985,0.841953125,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.89227230719545e-20,0.0,294.15,291.2256027967617,0.000800987185776889,0.0,0.0004506555352133333,0.0,9.500352687358424e-05,0.0,9.021759162796116e-05,0.0,9.500345570208474e-05,0.0,7.016929943677588e-05,303.15,285.15,298.13567988769125,298.39741967971895,298.0559677389456,297.8141619024919,298.68922727681763,298.2184912971331,0.0,0.0,0.0,-4.692822651325405e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163536.0,21163536.0,285.65083707936503,284.1955456717301,0.84264512,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.609108976875717e-20,0.0,294.15,291.22041720034633,0.000800982643818935,0.0,0.0004506528030670012,0.0,9.500295068501985e-05,0.0,9.021704466316614e-05,0.0,9.500287976700986e-05,0.0,7.016887380066398e-05,303.15,285.15,298.13513900814945,298.396349372026,298.0550155199879,297.8134296270337,298.68807865786357,298.21760243701215,0.0,0.0,0.0,-4.692765722842203e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163572.0,21163572.0,285.6387795879629,284.1906429264687,0.8433398350000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.227764217968393e-20,0.0,294.15,291.2152343763872,0.0008009783835355491,0.0,0.0004506502296321812,0.0,9.500240795492961e-05,0.0,9.021652947114438e-05,0.0,9.50023372901463e-05,0.0,7.016847287693315e-05,303.15,285.15,298.1345968291947,298.39527807922013,298.05406158480827,297.8126972020019,298.6869284486011,298.2167124287653,0.0,0.0,0.0,-4.692712100138938e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163608.0,21163608.0,285.6266809047619,284.18571956696366,0.84403724,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.174683142006524e-20,0.0,294.15,291.21005705653863,0.0008009736893109741,0.0,0.0004506474125147044,0.0,9.500181385405589e-05,0.0,9.021596549585181e-05,0.0,9.500174344206826e-05,0.0,7.016803401102475e-05,303.15,285.15,298.13405205297346,298.39420482221294,298.0531042445019,297.81196447187835,298.68577505977277,298.2158201302679,0.0,0.0,0.0,-4.6926534027624257e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163644.0,21163644.0,285.6145409861111,284.1807751970197,0.844737305,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.121944516381176e-20,0.0,294.15,291.2048797366901,0.0008009689950827055,0.0,0.00045064459539721145,0.0,9.500121975318148e-05,0.0,9.021540152055616e-05,0.0,9.500114959398644e-05,0.0,7.016759514511667e-05,303.15,285.15,298.13350727735417,298.39313156638195,298.05214690535445,297.81123174264684,298.68462167220764,298.214927832789,0.0,0.0,0.0,-4.6925947057530225e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163680.0,21163680.0,285.60235978835976,284.1758094209533,0.84544,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.940024354630559e-20,0.0,294.15,291.19972809035283,0.000800963616697746,0.0,0.0004506413954206109,0.0,9.500054494291225e-05,0.0,9.0214760900057e-05,0.0,9.500047503444902e-05,0.0,7.016709666805382e-05,303.15,285.15,298.1329636079203,298.3920577109677,298.0511850327641,297.81050287301554,298.68347016937605,298.2140358788088,0.0,0.0,0.0,-4.6925280358888834e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163716.0,21163716.0,285.59013726785713,284.1708218435983,0.846145295,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.687184173695291e-20,0.0,294.15,291.1946000031151,0.0008009571658988748,0.0,0.0004506375941093278,0.0,9.49997433659236e-05,0.0,9.021399989729541e-05,0.0,9.499967370626176e-05,0.0,7.01665045620164e-05,303.15,285.15,298.13241862624506,298.3909781534865,298.0502087305722,297.8097773992915,298.68231254820205,298.2131390915594,0.0,0.0,0.0,-4.692448843350205e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163752.0,21163752.0,285.5778733809524,284.1658120703108,0.84685316,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.637590627229086e-20,0.0,294.15,291.18947196123014,0.0008009505063236047,0.0,0.0004506336753420521,0.0,9.499891702782722e-05,0.0,9.02132153807949e-05,0.0,9.499884761697684e-05,0.0,7.016589416750662e-05,303.15,285.15,298.1318736434425,298.38989859165497,298.0492324119152,297.809051933801,298.6811549245155,298.2122423010659,0.0,0.0,0.0,-4.692367205371175e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163788.0,21163788.0,285.56556808399466,284.16077970697455,0.847563565,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.58831703144905e-20,0.0,294.15,291.1843439193452,0.0008009438467383697,0.0,0.0004506297565720279,0.0,9.499809068915522e-05,0.0,9.021243086374436e-05,0.0,9.499802152711196e-05,0.0,7.016528377257279e-05,303.15,285.15,298.13132866124016,298.3888190309995,298.04825609440684,297.8083264691932,298.67999730209095,298.2113455115861,0.0,0.0,0.0,-4.6922855680455375e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163824.0,21163824.0,285.5532213333333,284.1557243600064,0.84827648,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.252188758866718e-20,0.0,294.15,291.1792292174541,0.0008009368890373879,0.0,0.00045062567117626584,0.0,9.499722922477548e-05,0.0,9.021161298962027e-05,0.0,9.499716031044627e-05,0.0,7.01646474341914e-05,303.15,285.15,298.13078414943897,298.3877376559974,298.0472753577256,297.80760309286643,298.6788377695369,298.2104476051131,0.0,0.0,0.0,-4.6922004615100936e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163860.0,21163860.0,285.54083308531744,284.15064563636065,0.848991875,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.205401567085197e-20,0.0,294.15,291.17412121935405,0.0008009292542136896,0.0,0.00045062120537057553,0.0,9.499628756596735e-05,0.0,9.021071896053253e-05,0.0,9.499621889884569e-05,0.0,7.01639518646085e-05,303.15,285.15,298.13023987309464,298.386655371215,298.04629240085507,297.8068807683578,298.6776772796511,298.2095491386347,0.0,0.0,0.0,-4.692107433702424e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163896.0,21163896.0,285.5284032962963,284.14554314353495,0.84970972,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.158916220910236e-20,0.0,294.15,291.1690132212539,0.0008009216193890249,0.0,0.000450616739567587,0.0,9.499534590773298e-05,0.0,9.020982493198582e-05,0.0,9.499527748781401e-05,0.0,7.01632562954506e-05,303.15,285.15,298.1296955973491,298.38557308760915,298.0453094451282,297.8061584447278,298.6765167910283,298.2086506731685,0.0,0.0,0.0,-4.692014406873743e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163932.0,21163932.0,285.515931922619,284.1404164895749,0.850429985,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.775705911705948e-20,0.0,294.15,291.16397032578465,0.0008009120270786735,0.0,0.0004506111775641971,0.0,9.499417316208594e-05,0.0,9.020871145322538e-05,0.0,9.499410498421877e-05,0.0,7.016239004724083e-05,303.15,285.15,298.12916164072385,298.3844925000087,298.04432025531025,297.8054593542252,298.6753649049874,298.2077597310511,0.0,0.0,0.0,-4.6918985535278127e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21163968.0,21163968.0,285.5034189206349,284.1352652830788,0.85115264,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.731992729039739e-20,0.0,294.15,291.1588866555919,0.0008009038627086576,0.0,0.0004506064158170243,0.0,9.499316911708163e-05,0.0,9.020775817913822e-05,0.0,9.499310118441839e-05,0.0,7.016164839993709e-05,303.15,285.15,298.12861839822654,298.38340759695143,298.0433308430534,297.8047394569321,298.6742021821777,298.2068596954682,0.0,0.0,0.0,-4.691799366114732e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21164004.0,21164004.0,285.4908642466931,284.1300891332034,0.851877655,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.623939605872898e-20,0.0,294.15,291.1538521063441,0.0008008938319548766,0.0,0.00045060060786423546,0.0,9.499194452302125e-05,0.0,9.020659546333081e-05,0.0,9.499187683171654e-05,0.0,7.01607438568431e-05,303.15,285.15,298.1280821910553,298.38232439417305,298.0423373279733,297.80403464152795,298.67304683070216,298.2059650770863,0.0,0.0,0.0,-4.6916783937935997e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21164040.0,21164040.0,285.47826785714284,284.1248876496677,0.852605,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.538747165514137e-20,0.0,294.15,291.1489058677054,0.0008008804457754264,0.0,0.00045059291901854246,0.0,9.49903234207122e-05,0.0,9.020505620830453e-05,0.0,9.499025596385495e-05,0.0,7.01595464558888e-05,303.15,285.15,298.12755863164034,298.3812442472391,298.04133643581423,297.8033569399115,298.67190473052864,298.2050801970268,0.0,0.0,0.0,-4.6915182563623113e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21164076.0,21164076.0,285.4656297083333,284.11966044275874,0.8533346450000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.330528910433545e-20,0.0,294.15,291.14385208501886,0.0008008743132588157,0.0,0.0004505893028401584,0.0,9.498956087732788e-05,0.0,9.020433226793192e-05,0.0,9.498949366310271e-05,0.0,7.015898318153159e-05,303.15,285.15,298.1270161482356,298.3801577982927,298.04034310480205,297.80263839689593,298.6707419428317,298.20417947821164,0.0,0.0,0.0,-4.691442928222393e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21164112.0,21164112.0,285.45294975661375,284.1144071233358,0.85406656,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.991661424583086e-20,0.0,294.15,291.13882409515423,0.0008008641258500305,0.0,0.00045058340734625103,0.0,9.498831782907466e-05,0.0,9.020315202713005e-05,0.0,9.49882508556606e-05,0.0,7.015806500838058e-05,303.15,285.15,298.1264782560048,298.37907124912533,298.0393454853169,297.80192703015325,298.6695815699529,298.20328071811065,0.0,0.0,0.0,-4.691320137644988e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21164148.0,21164148.0,285.4402279583333,284.1091273028354,0.854800715,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.953006472060075e-20,0.0,294.15,291.13380308505566,0.0008008526090177173,0.0,0.0004505767644737543,0.0,9.498691722507159e-05,0.0,9.020182216720979e-05,0.0,9.498685049194238e-05,0.0,7.015703046522172e-05,303.15,285.15,298.1259435401413,298.37798386062923,298.03834491803195,297.8012184838948,298.66842070286253,298.202382301112,0.0,0.0,0.0,-4.691181785968984e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21164184.0,21164184.0,285.42746426984127,284.1038205932761,0.8555370800000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.689315093084718e-20,0.0,294.15,291.1288216615578,0.0008008400882179055,0.0,0.00045056955986256056,0.0,9.49853982027088e-05,0.0,9.02003798518888e-05,0.0,9.49853317067273e-05,0.0,7.01559084594722e-05,303.15,285.15,298.12541189162926,298.37689657569194,298.03733971973725,297.8005197602233,298.66726332190126,298.2014862538366,0.0,0.0,0.0,-4.691031739756989e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21164220.0,21164220.0,285.41465864748676,284.0984866072628,0.856275625,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.652610715245654e-20,0.0,294.15,291.1238601081347,0.0008008270347361657,0.0,0.00045056205711936994,0.0,9.498381633200454e-05,0.0,9.019887785302544e-05,0.0,9.498375007159443e-05,0.0,7.015474003455705e-05,303.15,285.15,298.1248817861366,298.37580934283227,298.0363321954658,297.79982596895024,298.6661076908185,298.2005913968407,0.0,0.0,0.0,-4.69087548830837e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21164256.0,21164256.0,285.40181104761905,284.09312495799185,0.85701632,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.616143134161649e-20,0.0,294.15,291.1188985547116,0.0008008139812500152,0.0,0.0004505545543788666,0.0,9.498223446187353e-05,0.0,9.019737585470035e-05,0.0,9.498216843702703e-05,0.0,7.015357161006731e-05,303.15,285.15,298.1243516812235,298.3747221111388,298.03532467228894,297.7991321785205,298.6649520609819,298.19969654083076,0.0,0.0,0.0,-4.690719239518856e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21164292.0,21164292.0,285.3889214265873,284.08773525925517,0.857759135,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.367373284083257e-20,0.0,294.15,291.1139297312776,0.0008008022727410589,0.0,0.0004505478077852553,0.0,9.498081199595206e-05,0.0,9.019602523083913e-05,0.0,9.49807462071536e-05,0.0,7.015252092086863e-05,303.15,285.15,298.12381983228573,298.37363432728887,298.0343178858966,297.7984354964766,298.6637945076082,298.1988004099112,0.0,0.0,0.0,-4.690578737570455e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21164328.0,21164328.0,285.3759897407407,284.08231712544506,0.85850404,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.3327459003298515e-20,0.0,294.15,291.1089463884829,0.0008007909672531399,0.0,0.00045054128680564146,0.0,9.497943709111116e-05,0.0,9.019471977302395e-05,0.0,9.497937153952473e-05,0.0,7.015150535984247e-05,303.15,285.15,298.1232845007281,298.37254544210367,298.0333125715868,297.7977330439451,298.6626331086108,298.1979017333949,0.0,0.0,0.0,-4.69044293520069e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
