,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21164364.0,21164364.0,285.36301594642856,284.0768701715587,0.859251005,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.264159882930254e-20,0.0,294.15,291.1040233299378,0.0008007637070956721,0.0,0.0004505257940498662,0.0,9.497617083386877e-05,0.0,9.019161823843602e-05,0.0,9.497610551590606e-05,0.0,7.014909285327574e-05,303.15,285.15,298.1228071860298,298.37146966442583,298.0323056016961,297.79719237524927,298.66149946821344,298.19705485912294,0.0,0.0,0.0,-4.690120334312095e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.196455970523218e-20,0.0,294.15,291.09911972345753,0.0008007312987803885,0.0,0.00045050740634479316,0.0,9.497229428841918e-05,0.0,9.018793715849474e-05,0.0,9.49722292029073e-05,0.0,7.014622959021249e-05,303.15,285.15,298.12234859210224,298.37039811695604,298.0312980983171,297.7967039101106,298.66037478557183,298.1962247006116,0.0,0.0,0.0,-4.6897374719266484e-08,298.9224179961895,298.98340516203734,298.62281001548064,298.9985071645493,299.4971479164861,0.0,0.0,0.24157570519453345,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.196455970523218e-20,0.0,294.15,291.09911972345753,0.0008007312987803885,0.0,0.00045050740634479316,0.0,9.497229428841918e-05,0.0,9.018793715849474e-05,0.0,9.49722292029073e-05,0.0,7.014622959021249e-05,303.15,285.15,298.12234859210224,298.37039811695604,298.0312980983171,297.7967039101106,298.66037478557183,298.1962247006116,0.0,0.0,0.0,-4.6897374719266484e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21164436.0,21164436.0,285.33683199999996,284.0659124430515,0.860764875,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.998524140814604e-20,0.0,294.15,291.0941750839851,0.000800749321431662,0.0,0.00045051738898632725,0.0,9.497439854502408e-05,0.0,9.018993559221666e-05,0.0,9.497433369112355e-05,0.0,7.014778372735953e-05,303.15,285.15,298.1218288405454,298.36931291909076,298.03029386508524,297.7960219532123,298.65922221188316,298.1953359579634,0.0,0.0,0.0,-4.6899452876719083e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21164472.0,21164472.0,285.3234061683501,284.06044826813724,0.8615590000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.9662763718476246e-20,0.0,294.15,291.0892492219517,0.0008007142699846748,0.0,0.00045049751254514414,0.0,9.497020815486432e-05,0.0,9.018595647927659e-05,0.0,9.497014353537717e-05,0.0,7.014468865915986e-05,303.15,285.15,298.12133037303624,298.36822898814273,298.0292794134559,297.79541548050736,298.6580733339828,298.19446551782505,0.0,0.0,0.0,-4.689531437351495e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21164508.0,21164508.0,285.30972864646463,284.05499963007935,0.862381625,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.9342366480103785e-20,0.0,294.15,291.08432335991836,0.0008006792185132618,0.0,0.00045047763610385857,0.0,9.496601776470075e-05,0.0,9.018197736631697e-05,0.0,9.496595337960649e-05,0.0,7.014159359096263e-05,303.15,285.15,298.12083190607626,298.3671450583584,298.0282649629161,297.79480900855435,298.6569244573253,298.1935950786461,0.0,0.0,0.0,-4.689117605291609e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21164544.0,21164544.0,285.2958055757575,284.04956467732,0.863232,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.7156721844890843e-20,0.0,294.15,291.0794056544864,0.0008006386099406505,0.0,0.00045045463376935815,0.0,9.49611683998365e-05,0.0,9.017737247486061e-05,0.0,9.496110424890697e-05,0.0,7.013801180635749e-05,303.15,285.15,298.120348413034,298.3660621922805,298.02724563414296,297.7942617325376,298.6557782417247,298.1927392427439,0.0,0.0,0.0,-4.688638718121581e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21164580.0,21164580.0,285.2816430976431,284.04414156690484,0.8641093750000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.6399823957632257e-20,0.0,294.15,291.0744980309621,0.0008005911976496402,0.0,0.0004504278043041426,0.0,9.495551223123599e-05,0.0,9.017200142284165e-05,0.0,9.495544831419253e-05,0.0,7.013383411933528e-05,303.15,285.15,298.1198799262447,298.3649819387269,298.0260967887276,297.79380356355404,298.65463753488314,298.19187995042734,0.0,0.0,0.0,-4.6880801887356236e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21164616.0,21164616.0,285.2672473535353,284.03872846621135,0.865013,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.6100477438351397e-20,0.0,294.15,291.0696788026883,0.0008005118139464414,0.0,0.0004503829936502463,0.0,9.49460654213059e-05,0.0,9.016303068266853e-05,0.0,9.494600173371893e-05,0.0,7.012685667868966e-05,303.15,285.15,298.1195219490311,298.3639322930835,298.0230714346704,297.7942221978875,298.6535583641067,298.1908612477559,0.0,0.0,0.0,-4.687147423013925e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21164652.0,21164652.0,285.25262448484847,284.0333235546233,0.865942125,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.405843388872723e-20,0.0,294.15,291.0648357477008,0.0008004723267572929,0.0,0.00045036062780255405,0.0,9.494135024001773e-05,0.0,9.015855321013936e-05,0.0,9.494128678126948e-05,0.0,7.012337400370858e-05,303.15,285.15,298.11913068930227,298.36287402247103,298.0207760162383,297.7943299373131,298.65246187245714,298.18991450755635,0.0,0.0,0.0,-4.686681884963461e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21164688.0,21164688.0,285.2377806329966,284.0279250251519,0.866896,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.349178537972846e-20,0.0,294.15,291.059969356989,0.0008004007037492618,0.0,0.0004503201800797753,0.0,9.493282318446022e-05,0.0,9.015045589329577e-05,0.0,9.493275995817213e-05,0.0,7.011707588974685e-05,303.15,285.15,298.1187288960441,298.36180715285394,298.01893759808974,297.7941595420308,298.65134845438104,298.18899632867993,0.0,0.0,0.0,-4.685840055242923e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21164724.0,21164724.0,285.2227219393939,284.02253108600314,0.8678738749999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.1297138381497874e-20,0.0,294.15,291.055108500489,0.0008003145470532938,0.0,0.0004502715558761264,0.0,9.492257243063365e-05,0.0,9.014072171154426e-05,0.0,9.492250943715367e-05,0.0,7.010950465771188e-05,303.15,285.15,298.11833918067185,298.3607423598213,298.0168713843141,297.79406947068,298.6502393039688,298.18805233989127,0.0,0.0,0.0,-4.684828155059046e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21164760.0,21164760.0,285.20745454545454,284.0171399620918,0.8688750000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.076600370819349e-20,0.0,294.15,291.05024849570987,0.0008002295023487497,0.0,0.00045022355739436854,0.0,9.491245358647661e-05,0.0,9.013111279424136e-05,0.0,9.491239082561502e-05,0.0,7.010203085377128e-05,303.15,285.15,298.11795109349384,298.3596779251729,298.0147699263887,297.7939925335772,298.649130893537,298.1871044744339,0.0,0.0,0.0,-4.683829383441358e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21164796.0,21164796.0,285.1919845925926,284.01174989650144,0.869898625,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.934034249269483e-20,0.0,294.15,291.04543125660814,0.0008001415736875512,0.0,0.00045017393951438215,0.0,9.490199335676192e-05,0.0,9.012117968635915e-05,0.0,9.490193082560768e-05,0.0,7.009430490463276e-05,303.15,285.15,298.117612414444,298.3586276808756,298.01123711480034,297.7946386029266,298.64805115523063,298.18603339365546,0.0,0.0,0.0,-4.6827970282328136e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21164832.0,21164832.0,285.1763182222222,284.0063591518917,0.8709439999999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.9086539922166585e-20,0.0,294.15,291.0406140584553,0.0008000536050897391,0.0,0.0004501242992007984,0.0,9.48915283978247e-05,0.0,9.011124208745431e-05,0.0,9.489146609632885e-05,0.0,7.008657546251948e-05,303.15,285.15,298.11727378357625,298.3575774514244,298.0077029259816,297.7952853643349,298.64697144570755,298.18496219420496,0.0,0.0,0.0,-4.681764320145345e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21164868.0,21164868.0,285.16046157575755,284.00096601185095,0.872010375,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.8834374748283236e-20,0.0,294.15,291.03579686030247,0.0007999656364338132,0.0,0.0004500746588869785,0.0,9.488106343888038e-05,0.0,9.010130448850437e-05,0.0,9.488100136699375e-05,0.0,7.007884602041357e-05,303.15,285.15,298.1169351531061,298.35652722312074,298.0041687375345,297.7959321247117,298.64589173739176,298.183890995173,0.0,0.0,0.0,-4.680731725944587e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21164904.0,21164904.0,285.14442079461276,283.995568782197,0.8730970000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.6874746206356187e-20,0.0,294.15,291.03098334210534,0.0007998806208182449,0.0,0.0004500266803073249,0.0,9.48709487934477e-05,0.0,9.009169955529444e-05,0.0,9.487088695061059e-05,0.0,7.007137531882367e-05,303.15,285.15,298.1165975883806,298.3554774006591,298.00053144981507,297.7966681402349,298.6448127284319,298.1828174615043,0.0,0.0,0.0,-4.679733805906998e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21164940.0,21164940.0,285.128202020202,283.99016579222354,0.874203125,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.628288111470305e-20,0.0,294.15,291.0261897534614,0.0007998240543819082,0.0,0.000449994709230408,0.0,9.486420872038095e-05,0.0,9.008529919465092e-05,0.0,9.486414710279071e-05,0.0,7.006639706586942e-05,303.15,285.15,298.1162372439906,298.35442463621536,297.9965870948944,297.7979125367102,298.6437303189578,298.1817783661537,0.0,0.0,0.0,-4.6790688823116434e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21164976.0,21164976.0,285.1118113939394,283.98475539589367,0.875328,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.604880362809265e-20,0.0,294.15,291.0214244501801,0.0007998051249984229,0.0,0.000449983915514537,0.0,9.486193308752878e-05,0.0,9.008313837039747e-05,0.0,9.486187169004077e-05,0.0,7.006471623457509e-05,303.15,285.15,298.11584041755094,298.3533669595117,297.9922436306973,297.79988209140555,298.64264204504104,298.1807950288414,0.0,0.0,0.0,-4.6788443946754104e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165012.0,21165012.0,285.09525505723906,283.97933597298174,0.876470875,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.378949954682084e-20,0.0,294.15,291.016652035609,0.0007997168131334586,0.0,0.0004499340855248725,0.0,9.485142814586268e-05,0.0,9.007316280001135e-05,0.0,9.485136697433818e-05,0.0,7.005695726233137e-05,303.15,285.15,298.11546606394484,298.3523111722162,297.987979508248,297.80161034406683,298.64155629179106,298.17978467605343,0.0,0.0,0.0,-4.6778081790768645e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165048.0,21165048.0,285.07853915151514,283.9739059301611,0.8776309999999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.357150800687839e-20,0.0,294.15,291.0118963962866,0.0007997459935468752,0.0,0.0004499503599416302,0.0,9.485485879629449e-05,0.0,9.007642079689407e-05,0.0,9.485479784038874e-05,0.0,7.005949107357483e-05,303.15,285.15,298.11502807030183,298.35124441078074,297.9835909735446,297.8039244736472,298.6404528724104,298.17884816013697,0.0,0.0,0.0,-4.6781465644743235e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165084.0,21165084.0,285.06166981818177,283.96846370204037,0.8788076250000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.3354922830218134e-20,0.0,294.15,291.0071407569642,0.0007997751739886637,0.0,0.0004499666343639165,0.0,9.485828944787804e-05,0.0,9.00796787948828e-05,0.0,9.485822870760681e-05,0.0,7.006202488566491e-05,303.15,285.15,298.114590077168,298.3501776505124,297.97920243664436,297.80623859840097,298.63934945427144,298.17791164339945,0.0,0.0,0.0,-4.6784849622240184e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165120.0,21165120.0,285.0446531986532,283.9630077521474,0.88,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.292593533290385e-20,0.0,294.15,291.00238511764184,0.0007998043544345939,0.0,0.00044998290877809886,0.0,9.486172009773953e-05,0.0,9.008293679124849e-05,0.0,9.486165957311856e-05,0.0,7.006455869647901e-05,303.15,285.15,298.11415208454326,298.34911089141127,297.97481389754716,297.80855271832814,298.6382460373742,298.1769751258409,0.0,0.0,0.0,-4.6788233720424736e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165156.0,21165156.0,285.0274954343434,283.95753657386143,0.881207375,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.1365794911085015e-20,0.0,294.15,290.9976402527084,0.0007998923705162743,0.0,0.00045003228589738606,0.0,9.487212918997932e-05,0.0,9.009282168116364e-05,0.0,9.487206887589032e-05,0.0,7.007224676261208e-05,303.15,285.15,298.1136459319103,298.34803037554883,297.9704498531959,297.8113726876386,298.6371199124317,298.17612375214503,0.0,0.0,0.0,-4.679850237724332e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165192.0,21165192.0,285.01020266666666,283.95204869129367,0.8824290000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.1163439800003473e-20,0.0,294.15,290.9929308630396,0.0008000635731317226,0.0,0.000450128467857042,0.0,9.489240529889807e-05,0.0,9.011207652166584e-05,0.0,9.489234518599381e-05,0.0,7.008722257573967e-05,303.15,285.15,298.11293751780505,298.34689176139057,297.96633769538204,297.8158197472887,298.6359028093902,298.17557790625136,0.0,0.0,0.0,-4.68185081859001e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165228.0,21165228.0,284.992781037037,283.9465426601167,0.883664125,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,3.096239017443878e-20,0.0,294.15,290.9882214733708,0.000800234775858859,0.0,0.00045022464981988404,0.0,9.491268140840907e-05,0.0,9.013133136280183e-05,0.0,9.491262149678099e-05,0.0,7.010219838928116e-05,303.15,285.15,298.11222910446673,298.34575314845665,297.9622255348539,297.8202667948212,298.6346857076825,298.17503205805616,0.0,0.0,0.0,-4.683851827038663e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165264.0,21165264.0,284.97523668686864,283.9410170683431,0.884912,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.9210318485548873e-20,0.0,294.15,290.98351132379725,0.0008003598972053237,0.0,0.0004502949055601387,0.0,9.492749196344293e-05,0.0,9.014539598400347e-05,0.0,9.492743225666195e-05,0.0,7.01131373619653e-05,303.15,285.15,298.1115278891687,298.3446129344639,297.9580967192599,297.82430681215584,298.63346636730597,298.1744021444709,0.0,0.0,0.0,-4.685313720031266e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165300.0,21165300.0,284.95757575757574,283.9354705370533,0.886171875,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.8834635966759876e-20,0.0,294.15,290.97881840761266,0.0008005688329226765,0.0,0.00045041231788970227,0.0,9.49522436863707e-05,0.0,9.016890097277685e-05,0.0,9.49521841768837e-05,0.0,7.013141884937762e-05,303.15,285.15,298.1106981730999,298.3434347776732,297.9542049595752,297.8285495205826,298.63218841927744,298.1738151700417,0.0,0.0,0.0,-4.687757378873235e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165336.0,21165336.0,284.93980439057236,283.92990172107346,0.887443,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.746835492826141e-20,0.0,294.15,290.9741145351593,0.0008007708462353371,0.0,0.0004505258346172893,0.0,9.497617416969561e-05,0.0,9.01916260936139e-05,0.0,9.497611485888052e-05,0.0,7.014909377150052e-05,303.15,285.15,298.1099535092276,298.3422817652221,297.9501365408884,297.83329925648286,298.63094932599034,298.17332407956224,0.0,0.0,0.0,-4.690120565238371e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165372.0,21165372.0,284.9219287272727,283.92430930960387,0.888724625,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.625163050116512e-20,0.0,294.15,290.9694363862125,0.0008009831211177557,0.0,0.0004506451266279664,0.0,9.500132215242897e-05,0.0,9.021550737947024e-05,0.0,9.500126303772954e-05,0.0,7.016766793546369e-05,303.15,285.15,298.10901852754955,298.3410676232657,297.9464679825133,297.83674418038976,298.6296177616693,298.1725832150775,0.0,0.0,0.0,-4.692604623508237e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165408.0,21165408.0,284.9039549090909,283.91869202679703,0.890016,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.5914000540920935e-20,0.0,294.15,290.9647603307948,0.0008011825809385577,0.0,0.00045075720878213615,0.0,9.502495021232006e-05,0.0,9.023794531046564e-05,0.0,9.50248912952292e-05,0.0,7.018511948935845e-05,303.15,285.15,298.1080761078552,298.3398482526627,297.9428629806214,297.8400489285816,298.6282782298178,298.17182289990774,0.0,0.0,0.0,-4.694939146333636e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165444.0,21165444.0,284.88588907744105,283.9130486322877,0.8913163749999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.5746817452690895e-20,0.0,294.15,290.96009517409794,0.0008013596747845004,0.0,0.0004508567082942779,0.0,9.504592570324027e-05,0.0,9.025786429827417e-05,0.0,9.50458669849795e-05,0.0,7.02006118645598e-05,303.15,285.15,298.1070665308725,298.3386026350748,297.93945470662095,297.84268097281904,298.6268997178586,298.1709409126492,0.0,0.0,0.0,-4.6970120730652574e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165480.0,21165480.0,284.8677373737373,283.90737792167386,0.892625,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.5415680041908718e-20,0.0,294.15,290.95543001740117,0.0008015367687237116,0.0,0.0004509562077987336,0.0,9.506690119245943e-05,0.0,9.027778328453992e-05,0.0,9.50668426731218e-05,0.0,7.021610423848084e-05,303.15,285.15,298.10605695488863,298.3373570187935,297.936046430903,297.84531301048867,298.6255212073447,298.1700589244837,0.0,0.0,0.0,-4.699085457154141e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165516.0,21165516.0,284.8495059393939,283.9016787269495,0.8939411250000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.4447602551688554e-20,0.0,294.15,290.9507743336462,0.0008016660860418557,0.0,0.00045102882810908875,0.0,9.5082210231782e-05,0.0,9.029232127573796e-05,0.0,9.508215191002828e-05,0.0,7.022741139004729e-05,303.15,285.15,298.1050916653184,298.3361049533987,297.9329200586815,297.8475934367069,298.62413993939435,298.1691700107,0.0,0.0,0.0,-4.700599011565202e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165552.0,21165552.0,284.83120091582487,283.8959499168898,0.895264,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.4289879868617768e-20,0.0,294.15,290.94614519471594,0.0008016137361669181,0.0,0.00045099924169843595,0.0,9.507597288526223e-05,0.0,9.028639830585777e-05,0.0,9.507591477558171e-05,0.0,7.022280445292861e-05,303.15,285.15,298.10430466693987,298.33484593121807,297.93065671798337,297.84895523062596,298.62277223443147,298.16830695623975,0.0,0.0,0.0,-4.699982309091586e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165588.0,21165588.0,284.81282844444445,283.89019039738866,0.8965928750000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.4133174726825416e-20,0.0,294.15,290.9415160557856,0.000801561386251014,0.0,0.0004509696552821868,0.0,9.506973553758633e-05,0.0,9.02804753348584e-05,0.0,9.506967763995173e-05,0.0,7.021819751496304e-05,303.15,285.15,298.1035176693699,298.3335869103638,297.92839337697166,297.85031702146205,298.62140453090086,298.16744390181367,0.0,0.0,0.0,-4.699365646962107e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165624.0,21165624.0,284.7943946666666,283.88439911174993,0.897927,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.291538614883137e-20,0.0,294.15,290.9368899526437,0.0008015727987586779,0.0,0.0004509759427108646,0.0,9.507106082080262e-05,0.0,9.028173401730157e-05,0.0,9.507100313036755e-05,0.0,7.021917631164413e-05,303.15,285.15,298.1027746743514,298.3323326461113,297.92624781754625,297.85162374098167,298.62004864660946,298.16660550512,0.0,0.0,0.0,-4.699496663171788e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165660.0,21165660.0,284.7759057239057,283.8785750409316,0.8992656250000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.276754849565637e-20,0.0,294.15,290.9322744881718,0.0008013561469244682,0.0,0.0004508539187142831,0.0,9.504533653960033e-05,0.0,9.02573057913036e-05,0.0,9.504527907184789e-05,0.0,7.020017638804557e-05,303.15,285.15,298.1021728263933,298.3310879948596,297.9245626644741,297.8526553485069,298.61872013755027,298.1658397943569,0.0,0.0,0.0,-4.696953811980587e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165696.0,21165696.0,284.7573677575757,283.872717203744,0.9006080000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.2402113650310202e-20,0.0,294.15,290.9276782937332,0.0008011236268093898,0.0,0.00045072296831357816,0.0,9.501773046828432e-05,0.0,9.023109057161448e-05,0.0,9.501767322280879e-05,0.0,7.017978658074285e-05,303.15,285.15,298.10178288804866,298.32871686921504,297.92360008792895,297.8533559678972,298.61747841894066,298.1649868464061,0.0,0.0,0.0,-4.694225711827429e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165732.0,21165732.0,284.7387869090909,283.86682465700295,0.901953375,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.1409800897394828e-20,0.0,294.15,290.9230953501408,0.0008008891668862271,0.0,0.0004505909274784075,0.0,9.498989452244336e-05,0.0,9.020465705576625e-05,0.0,9.498983749723528e-05,0.0,7.015922698830683e-05,303.15,285.15,298.101542906964,298.32588691619344,297.9231135822994,297.8538227528186,298.61629426911793,298.1641320854787,0.0,0.0,0.0,-4.691475697649909e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165768.0,21165768.0,284.7201693198653,283.86089649563706,0.903301,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.1066158836795978e-20,0.0,294.15,290.91852101980766,0.0008006475860021992,0.0,0.0004504548809240904,0.0,9.496121412384271e-05,0.0,9.017742162748424e-05,0.0,9.496115731918435e-05,0.0,7.013804368640559e-05,303.15,285.15,298.1013725635363,298.32218973991826,297.92301011099886,297.8541559945989,298.6151455384529,298.16317478950106,0.0,0.0,0.0,-4.688643100172016e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165804.0,21165804.0,284.7015211313131,283.85493185275095,0.904650125,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.09302513961089e-20,0.0,294.15,290.91395594267556,0.0008003966661978089,0.0,0.00045031358083869434,0.0,9.493142621849186e-05,0.0,9.014913448500871e-05,0.0,9.493136963536831e-05,0.0,7.011604238468917e-05,303.15,285.15,298.101289504697,298.31752342617176,297.9232972880856,297.85434187151674,298.61403883500515,298.16209818509526,0.0,0.0,0.0,-4.68570202671758e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165840.0,21165840.0,284.6828484848485,283.848929899644,0.9059999999999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,2.0661061261558766e-20,0.0,294.15,290.9093908655435,0.0008001457462433814,0.0,0.00045017228074995306,0.0,9.490163831254643e-05,0.0,9.012084734186906e-05,0.0,9.490158195083024e-05,0.0,7.00940410825664e-05,303.15,285.15,298.1012064459554,298.31285711362347,297.9235844649712,297.85452774806754,298.61293213276645,298.1610215810768,0.0,0.0,0.0,-4.682761875939604e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165876.0,21165876.0,284.6641575218855,283.84288984578495,0.9073498750000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.9874086122652635e-20,0.0,294.15,290.9048401983789,0.0007999618680470975,0.0,0.00045006870022359815,0.0,9.487980213764205e-05,0.0,9.010011134977548e-05,0.0,9.487974599099888e-05,0.0,7.007791290308413e-05,303.15,285.15,298.10118366384575,298.3070123963944,297.9246440898213,297.8545009278378,298.61188111768786,298.1598444391175,0.0,0.0,0.0,-4.680607169169962e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165912.0,21165912.0,284.64545438383834,283.83681093874395,0.908699,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.8688890768580035e-20,0.0,294.15,290.90029740514547,0.0007998221467780267,0.0,0.0004499899635313438,0.0,9.486320333786846e-05,0.0,9.008434889242148e-05,0.0,9.486314740200456e-05,0.0,7.006565303152977e-05,303.15,285.15,298.101140425729,298.30077116878954,297.9261653480345,297.8543736414712,298.6108435027513,298.15865881735516,0.0,0.0,0.0,-4.6789695967976655e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165948.0,21165948.0,284.6267452121212,283.83069246408087,0.910046625,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.8388921190871202e-20,0.0,294.15,290.89577604756613,0.0007998229111625319,0.0,0.00044999026734815077,0.0,9.486326721289733e-05,0.0,9.00844097053281e-05,0.0,9.486321147648239e-05,0.0,7.006570015789741e-05,303.15,285.15,298.1009675745666,298.29372399412955,297.929073652755,297.853984260543,298.6098136845269,298.15751263330424,0.0,0.0,0.0,-4.678975895068969e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21165984.0,21165984.0,284.60803614814813,283.82453374519156,0.9113920000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.729229396346947e-20,0.0,294.15,290.8912611501855,0.0007998045092619099,0.0,0.000449979788442436,0.0,9.486105796233548e-05,0.0,9.008231190431955e-05,0.0,9.486100242672482e-05,0.0,7.006406836169602e-05,303.15,285.15,298.1007450225732,298.28652209837037,297.9324092839618,297.8535225920584,298.6087726399379,298.1563943273803,0.0,0.0,0.0,-4.67875795808335e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166020.0,21166020.0,284.5893333333333,283.81833414311234,0.912734375,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.718073345382028e-20,0.0,294.15,290.88675801009407,0.0007999442486887647,0.0,0.0004500582826265039,0.0,9.487760529183442e-05,0.0,9.009802579590407e-05,0.0,9.487754994487774e-05,0.0,7.007629011443402e-05,303.15,285.15,298.10038017474346,298.27916036780186,297.93671238604753,297.85292860150264,298.607703835588,298.1553770731367,0.0,0.0,0.0,-4.6803904093854555e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166056.0,21166056.0,284.5706429090909,283.8120930562822,0.9140729999999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.7069892672122716e-20,0.0,294.15,290.88225487000267,0.000800083988179258,0.0,0.00045013677680272985,0.0,9.48941526196201e-05,0.0,9.011373968591562e-05,0.0,9.489409746138655e-05,0.0,7.008851186588882e-05,303.15,285.15,298.1000153273248,298.27179863099747,297.9410154796524,297.8523346119589,298.6066350324054,298.1543598164678,0.0,0.0,0.0,-4.6820231452580526e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166092.0,21166092.0,284.551971016835,283.80580992026415,0.915407125,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.620852567175915e-20,0.0,294.15,290.8777547119865,0.0008002517073722222,0.0,0.00045023101287229984,0.0,9.491401852470637e-05,0.0,9.013260497558036e-05,0.0,9.491396355311287e-05,0.0,7.010318470776065e-05,303.15,285.15,298.0996030728585,298.2644642198392,297.9456851790785,297.85171016968764,298.6055541013084,298.1534033485545,0.0,0.0,0.0,-4.6839837040232866e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166128.0,21166128.0,284.5333237979798,283.7994842074259,0.916736,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.6000063043964277e-20,0.0,294.15,290.87326441618944,0.0008004787879307374,0.0,0.00045035864703104803,0.0,9.494092514232104e-05,0.0,9.015815629243658e-05,0.0,9.49408703525866e-05,0.0,7.012305779711527e-05,303.15,285.15,298.0990381013783,298.2572725749453,297.95075088520167,297.85099461187997,298.60442492068717,298.15249621881844,0.0,0.0,0.0,-4.686639763215316e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166164.0,21166164.0,284.5147073939394,283.79311542658024,0.9180588749999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.5896839307924707e-20,0.0,294.15,290.868795046287,0.0008007014162057807,0.0,0.0004504837777902473,0.0,9.496730401525537e-05,0.0,9.018320644905254e-05,0.0,9.496724940596879e-05,0.0,7.014254109631033e-05,303.15,285.15,298.0981624181564,298.2505548619306,297.95399298183753,297.850117110424,298.60316686750605,298.1511988479709,0.0,0.0,0.0,-4.689244456719783e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166200.0,21166200.0,284.4961279461279,283.78670312258487,0.919375,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.5692385370356728e-20,0.0,294.15,290.8643256763846,0.0008009240445980454,0.0,0.0004506089085472816,0.0,9.49936828876389e-05,0.0,9.020825660523031e-05,0.0,9.499362845890891e-05,0.0,7.016202439507065e-05,303.15,285.15,298.0972867358362,298.2438371415578,297.95723507169726,297.8492396103479,298.6019088156634,298.1499014750205,0.0,0.0,0.0,-4.691849873780468e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166236.0,21166236.0,284.47759159595955,283.7802468759036,0.9206836250000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.5094665969583153e-20,0.0,294.15,290.85985916262405,0.0008011551339469842,0.0,0.00045073879968366516,0.0,9.502106530434652e-05,0.0,9.023425975083253e-05,0.0,9.50210110554778e-05,0.0,7.018224890842706e-05,303.15,285.15,298.09636794058923,298.2372534071858,297.9602338083995,297.848349165466,298.60062762027127,298.1485663883824,0.0,0.0,0.0,-4.69455517543899e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166272.0,21166272.0,284.45910448484847,283.77374630212705,0.9219839999999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.4997283364816636e-20,0.0,294.15,290.8554137724803,0.0008014005878980609,0.0,0.00045087677402829503,0.0,9.505015175822813e-05,0.0,9.026188108937292e-05,0.0,9.505009768667741e-05,0.0,7.020373201850075e-05,303.15,285.15,298.0951364653946,298.2315624524889,297.96176380563884,297.84736244382293,298.5991885010882,298.14700273368675,0.0,0.0,0.0,-4.697429684452001e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166308.0,21166308.0,284.4406727542087,283.76720105145625,0.9232753750000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.4900529019842702e-20,0.0,294.15,290.8509683823366,0.0008016460419817827,0.0,0.0004510147483735656,0.0,9.507923821214172e-05,0.0,9.028950242803634e-05,0.0,9.507918431802772e-05,0.0,7.022521512856755e-05,303.15,285.15,298.09390499137425,298.2258714915452,297.96329380006847,297.846375723648,298.59774938338376,298.14543907800396,0.0,0.0,0.0,-4.700305073247487e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166344.0,21166344.0,284.4223025454545,283.7606108081459,0.924557,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.414863067858289e-20,0.0,294.15,290.84652558266754,0.0008018687570852608,0.0,0.00045113992961183844,0.0,9.51056277284714e-05,0.0,9.031456269017202e-05,0.0,9.510557401272652e-05,0.0,7.024470628803666e-05,303.15,285.15,298.0927167188261,298.22034702867757,297.9647376527646,297.8453770680744,298.59631438141963,298.14389856995246,0.0,0.0,0.0,-4.702914612586479e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166380.0,21166380.0,284.404,283.753975289911,0.925828125,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.4057351380840478e-20,0.0,294.15,290.8421083759882,0.0008016290876969195,0.0,0.00045100496995270357,0.0,9.507717647081262e-05,0.0,9.028754485019428e-05,0.0,9.507712296328721e-05,0.0,7.022369223301908e-05,303.15,285.15,298.091936359505,298.2163756878804,297.96548778062186,297.84425807916904,298.59490875246496,298.14259333192825,0.0,0.0,0.0,-4.700101217617743e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166416.0,21166416.0,284.38577125925923,283.7472942472949,0.927088,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.396666096766122e-20,0.0,294.15,290.8376911693088,0.0008013894181760888,0.0,0.00045087001029024514,0.0,9.5048725212553e-05,0.0,9.02605270095563e-05,0.0,9.504867191313216e-05,0.0,7.020267817758729e-05,303.15,285.15,298.0911560010119,298.2124043437738,297.9662379071962,297.8431390919006,298.59350312499816,298.1412880937761,0.0,0.0,0.0,-4.697288664374108e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166452.0,21166452.0,284.36762246464644,283.74056746300033,0.9283358749999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.3261886714308332e-20,0.0,294.15,290.8332840459216,0.0008011621719788326,0.0,0.00045074204080381217,0.0,9.502174756676359e-05,0.0,9.023490854561688e-05,0.0,9.502169447373108e-05,0.0,7.018275252758852e-05,303.15,285.15,298.0905004751905,298.2091070453157,297.96678033945045,297.8420318229051,298.5921358739213,298.1401111113566,0.0,0.0,0.0,-4.694622562862356e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166488.0,21166488.0,284.3495597575757,283.73379475118276,0.929571,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.317632820808102e-20,0.0,294.15,290.8288936091193,0.0008009555908316065,0.0,0.0004506256987691279,0.0,9.49972211263891e-05,0.0,9.021161780346197e-05,0.0,9.499716823698359e-05,0.0,7.01646373300042e-05,303.15,285.15,298.09005151346565,298.20692705936966,297.9669766767506,297.8409434538116,298.59083153409074,298.13914604749766,0.0,0.0,0.0,-4.692199361861327e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166524.0,21166524.0,284.33158927946124,283.7269759567075,0.930792625,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.2592676204454283e-20,0.0,294.15,290.8245034530939,0.0008007515314715028,0.0,0.0004505107755960349,0.0,9.497299379881063e-05,0.0,9.018861110578758e-05,0.0,9.497294111291107e-05,0.0,7.014674305630464e-05,303.15,285.15,298.0896038457302,298.2047679447113,297.96716364106544,297.83985569067613,298.5895279493391,298.13818381430445,0.0,0.0,0.0,-4.6898063271711677e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166560.0,21166560.0,284.31371717171714,283.72011095437006,0.932,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.2310617925508026e-20,0.0,294.15,290.8201392686737,0.0008005441661461393,0.0,0.0004503939940821622,0.0,9.494837471281941e-05,0.0,9.016523238352559e-05,0.0,9.494832222854861e-05,0.0,7.012855943148008e-05,303.15,285.15,298.0893416241634,298.20432056492643,297.96674774255206,297.8386999698511,298.58582726464056,298.1369874332267,0.0,0.0,0.0,-4.687375222902418e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166596.0,21166596.0,284.29594957575756,283.71319964808,0.933192375,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.1727299867904988e-20,0.0,294.15,290.8157702596183,0.0008003117989259087,0.0,0.00045026314602729676,0.0,9.492079023368897e-05,0.0,9.013903765371169e-05,0.0,9.492073795277555e-05,0.0,7.010818557679056e-05,303.15,285.15,298.0890762188275,298.203566131219,297.96645151523126,297.8375769223034,298.58269363146894,298.13587288381007,0.0,0.0,0.0,-4.6846520387015205e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166632.0,21166632.0,284.2782926329966,283.7062419700089,0.934369,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.1651641684390634e-20,0.0,294.15,290.8114183838907,0.0008001263015138799,0.0,0.0004501586684812465,0.0,9.489876497042905e-05,0.0,9.011812208631243e-05,0.0,9.489871288858775e-05,0.0,7.009191774118427e-05,303.15,285.15,298.0889001886088,298.2040470895851,297.96572536711795,297.83639507150855,298.5776427019408,298.13454208375225,0.0,0.0,0.0,-4.6824782372044724e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166668.0,21166668.0,284.26075248484847,283.6992378797027,0.9355291250000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.1576471606475793e-20,0.0,294.15,290.8070665081631,0.0007999408040161035,0.0,0.00045005419094023424,0.0,9.487673970830657e-05,0.0,9.009720651992558e-05,0.0,9.487668782545056e-05,0.0,7.007564990644041e-05,303.15,285.15,298.0887241585956,298.20452804785833,297.96499921999254,297.83521322221486,298.5725917734864,298.13321128442954,0.0,0.0,0.0,-4.680304940294548e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166704.0,21166704.0,284.2433352727272,283.6921873631584,0.936672,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.0815875001156413e-20,0.0,294.15,290.8027280170995,0.0007998424307984974,0.0,0.00044999873122314476,0.0,9.486504798338568e-05,0.0,9.00861039251951e-05,0.0,9.486499629283713e-05,0.0,7.006701438878474e-05,303.15,285.15,298.0885136882131,298.2060543272089,297.9639761181593,297.83396888020275,298.56690112091275,298.1318828269394,0.0,0.0,0.0,-4.679151487564675e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166740.0,21166740.0,284.22604713804714,283.68509043186515,0.937796875,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.0746096836964897e-20,0.0,294.15,290.7984122853664,0.0007998850290334878,0.0,0.0004500225848596916,0.0,9.487007645176001e-05,0.0,9.009087922201076e-05,0.0,9.487002494269565e-05,0.0,7.007072835169609e-05,303.15,285.15,298.0880931594301,298.20933790734057,297.9625999506573,297.8325946464109,298.56090415017263,298.1307059628023,0.0,0.0,0.0,-4.6796475524690986e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166776.0,21166776.0,284.20889422222217,283.6779471218106,0.9389029999999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.0676768843674711e-20,0.0,294.15,290.7940965536333,0.000799927627294794,0.0,0.0004500464384990584,0.0,9.487510492071188e-05,0.0,9.00956545193901e-05,0.0,9.487505359315123e-05,0.0,7.007444231502901e-05,303.15,285.15,298.0876726311079,298.212621483657,297.96122378474547,297.8312204140818,298.5549071778222,298.12952909828294,0.0,0.0,0.0,-4.680143643724563e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166812.0,21166812.0,284.19188266666663,283.6707574924516,0.939989625,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,1.0138006443166452e-20,0.0,294.15,290.78978091993315,0.0007999706935153127,0.0,0.0004500705554111936,0.0,9.488018889066426e-05,0.0,9.010048252184618e-05,0.0,9.48801377445876e-05,0.0,7.007819727121492e-05,303.15,285.15,298.087250428987,298.2159143343843,297.95984618356283,297.82984547890925,298.5489113200695,298.1283535491825,0.0,0.0,0.0,-4.6806452372995313e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166848.0,21166848.0,284.1750186127946,283.6635216256513,0.941056,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.975284452373998e-21,0.0,294.15,290.7854880862649,0.0008001686053977423,0.0,0.00045018179143856737,0.0,9.490363860057727e-05,0.0,9.012275106614557e-05,0.0,9.490358762435789e-05,0.0,7.009551710332927e-05,303.15,285.15,298.0864481591967,298.22101254492316,297.9583607187384,297.8283000975455,298.54336879196853,298.1274980624745,0.0,0.0,0.0,-4.682959183997037e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166884.0,21166884.0,284.1583082020202,283.65623962457977,0.942101375,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.910929322872188e-21,0.0,294.15,290.78119797412955,0.0008003815032580178,0.0,0.0004503014588430233,0.0,9.492886574446276e-05,0.0,9.014670750390209e-05,0.0,9.49288149370272e-05,0.0,7.011414974239421e-05,303.15,285.15,298.0856005405343,298.2263258790094,297.95686263092006,297.82673437536033,298.5378805892407,298.126680803013,0.0,0.0,0.0,-4.6854491612028564e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166920.0,21166920.0,284.14175757575754,283.6489116125817,0.943125,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.783461938584733e-21,0.0,294.15,290.77690786199423,0.0008005944012287535,0.0,0.00045042112625069247,0.0,9.49540928889415e-05,0.0,9.01706639422976e-05,0.0,9.495404225038666e-05,0.0,7.01327823818724e-05,303.15,285.15,298.0847529226943,298.2316392021721,297.95536454472165,297.82516865459195,298.53239238456666,298.12586354174937,0.0,0.0,0.0,-4.687939800270764e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
