,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21166956.0,21166956.0,284.12537287542085,283.64153773200866,0.9441261249999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.350098631851154e-21,0.0,294.15,290.7726246289508,0.0008008280387024917,0.0,0.00045055246230719416,0.0,9.498177992282046e-05,0.0,9.019695634934575e-05,0.0,9.498172945158712e-05,0.0,7.015323188765492e-05,303.15,285.15,298.08379707275395,298.23709374023696,297.95387649033836,297.82354079855423,298.5271558779138,298.12509279595946,0.0,0.0,0.0,-4.6906740624355034e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21166992.0,21166992.0,284.1091602424242,283.63411814301713,0.945104,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.289776862463989e-21,0.0,294.15,290.768363329407,0.0008010551864702444,0.0,0.0004506801486896304,0.0,9.500869756365939e-05,0.0,9.022251812179695e-05,0.0,9.500864725829573e-05,0.0,7.017311312276321e-05,303.15,285.15,298.08255255889696,298.2412185978422,297.9524280461051,297.8217262104796,298.5226307180127,298.12411122626736,0.0,0.0,0.0,-4.693333105746929e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167028.0,21167028.0,284.0931258181818,283.6266530223326,0.9460578749999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,9.229844256443463e-21,0.0,294.15,290.76410202986324,0.000801282334343815,0.0,0.0004508078350698826,0.0,9.503561520394921e-05,0.0,9.02480798938064e-05,0.0,9.503556506455737e-05,0.0,7.019299435743967e-05,303.15,285.15,298.08130804610187,298.24534344574096,297.9509796034218,297.8199116237921,298.5181055568737,298.1231296551861,0.0,0.0,0.0,-4.695992902474791e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167064.0,21167064.0,284.07727574410774,283.6191425619784,0.946987,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.76409538422124e-21,0.0,294.15,290.7598404131091,0.0008015227296608025,0.0,0.00045094297448471695,0.0,9.506410403183863e-05,0.0,9.027513370302951e-05,0.0,9.506405405771418e-05,0.0,7.02140360661035e-05,303.15,285.15,298.08006445559613,298.2495234146899,297.94951617497264,297.81809968286086,298.5135674054679,298.1221542267175,0.0,0.0,0.0,-4.698808772978359e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167100.0,21167100.0,284.06161616161614,283.6115869679713,0.947890625,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.65137776936606e-21,0.0,294.15,290.7555991370221,0.0008016822859982595,0.0,0.0004510326345810306,0.0,9.508300528360474e-05,0.0,9.029308292072261e-05,0.0,9.50829554783712e-05,0.0,7.022799642278385e-05,303.15,285.15,298.0786818756765,298.2519239833047,297.9480889706442,297.8161283152243,298.50972085515036,298.12090880000005,0.0,0.0,0.0,-4.7006774595348277e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167136.0,21167136.0,284.04615321212117,283.6039864589821,0.9487680000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,8.321848751684679e-21,0.0,294.15,290.7513545208039,0.000801838150674852,0.0,0.00045112021744348775,0.0,9.51014686296492e-05,0.0,9.031061629301035e-05,0.0,9.510141899379942e-05,0.0,7.024163334371191e-05,303.15,285.15,298.07733992549646,298.2546370326224,297.9466495289785,297.8141900738934,298.505781469563,298.1197196061108,0.0,0.0,0.0,-4.702503210885809e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167172.0,21167172.0,284.030893037037,283.5963412649622,0.949618375,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.90191840798519e-21,0.0,294.15,290.747130605207,0.0008020686528201844,0.0,0.0004512497931835651,0.0,9.512878457142943e-05,0.0,9.033655629956472e-05,0.0,9.51287350990021e-05,0.0,7.026180876313576e-05,303.15,285.15,298.0760396368623,298.256159963164,297.9452588707194,297.81217178200467,298.50256871001767,298.1184397925536,0.0,0.0,0.0,-4.705205005165873e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167208.0,21167208.0,284.0158417777778,283.58865162573545,0.950441,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.850939512607664e-21,0.0,294.15,290.7429052609462,0.0008020321975590576,0.0,0.0004512291765997521,0.0,9.512443819777884e-05,0.0,9.033242901847079e-05,0.0,9.512438890537103e-05,0.0,7.025859850004937e-05,303.15,285.15,298.074689098022,298.2576322290102,297.94386140838634,297.8101276481789,298.4993416404754,298.11713040481453,0.0,0.0,0.0,-4.7047750516728736e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167244.0,21167244.0,284.0010055757576,283.5809177895559,0.9512351250000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.724926522357122e-21,0.0,294.15,290.73869747489226,0.0008019434810000155,0.0,0.00045117915847187225,0.0,9.511389363258809e-05,0.0,9.032241578628128e-05,0.0,9.511384452214119e-05,0.0,7.025081027332302e-05,303.15,285.15,298.07354423718914,298.25854530769794,297.94251477229756,297.80810919718766,298.4967685026682,298.1158964034081,0.0,0.0,0.0,-4.70373204769879e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167280.0,21167280.0,283.9863905723906,283.5731400116305,0.9520000000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.625573964636302e-21,0.0,294.15,290.7345075491153,0.0008018016040076433,0.0,0.0004510992329779716,0.0,9.509704424266543e-05,0.0,9.030641534153758e-05,0.0,9.50969953161202e-05,0.0,7.023836532404494e-05,303.15,285.15,298.0726085926111,298.258889580925,297.941219836769,297.8061168707913,298.4948605473046,298.11473908568024,0.0,0.0,0.0,-4.7020656521386225e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167316.0,21167316.0,283.97200290909086,283.56531855260795,0.952734875,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.382747064511052e-21,0.0,294.15,290.73032634733283,0.0008016553202549082,0.0,0.0004510168287499307,0.0,9.507967230690375e-05,0.0,9.028991867431085e-05,0.0,9.50796235638573e-05,0.0,7.022553442429562e-05,303.15,285.15,298.0717599099385,298.25906744313136,297.93996244327707,297.80417083239956,298.49318705534944,298.1136295368192,0.0,0.0,0.0,-4.7003478865153246e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167352.0,21167352.0,283.9578487272727,283.5574536770314,0.953439,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.335117581293393e-21,0.0,294.15,290.72614517410767,0.0008015087467007926,0.0,0.0004509342615172684,0.0,9.506226600790062e-05,0.0,9.027338937488113e-05,0.0,9.506221744830472e-05,0.0,7.02126781439857e-05,303.15,285.15,298.0709115480695,298.2592445017786,297.93870515550645,297.8022248737326,298.49151461667446,298.1125201391523,0.0,0.0,0.0,-4.6986270377715405e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167388.0,21167388.0,283.94393416835015,283.5495456517572,0.954111625,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,7.287795377690186e-21,0.0,294.15,290.7219640008825,0.0008013621730833602,0.0,0.0004508516942869977,0.0,9.504485970945714e-05,0.0,9.025686007593304e-05,0.0,9.504481133324788e-05,0.0,7.019982186410556e-05,303.15,285.15,298.0700631869568,298.2594215600784,297.9374478691195,297.8002789163365,298.48984217867917,298.11141074223406,0.0,0.0,0.0,-4.6969065041568724e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167424.0,21167424.0,283.93026537373737,283.5415947443382,0.954752,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.897686283810176e-21,0.0,294.15,290.71781484100075,0.0008012068385983529,0.0,0.00045076420000706363,0.0,9.502641473276753e-05,0.0,9.02393444216235e-05,0.0,9.502636653818212e-05,0.0,7.018619842046679e-05,303.15,285.15,298.0694354929801,298.25912101301935,297.9362615460013,297.79727681613696,298.4889658808713,298.1102121498018,0.0,0.0,0.0,-4.695083646709203e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167460.0,21167460.0,283.91684848484846,283.53360122137093,0.955359375,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.853186149886494e-21,0.0,294.15,290.71367467862706,0.0008010503808837373,0.0,0.0004506760743451423,0.0,9.500783665390204e-05,0.0,9.02217023697813e-05,0.0,9.500778864031609e-05,0.0,7.017247666817565e-05,303.15,285.15,298.0688600024481,298.2586981954027,297.9350904070707,297.79394002237314,298.48829379782023,298.108976485023,0.0,0.0,0.0,-4.693247993062936e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167496.0,21167496.0,283.9036896430976,283.52556534680787,0.955933,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.808973106711469e-21,0.0,294.15,290.70953451625337,0.0008008939231028775,0.0,0.0004505879486856121,0.0,9.498925857559885e-05,0.0,9.020406031842077e-05,0.0,9.498921074294529e-05,0.0,7.015875491631707e-05,303.15,285.15,298.0682845124605,298.2582753785468,297.9339192694538,297.79060322957974,298.48762171527704,298.1077408210636,0.0,0.0,0.0,-4.6914126983940536e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167532.0,21167532.0,283.89079498989895,283.51748738023326,0.956472125,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.465384259778498e-21,0.0,294.15,290.70539434441275,0.0008007359354068671,0.0,0.0004504989623256162,0.0,9.49704990516378e-05,0.0,9.018624596170251e-05,0.0,9.497045139972438e-05,0.0,7.014489914917578e-05,303.15,285.15,298.0677090149508,298.25785245540254,297.9327479613511,297.78726694154034,298.4869489326274,298.10650506117446,0.0,0.0,0.0,-4.689559843270167e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167568.0,21167568.0,283.8781706666666,283.5093675751027,0.9569759999999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.361610386296843e-21,0.0,294.15,290.7012698426289,0.0008005992438216017,0.0,0.0004504219582272382,0.0,9.495426553090563e-05,0.0,9.017083035679612e-05,0.0,9.495421805723556e-05,0.0,7.01329090799882e-05,303.15,285.15,298.0671466546065,298.2572915892904,297.9315782943468,297.78340644143304,298.48650889914455,298.1051863757643,0.0,0.0,0.0,-4.687956773557466e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167604.0,21167604.0,283.8658228148148,283.50120617694614,0.957443875,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.320568723554808e-21,0.0,294.15,290.6971638581676,0.0008004826323257132,0.0,0.00045035625240473476,0.0,9.494041382105797e-05,0.0,9.015767657551654e-05,0.0,9.49403665235217e-05,0.0,7.012267820911345e-05,303.15,285.15,298.0665997781757,298.2565682635639,297.93041097322725,297.77892661290133,298.48634509434703,298.10377014444305,0.0,0.0,0.0,-4.686589125685855e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167640.0,21167640.0,283.8537575757575,283.4930034215331,0.9578749999999999,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,6.239278025563316e-21,0.0,294.15,290.6930578737062,0.0008003660207778769,0.0,0.00045029054658199223,0.0,9.492656211120278e-05,0.0,9.014452279419128e-05,0.0,9.492651498975096e-05,0.0,7.01124473382458e-05,303.15,285.15,298.0660529022677,298.25584493904717,297.9292436534458,297.7744467840396,298.4861812897119,298.1023539137025,0.0,0.0,0.0,-4.6852216773421606e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167676.0,21167676.0,283.8419810909091,283.48475953300226,0.9582686250000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.962906105913432e-21,0.0,294.15,290.6889606858247,0.0008002522023986571,0.0,0.0004502264127514005,0.0,9.4913041796522e-05,0.0,9.01316837124919e-05,0.0,9.491299485033681e-05,0.0,7.010246123506612e-05,303.15,285.15,298.0654816791172,298.2550854772997,297.92807163792236,297.770069348634,298.48601477289435,298.10094458317354,0.0,0.0,0.0,-4.6838871369361345e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167712.0,21167712.0,283.8304995016835,283.47647472195047,0.9586240000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.662010801850485e-21,0.0,294.15,290.68488227124925,0.0008001621101322531,0.0,0.00045017562847818104,0.0,9.490233572727546e-05,0.0,9.012151710495064e-05,0.0,9.490228895346716e-05,0.0,7.009455372429636e-05,303.15,285.15,298.06487706062535,298.2542172301651,297.92689315112244,297.76564351081106,298.48596012883854,298.0995182163125,0.0,0.0,0.0,-4.6828305149072e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167748.0,21167748.0,283.8193189494949,283.4681491834861,0.958940375,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.57113162607461e-21,0.0,294.15,290.6808210215308,0.0008001003993347016,0.0,0.00045014081279325585,0.0,9.489499602596115e-05,0.0,9.011454727943625e-05,0.0,9.489494942163134e-05,0.0,7.008913260225392e-05,303.15,285.15,298.06422565434707,298.2532800595079,297.9257038547598,297.76147933342247,298.48586842758704,298.09811146592483,0.0,0.0,0.0,-4.682106200543805e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167784.0,21167784.0,283.80844557575756,283.45978309524145,0.959217,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.238896006313229e-21,0.0,294.15,290.67675253296295,0.0008000213997092393,0.0,0.0004500962699124398,0.0,9.48856057167773e-05,0.0,9.010563015119043e-05,0.0,9.488555928249519e-05,0.0,7.00821969076626e-05,303.15,285.15,298.06360249964644,298.25237271114656,297.9245208061893,297.7571374687924,298.4858157826841,298.0966898536918,0.0,0.0,0.0,-4.681179605368633e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167820.0,21167820.0,283.7978855218855,283.45137661534704,0.959453125,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.2050974883318624e-21,0.0,294.15,290.67271875837383,0.0007999898906648848,0.0,0.00045007844751913186,0.0,9.488184840354131e-05,0.0,9.010206224451438e-05,0.0,9.488180213515249e-05,0.0,7.007942172634569e-05,303.15,285.15,298.0628815585051,298.25133691969216,297.9233146573469,297.7534983172437,298.48558462624385,298.0953232158064,0.0,0.0,0.0,-4.6808088744646086e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167856.0,21167856.0,283.7876449292929,283.44292988036506,0.959648,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,5.171517020072491e-21,0.0,294.15,290.6686849837847,0.0007999583816070874,0.0,0.0004500606251257628,0.0,9.48780910903037e-05,0.0,9.009849433782666e-05,0.0,9.487804498779522e-05,0.0,7.00766465450309e-05,303.15,285.15,298.06216061801325,298.2503011297337,297.9221085099147,297.74985916519984,298.485353470071,298.0939565785865,0.0,0.0,0.0,-4.68043815824156e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167892.0,21167892.0,283.7777299393939,283.4344430031829,0.959800875,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.910556146534966e-21,0.0,294.15,290.6646439945916,0.0007999040206800772,0.0,0.0004500299457443947,0.0,9.48716233713373e-05,0.0,9.009235256629863e-05,0.0,9.487157743742372e-05,0.0,7.007186946666723e-05,303.15,285.15,298.0614652820642,298.24929147590274,297.9209098222346,297.745994024165,298.4852069184427,298.0925735045618,0.0,0.0,0.0,-4.6798000550630006e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167928.0,21167928.0,283.76814669360266,283.4259160708649,0.9599110000000001,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.847400036042788e-21,0.0,294.15,290.66062293710456,0.0007998787101142734,0.0,0.0004500156114066623,0.0,9.486860138210481e-05,0.0,9.008948294037767e-05,0.0,9.486855561293482e-05,0.0,7.006963739342788e-05,303.15,285.15,298.06073476175175,298.2482376130187,297.91970794361407,297.7427192570977,298.4848431904156,298.0912485531796,0.0,0.0,0.0,-4.6795019203570604e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21167964.0,21167964.0,283.7589013333333,283.4173491424626,0.959977625,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.816127237902943e-21,0.0,294.15,290.65660801785936,0.0007998623875793566,0.0,0.00045000633414055927,0.0,9.486664548388558e-05,0.0,9.00876256992615e-05,0.0,9.486659987804324e-05,0.0,7.006819273169373e-05,303.15,285.15,298.05998882081633,298.24716653168684,297.9185028455227,297.73963070356984,298.48441045260364,298.0899398708399,0.0,0.0,0.0,-4.679308965369624e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
21168000.0,21168000.0,283.75,283.40874224678214,0.96,0.0,0.0,0.0,0.0,1.0,0.2470328223394252,283.15,283.15,283.1499992000009,290.11874567413577,0.0,4.754185605447316e-21,0.0,294.15,290.6525930986142,0.0007998460650375555,0.0,0.0004499970568744246,0.0,9.486468958566551e-05,0.0,9.008576845813931e-05,0.0,9.486464414314416e-05,0.0,7.00667480699607e-05,303.15,285.15,298.0592428805431,298.2460954518513,297.9172977488441,297.7365421499058,298.48397771528175,298.0886311892852,0.0,0.0,0.0,-4.679116014360477e-08,298.80687488647135,298.78049638382237,298.49635644974813,298.7567028434836,299.25793656574837,0.0,0.0,0.24157570519453345,0.064
