,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21063096.0,21063096.0,293.45799999999997,287.51731350612295,0.52382404,5.5377920000000005,1.0,1.0,1.0,3.0,0.49129318822592444,283.15,283.15,283.14998241822684,286.0188786239084,3.9682539682539675,1.4305365358698245,57546.70518305909,285.9803999999999,285.95845030311114,1.7199060346824804,0.6745,0.6825735911097782,0.6187651077175463,0.4203484518332815,0.16130288727393252,0.1634234323520482,0.1421925,0.14389450756690456,0.3672739925889128,0.310467933755927,297.15,293.15,296.60312216940497,296.69450394315544,296.9087343248215,296.806445360299,296.9284783610095,296.7882568317381,0.0,2292.057906912524,162.93604708573852,363.1205136011478,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063132.0,21063132.0,293.436,287.5062406834754,0.524343895,5.371821000000001,1.0,1.0,1.0,3.0,0.4911830765414039,283.15,283.15,283.1499833868712,286.0587686606182,3.9682539682539675,1.398175088874994,57204.60183322005,286.00679999999994,285.986075837879,1.7156059974180358,0.6745,0.6824890489670161,0.6178319085822453,0.41833109119942835,0.1606194342958892,0.16272334784567286,0.1421925,0.14387668509302065,0.36698425636669224,0.30897791806798686,297.15,293.15,296.6020044763328,296.70090072567234,296.90942630917954,296.80395847316345,296.93232784695175,296.78972356626,0.0,2285.7914347867363,158.26738325234695,359.64772059151966,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063168.0,21063168.0,293.414,287.49499917374607,0.52485248,5.20819288888889,1.0,1.0,1.0,3.0,0.4910739556250475,283.15,283.15,283.1499838742829,286.09792158465063,3.9682539682539675,1.3675675092585282,56890.759799172054,286.0331999999999,286.0136551024608,1.7119131771229754,0.6745,0.6824189511674345,0.6168762630233834,0.4166509268530421,0.1599380235456053,0.16202838020871105,0.1421925,0.14386190765585682,0.36666820316857557,0.30773695440862786,297.15,293.15,296.6009305072554,296.7067828366443,296.9101178995464,296.80147757934753,296.93560039161,296.7909818428807,0.0,2279.8009862194326,153.91976973048378,356.72546731696553,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063204.0,21063204.0,293.392,287.4835865274003,0.525349585,5.046916333333334,1.0,1.0,1.0,3.0,0.4909658066708052,283.15,283.15,283.14998448627813,286.1363152359675,3.9682539682539675,1.3387344126291556,56602.19094047317,286.0595999999999,286.04119016830373,1.7088063647631146,0.6745,0.6823626506605769,0.6158824640965928,0.41529646302641127,0.15925813541385325,0.1613379986850985,0.1421925,0.14385003884959832,0.366319445674568,0.30673655204300193,297.15,293.15,296.59986860304934,296.7119831849682,296.9108012076439,296.79899816161213,296.93822136341174,296.79197450413704,0.0,2274.074654224424,149.87896155476506,354.3259535160931,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063240.0,21063240.0,293.37,287.47200030240464,0.525835,4.888,1.0,1.0,1.0,3.0,0.49085852480504044,283.15,283.15,283.1499850740826,286.17400405979106,3.9682539682539675,1.3113112644743241,56336.499362641014,286.0859999999999,286.06865691725545,1.7062185088081707,0.6745,0.6823184800265719,0.6148485616325401,0.41423062594393606,0.158579303057164,0.16065142678988603,0.1421925,0.14384072716260685,0.36593893429213425,0.3059493284068179,297.15,293.15,296.5988023192749,296.71651435845786,296.9114725874084,296.7965172767571,296.9402337674406,296.7927080618678,0.0,2268.584424491326,146.09020821324313,352.3839543205291,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063276.0,21063276.0,293.34799999999996,287.4602380640619,0.526308515,4.731452555555556,1.0,1.0,1.0,3.0,0.4907521294476752,283.15,283.15,283.14998563986256,286.21098232322436,3.9682539682539675,1.2852469813302447,56094.49645346089,286.1123999999999,286.09603914674904,1.7041579963348268,0.6745,0.682286545932476,0.6137710055179161,0.4134582308164181,0.15790137619499137,0.1599685602911507,0.1421925,0.14383399508154718,0.36552488395312144,0.3053788399983611,297.15,293.15,296.5977247409495,296.7203374194183,296.91212928562965,296.7940342093049,296.9416152061402,296.7931681722886,0.0,2263.3383916126336,142.54378577434142,350.9020625210235,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063312.0,21063312.0,293.32599999999996,287.4482973848462,0.52676992,4.577282666666667,1.0,1.0,1.0,3.0,0.49064660611311545,283.15,283.15,283.14998618241634,286.24727280565907,3.9682539682539675,1.2606350439929201,55872.92819883436,286.13879999999995,286.1233649185602,1.7026036150870385,0.6745,0.6822663085549686,0.6126410291911273,0.4129678486573027,0.15722364589875376,0.15928865001788886,0.1421925,0.1438297288053408,0.36507380237401865,0.30501664540711826,297.15,293.15,296.59660849758063,296.7233807456106,296.9127619125452,296.7915426636344,296.94234280803397,296.793327325481,0.0,2258.3008233685955,139.23616915844883,349.85878225130983,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063348.0,21063348.0,293.304,287.436175844236,0.527219005,4.425499,1.0,1.0,1.0,3.0,0.4905418861681645,283.15,283.15,283.1499865851201,286.28292521910464,3.9682539682539675,1.2371998855113113,55670.13981428032,286.1651999999999,286.1506208018139,1.7015081404252403,0.6745,0.6822566521888876,0.6114586998946953,0.4127334406332546,0.15654562156256482,0.15861096290703272,0.1421925,0.14382769313027188,0.3645867146678246,0.3048435124395419,297.15,293.15,296.5954403277886,296.7256802878275,296.9133662237448,296.7890386509926,296.942459793591,296.7931970567889,0.0,2253.452935638152,136.1276878018012,349.2109463147693,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063384.0,21063384.0,293.282,287.4238710285462,0.52765556,4.276110222222224,1.0,1.0,1.0,3.0,0.49043799961635515,283.15,283.15,283.1499870542562,286.31791725338445,3.9682539682539675,1.2149767090483161,55485.67095358728,286.19159999999994,286.17780849121783,1.7008785579574177,0.6745,0.6822577330863828,0.6102178870916819,0.41275922991846875,0.15586671762188176,0.15793496774817994,0.1421925,0.14382792099612376,0.364060355375668,0.3048625603176976,297.15,293.15,296.5942022734848,296.7271879499924,296.9139341064876,296.78651696444695,296.9419398408202,296.7927562270464,0.0,2248.803645112375,133.21697950268174,348.9632851355455,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063420.0,21063420.0,293.26,287.4113805307595,0.5280793749999999,4.129125000000002,1.0,1.0,1.0,3.0,0.49033478204473796,283.15,283.15,283.14998742424467,286.3523923093083,3.9682539682539675,1.1936740355038546,55315.102609813446,286.2179999999999,286.2049446785459,1.7006151168551227,0.6745,0.682267263308562,0.6089277191376892,0.41298974730734583,0.1551866839865951,0.15725987023316632,0.1421925,0.14382993007858072,0.3635012745970882,0.30503281967539797,297.15,293.15,296.5928978493652,296.7280537658689,296.91446780498774,296.7839776936279,296.9409097197581,296.79206136672155,0.0,2244.301750171668,130.45757594297737,349.0299868748358,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063456.0,21063456.0,293.238,287.3987019503564,0.52849024,3.984551999999999,1.0,1.0,1.0,3.0,0.49023227408505715,283.15,283.15,283.1499877999262,286.38632136533596,3.9682539682539675,1.17333774070499,55158.29011448083,286.24439999999987,286.23203072639353,1.7007291540788045,0.6745,0.6822855312990518,0.6075826686560972,0.4134316295721447,0.1545049475234176,0.1565851512930437,0.1421925,0.14383378118493761,0.36290606947865356,0.30535919241001175,297.15,293.15,296.59151084776573,296.72823968029945,296.9149598546742,296.7814146480076,296.93934318938153,296.7910936440257,0.0,2239.9525777118565,127.85140883651249,349.42120369686256,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063492.0,21063492.0,293.21599999999995,287.38583289314363,0.5288879449999999,3.84239988888889,1.0,1.0,1.0,3.0,0.4901305288803202,283.15,283.15,283.1499883430733,286.4196594828585,3.9682539682539675,1.1538794800378585,55016.449091866205,286.27079999999995,286.2590446030551,1.701239235059333,0.6745,0.6823130062668001,0.6061767105131131,0.41409553422065826,0.1538209253157905,0.1559103299886697,0.1421925,0.1438395732299362,0.36227091245898263,0.3058495501204684,297.15,293.15,296.59002543552776,296.727700428777,296.9154024391957,296.77882197462907,296.93720707478735,296.78983147058335,0.0,2235.774907067997,125.38896347832117,350.15374724881053,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063528.0,21063528.0,293.19399999999996,287.3727709710829,0.52927228,3.702677333333334,1.0,1.0,1.0,3.0,0.49002935084718163,283.15,283.15,283.1499884738936,286.4525960706014,3.9682539682539675,1.1350797917685613,54885.33119833877,286.2971999999999,286.28601379533757,1.7020422040471703,0.6745,0.6823473337409648,0.6047251489250409,0.41492363001155014,0.1531351522015707,0.15523538903307646,0.1421925,0.14384680986354653,0.3616059488461632,0.3064611788490361,297.15,293.15,296.58846679137923,296.72662107251097,296.9158076589292,296.77620765156473,296.934648352506,296.78835030537806,0.0,2231.699198067583,123.03411968071764,351.1404112686438,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063564.0,21063564.0,293.17199999999997,287.3595138021165,0.529643035,3.5653930000000003,1.0,1.0,1.0,3.0,0.4899288500929865,283.15,283.15,283.14998877165397,286.48502663545355,3.9682539682539675,1.1172014866443203,54764.90411440062,286.32359999999994,286.3129547758891,1.7031801705174574,0.6745,0.6823895516016515,0.603216853446576,0.41593989897978806,0.15244667433580453,0.15455960011502934,0.1421925,0.14385570988305088,0.36090396743467207,0.3072117916449986,297.15,293.15,296.5868091883102,296.7249104512855,296.9161624236056,296.7735616516333,296.93159752741843,296.78660824845065,0.0,2227.751905744636,120.81367837530668,352.41931871486025,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,1.0,1.0,0.0,3.0,0.4898285638343272,283.15,283.15,283.1499944377754,286.50947082432884,3.9682539682539675,1.1082403263173326,54596.77874847432,286.3499999999999,286.3344147476914,1.7045130252324585,0.6745,0.6824364505980447,0.6016692098594514,0.41706599109934783,0.15175523244500036,0.1538826148266655,0.1421925,0.14386559674078941,0.36017514375656284,0.30804351944619246,297.15,293.15,296.58509784572976,296.72276983331795,296.9164706272986,296.77090509512124,296.9281868965197,296.78468605959745,0.0,2225.391754726664,119.4660251413647,353.8714605561631,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,0.0,1.0,0.0,3.0,0.4898285638343272,283.15,283.15,283.1499944377754,286.50947082432884,3.9682539682539675,1.1082403263173326,54596.77874847432,286.3499999999999,286.3344147476914,1.704513025232459,0.6745,0.6824364505980447,0.6016692098594514,0.41706599109934783,0.15175523244500036,0.1538826148266655,0.1421925,0.14386559674078941,0.36017514375656284,0.30804351944619246,297.15,293.15,296.58509784572976,296.72276983331795,296.9164706272986,296.77090509512124,296.9281868965197,296.78468605959745,0.0,2225.391754726664,119.4660251413647,353.8714605561632,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21063636.0,21063636.0,293.1284844714286,287.33280958811304,0.530343035,3.298173666666667,0.0,1.0,0.0,3.0,0.4897284761251366,283.15,283.15,283.1499989745365,286.5211930674197,3.9682539682539675,1.1062953518772287,54405.31096859608,286.3758186342856,286.3460242670814,1.7061429658786709,0.6745,0.6824904477348456,0.6000615754915711,0.4183588197770954,0.15106414713949132,0.15320501839284634,0.1421925,0.14387697996966203,0.35940499521250585,0.30899839830093817,297.15,293.15,296.5833907765242,296.71998908228016,296.9167711037674,296.76832208736744,296.9242357554321,296.7825417610743,0.0,2224.8184659379745,118.83255981243562,355.5868935125379,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21063672.0,21063672.0,293.10792719999995,287.32016373749906,0.53067228,3.1682560000000013,0.0,1.0,0.0,3.0,0.4896284367232083,283.15,283.15,283.14999905503254,286.5252880695299,3.9682539682539675,1.1045737309614543,54236.11123368924,286.40048735999994,286.35079609113893,1.708033002543078,0.6745,0.6825506786789504,0.5983949451604125,0.41979624667591386,0.1503750455619397,0.15252926508590584,0.1421925,0.14388967735812697,0.35859379697214244,0.31006007690890025,297.15,293.15,296.5817345270797,296.71660019007476,296.9170854388597,296.7658586245296,296.9197612714727,296.7802080104033,0.0,2224.507761396075,118.27369953247647,357.53486728642804,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21063708.0,21063708.0,293.0883121571428,287.30811185289014,0.530987945,3.0408112222222226,0.0,1.0,0.0,3.0,0.48952845436534914,283.15,283.15,283.14999834638377,286.5264917546977,3.9682539682539675,1.1030263561756577,54084.26114848547,286.42402541142854,286.3529188129051,1.710136605074348,0.6745,0.6826161180926776,0.5966743724133348,0.42135244693252855,0.1496851728306548,0.151854856253632,0.1421925,0.14390347275299195,0.35774555288133797,0.3112094811140887,297.15,293.15,296.58008526358714,296.7126673826083,296.91737970189,296.76346430213556,296.91482402471974,296.7776841349882,0.0,2224.0274426399164,117.77289014461046,359.67743563920203,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21063744.0,21063744.0,293.0696233142857,287.2966442711811,0.53129024,2.9158480000000004,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.959609503390055e-16,0.0,294.15,293.2907661152986,0.026896397004735357,0.0,0.015121544374115593,0.0,0.0031878321353449764,0.0,0.003027213011735697,0.0,0.0031877986633305133,0.0,0.0023545185567118744,303.15,285.15,296.6083158113924,296.81970906664503,296.97554805368145,296.79470200714275,297.0432132885859,296.8482976454895,0.0,0.0,-0.0,0.0022688799828107205,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21063780.0,21063780.0,293.05184464285713,287.28575127359153,0.5315793750000001,2.793375000000001,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.676654543446526e-16,0.0,294.15,293.41169724330166,0.0016240160290384447,0.0,0.0009131820789912426,0.0,0.00019251116383194928,0.0,0.0001828118357384522,0.0,0.0001925094777864526,0.0,0.00014218791885691387,303.15,285.15,296.6996111789444,297.032755061785,297.1060829787767,296.8762358279837,297.2787409901977,296.99868520753756,0.0,0.0,-0.0,-1.9270125441505183e-07,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21063816.0,21063816.0,293.0349601142857,287.275423087789,0.53185556,2.6734008888888887,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.558090800753697e-16,0.0,294.15,293.3895092738172,0.0016212629420238602,0.0,0.0009116387567497194,0.0,0.00019218579832768802,0.0,0.00018250287352125256,0.0,0.00019218412738196365,0.0,0.00014194760653207398,303.15,285.15,296.7877455325739,297.2057854541751,297.21543438891496,296.94937310202874,297.45694383955083,297.1230564634487,0.0,0.0,-0.0,-1.9204259421562582e-07,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21063852.0,21063852.0,293.0189537,287.2656498899691,0.532119005,2.555934333333333,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.0930411001920494e-16,0.0,294.15,293.366793836773,0.0015030889397920333,0.0,0.0008451937538005203,0.0,0.00017817828006836973,0.0,0.0001692011079760341,0.0,0.0001781767425311794,0.0,0.0001316017147309322,303.15,285.15,296.87050765875557,297.34523259321224,297.30669812621807,297.0144220037965,297.59183082010406,297.22573824041723,0.0,0.0,-0.0,-1.6506861468776818e-07,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21063888.0,21063888.0,293.00380937142853,287.2564218068921,0.53236992,2.4409840000000003,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.04615991616898e-16,0.0,294.15,293.34607931425097,0.0009228839531046098,0.0,0.0004936412370535082,0.0,0.0001323821366447349,0.0,9.973927909283005e-05,0.0,0.00010406535448783217,0.0,9.26078591657249e-05,303.15,285.15,296.9478506961101,297.4611323327273,297.38556163702185,297.0732412128082,297.69932840218877,297.3134228561712,0.0,0.0,-0.0,-6.222907833653124e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21063924.0,21063924.0,292.98951109999996,287.24772891787853,0.5326085150000001,2.3285585555555564,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.8035443833547815e-16,0.0,294.15,293.33507342431506,0.0007652197825717349,0.0,0.00043840082699095535,0.0,8.334439591259788e-05,0.0,8.746968534697554e-05,0.0,9.242002905102314e-05,0.0,6.321487516266476e-05,303.15,285.15,297.0194447487941,297.5573071681381,297.45408365829843,297.1263522213445,297.78567718094666,297.3885729955044,0.0,0.0,-0.0,-4.2783239972880106e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21063960.0,21063960.0,292.97604285714283,287.2395612567617,0.532835,2.2186666666666675,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.740471159494416e-16,0.0,294.15,293.3241806753453,0.0007979174857237365,0.0,0.0004498449956917702,0.0,9.352634977048743e-05,0.0,9.001300475330153e-05,0.0,9.483259383688917e-05,0.0,6.931678229523735e-05,303.15,285.15,297.08532998341417,297.63783919164274,297.51423005635166,297.1743392253009,297.85666008773416,297.4536797088887,0.0,0.0,-0.0,-4.65178194684246e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21063996.0,21063996.0,292.9633886142857,287.2319088138004,0.533049585,2.1113169999999997,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.6156279959611443e-16,0.0,294.15,293.3130743536239,0.0008023709557543116,0.0,0.0004513775432745892,0.0,9.493800434486329e-05,0.0,9.035512851435855e-05,0.0,9.515567282593583e-05,0.0,7.016069007581681e-05,303.15,285.15,297.14583567797115,297.7061350705242,297.5676118911377,297.21778129618735,297.9164974050065,297.51077226816545,0.0,0.0,-0.0,-4.703876389594104e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064032.0,21064032.0,292.95153234285715,287.22476153755,0.53325248,2.0065182222222226,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.4519824286850074e-16,0.0,294.15,293.30192758579926,0.0008029263154611014,0.0,0.0004515143731332457,0.0,9.516442867814884e-05,0.0,9.038892914504011e-05,0.0,9.518451816409367e-05,0.0,7.029185551221123e-05,303.15,285.15,297.20197024726406,297.7657017232083,297.61598157769293,297.25759202599613,297.96878375863264,297.56200586655876,0.0,0.0,-0.0,-4.710413134233452e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064068.0,21064068.0,292.9404580142857,287.21810933669434,0.533443895,1.9042790000000007,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.3261987844206508e-16,0.0,294.15,293.2907608333233,0.0008026707750464373,0.0,0.0004513548484378291,0.0,9.514974771315117e-05,0.0,9.03576076746777e-05,0.0,9.515088848998252e-05,0.0,7.027755266311985e-05,303.15,285.15,297.25375417181056,297.81742350278495,297.6596638949009,297.29378942911893,298.0145243803893,297.6078310758009,0.0,0.0,-0.0,-4.707438161597992e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064104.0,21064104.0,292.9301496,287.2119420818373,0.53362404,1.804608,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.231071180140699e-16,0.0,294.15,293.2795780119843,0.0008024508630276009,0.0,0.0004512307927971728,0.0,9.512526434512533e-05,0.0,9.03328266054403e-05,0.0,9.512473610794906e-05,0.0,7.025916438547105e-05,303.15,285.15,297.3014741174055,297.8625069558704,297.69918260900374,297.32656316238143,298.05488748485686,297.64892286590356,0.0,0.0,-0.0,-4.704881756130373e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064140.0,21064140.0,292.92059107142853,287.20624960725576,0.533793125,1.70751388888889,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.2034969129481541e-16,0.0,294.15,293.26838022885966,0.0008023486684117072,0.0,0.0004511741754008082,0.0,9.511359928790749e-05,0.0,9.032150080903522e-05,0.0,9.511280049766934e-05,0.0,7.025049898056658e-05,303.15,285.15,297.34603013242736,297.9027925655779,297.73554511415466,297.3566030606339,298.0914293655193,297.6864800476626,0.0,0.0,-0.0,-4.7037059981355586e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064176.0,21064176.0,292.9117664,287.2010217126133,0.53395136,1.6130053333333336,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.1880183842962043e-16,0.0,294.15,293.257166224951,0.0008022939465817672,0.0,0.00045114446465883463,0.0,9.510736286115553e-05,0.0,9.031555361605903e-05,0.0,9.510653712527849e-05,0.0,7.024588762082298e-05,303.15,285.15,297.38750748014144,297.93885993701593,297.76900614398437,297.38485469367885,298.12462852380935,297.720971355726,0.0,0.0,-0.0,-4.7030868032391305e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064212.0,21064212.0,292.9036595571428,287.19624816463613,0.534098955,1.5210909999999984,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.0711458431632718e-16,0.0,294.15,293.24593581762736,0.0008022846499797434,0.0,0.00045114033922184993,0.0,9.510646695608298e-05,0.0,9.03147266752733e-05,0.0,9.510566743484245e-05,0.0,7.024523046152824e-05,303.15,285.15,297.42612723275886,297.9712058788058,297.7998194207373,297.4119069466953,298.15487327280397,297.75278655036027,0.0,0.0,-0.0,-4.703000057012735e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064248.0,21064248.0,292.8962545142857,287.1919186987512,0.53423612,1.431779555555556,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.013808375159031e-16,0.0,294.15,293.2346892447403,0.0008022800157247011,0.0,0.00045113881734408344,0.0,9.510613402200756e-05,0.0,9.031442140449985e-05,0.0,9.510534660518668e-05,0.0,7.024498653601838e-05,303.15,285.15,297.46233566735145,298.0003673335126,297.8282773906427,297.4379127746905,298.18258292061785,297.782295217363,0.0,0.0,-0.0,-4.702967855411676e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064284.0,21064284.0,292.8895352428571,287.18802302068553,0.534363065,1.345079666666667,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.943130643283374e-17,0.0,294.15,293.2234271417972,0.0008022728498475443,0.0,0.0004511358589141713,0.0,9.51055065726416e-05,0.0,9.031382881801016e-05,0.0,9.510472293351109e-05,0.0,7.024452356302478e-05,303.15,285.15,297.49653415397864,298.0269487616602,297.8547405943898,297.4629679017609,298.2082358203885,297.8098854464356,0.0,0.0,-0.0,-4.70290585985534e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064320.0,21064320.0,292.8834857142857,287.18455080803045,0.5344800000000001,1.2609999999999992,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.751926440131477e-17,0.0,294.15,293.21215015461087,0.0008022684606421909,0.0,0.00045113445576643653,0.0,9.510520767760858e-05,0.0,9.031354760949363e-05,0.0,9.510442713353418e-05,0.0,7.024430313557338e-05,303.15,285.15,297.5287015714379,298.05134463851834,297.8794516364982,297.48707148614676,298.2321224159148,297.8357383497032,0.0,0.0,-0.0,-4.702876303808146e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064356.0,21064356.0,292.87808989999996,287.181491711767,0.534587135,1.1795492222222208,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.319960013967887e-17,0.0,294.15,293.20085619024167,0.0008022641564502589,0.0,0.00045113309373022025,0.0,9.510491770084544e-05,0.0,9.031327464021992e-05,0.0,9.510414000034742e-05,0.0,7.024408925020368e-05,303.15,285.15,297.5584479208168,298.0734645050472,297.9022703447532,297.5100271315625,298.25411403781226,297.8596647879984,0.0,0.0,-0.0,-4.702847610819692e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064392.0,21064392.0,292.8733317714285,287.1788353577562,0.53468468,1.1007360000000013,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.20009326021125e-17,0.0,294.15,293.1895503933321,0.0008022597038412124,0.0,0.00045113164349081116,0.0,9.510460916108102e-05,0.0,9.031298401503635e-05,0.0,9.510383427289735e-05,0.0,7.024386164926126e-05,303.15,285.15,297.5863760414735,298.09414188110713,297.92382893957864,297.5321214130581,298.27484294466075,297.8822622439757,0.0,0.0,-0.0,-4.7028170804743905e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064428.0,21064428.0,292.8691953,287.1765713481923,0.534772845,1.0245689999999996,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.081768148117735e-17,0.0,294.15,293.17823192524514,0.000802255597228366,0.0,0.00045113038259897296,0.0,9.510434055485042e-05,0.0,9.031273129699612e-05,0.0,9.510356846212895e-05,0.0,7.024366354083374e-05,303.15,285.15,297.6123354015785,298.11334120853087,297.9440579378605,297.55325372683745,298.2942331622651,297.9034442874145,0.0,0.0,-0.0,-4.702790499092894e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064464.0,21064464.0,292.8656644571428,287.17468926302035,0.53485184,0.9510568888888891,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-8.512582106497846e-17,0.0,294.15,293.16689885347785,0.0008022518342399524,0.0,0.0004511293086938066,0.0,9.51041113802802e-05,0.0,9.031251601347496e-05,0.0,9.51033420703401e-05,0.0,7.024349455515793e-05,303.15,285.15,297.6360479814963,298.1309161845454,297.96277519622,297.5732237887057,298.3120932804246,297.92301128627844,0.0,0.0,-0.0,-4.702767817512582e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064500.0,21064500.0,292.86272321428567,287.1731786613186,0.534921875,0.8802083333333339,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-8.321912210808938e-17,0.0,294.15,293.15555411593726,0.0008022483588934966,0.0,0.00045112839133439335,0.0,9.510391521687004e-05,0.0,9.03123320701962e-05,0.0,9.510314868023086e-05,0.0,7.024334995049657e-05,303.15,285.15,297.6580027109571,298.1472487169485,297.9802993080547,297.59221780575433,298.32874086525095,297.94130188139314,0.0,0.0,-0.0,-4.7027484008178186e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064536.0,21064536.0,292.8603555428571,287.17202908264477,0.53498316,0.8120320000000003,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.953288975326265e-17,0.0,294.15,293.1441969473313,0.0008022452325576569,0.0,0.0004511276644432961,0.0,9.510375921731264e-05,0.0,9.031218625831559e-05,0.0,9.510299544307396e-05,0.0,7.024323500964075e-05,303.15,285.15,297.6781309934758,298.1623087188003,297.9965700299362,297.61012476240296,298.34411218194964,297.958249337313,0.0,0.0,-0.0,-4.702732956358752e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064572.0,21064572.0,292.8585454142857,287.1712300483474,0.535035905,0.7465365555555525,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.52755661118382e-17,0.0,294.15,293.13283011352723,0.0008022423790500583,0.0,0.00045112708627863534,0.0,9.510363458012273e-05,0.0,9.031207022122967e-05,0.0,9.510287355919189e-05,0.0,7.024314323199973e-05,303.15,285.15,297.69687794510884,298.17641084230644,298.01187999190927,297.62716268814,298.35850389499046,297.974167072491,0.0,0.0,-0.0,-4.702720613633689e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064608.0,21064608.0,292.85727679999997,287.17077106284273,0.53508032,0.6837306666666674,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.4067341393851e-17,0.0,294.15,293.12145160188453,0.0008022398569629651,0.0,0.0004511266885507292,0.0,9.510354799260149e-05,0.0,9.031199030734672e-05,0.0,9.510278971349085e-05,0.0,7.024307955655301e-05,303.15,285.15,297.7140091235881,298.18938973123517,298.0260462466343,297.64313732971254,298.3717283411073,297.9888621544555,0.0,0.0,-0.0,-4.702712034000957e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064644.0,21064644.0,292.85653367142856,287.1706416148562,0.5351166150000001,0.6236230000000003,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.31147394772162e-17,0.0,294.15,293.11006490600346,0.0008022375989123215,0.0,0.0004511264349391932,0.0,9.51034917949763e-05,0.0,9.031193924529575e-05,0.0,9.510273624920867e-05,0.0,7.024303832612038e-05,303.15,285.15,297.7300442121646,298.20160276955187,298.0394184478023,297.6583661323165,298.38414997948723,298.0027163082645,0.0,0.0,-0.0,-4.70270645990129e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064680.0,21064680.0,292.8563,287.1708311786301,0.535145,0.5662222222222209,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.170875920782859e-17,0.0,294.15,293.0986692180567,0.0008022356414538797,0.0,0.0004511263454178055,0.0,9.510347019909709e-05,0.0,9.031192103378781e-05,0.0,9.51027173770517e-05,0.0,7.024302265144436e-05,303.15,285.15,297.74490068346125,298.2129856841059,298.051921524781,297.67277277168307,298.3957011479915,298.0156563624045,0.0,0.0,-0.0,-4.702704307875986e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064716.0,21064716.0,292.85655975714286,287.1713292150966,0.535165685,0.5115369999999988,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.853238409571139e-17,0.0,294.15,293.08726196675036,0.0008022339886399749,0.0,0.0004511264205509046,0.0,9.51034833271974e-05,0.0,9.031193578614638e-05,0.0,9.510273321598891e-05,0.0,7.02430326224744e-05,303.15,285.15,297.75828990294525,298.2233168101248,298.0633143983137,297.68610607106143,298.4061506464274,298.0274355657745,0.0,0.0,-0.0,-4.702705590030319e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064752.0,21064752.0,292.8572969142857,287.1721251730162,0.53517888,0.45957599999999843,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.74323920966607e-17,0.0,294.15,293.07584772955175,0.0008022325548557287,0.0,0.00045112661456225226,0.0,9.510352152455866e-05,0.0,9.03119743378553e-05,0.0,9.510277411585334e-05,0.0,7.024306110873142e-05,303.15,285.15,297.77082856826496,298.23302773480253,298.07404558875277,297.6987873978048,298.41595144440635,298.0385281468063,0.0,0.0,-0.0,-4.702709351513751e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064788.0,21064788.0,292.85849544285713,287.1732084900834,0.535184795,0.4103478888888894,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.699735484567136e-17,0.0,294.15,293.0644260314499,0.0008022314024851729,0.0,0.0004511269619796108,0.0,9.510359207116042e-05,0.0,9.031204360121227e-05,0.0,9.510284735550161e-05,0.0,7.024311348706919e-05,303.15,285.15,297.7824846335675,298.24208972190326,298.0840803573181,297.71078492280077,298.42507458582827,298.0489028442836,0.0,0.0,-0.0,-4.7027163123055806e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064824.0,21064824.0,292.8601393142857,287.17456859399744,0.53518364,0.3638613333333325,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.320616921709801e-17,0.0,294.15,293.0529959346378,0.0008022305156581235,0.0,0.00045112745315810317,0.0,9.510369293510933e-05,0.0,9.031214164553583e-05,0.0,9.510295090168066e-05,0.0,7.024318825660045e-05,303.15,285.15,297.7931573445585,298.25042475568193,298.0933339016663,297.7220204369185,298.4334387235391,298.05847503247287,0.0,0.0,-0.0,-4.7027262714718777e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064860.0,21064860.0,292.8622125,287.17619490349983,0.5351756249999999,0.3201250000000009,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.239325603827626e-17,0.0,294.15,293.04155891720785,0.0008022298429075103,0.0,0.0004511280597758629,0.0,9.510381814461663e-05,0.0,9.031226280088904e-05,0.0,9.510307878380934e-05,0.0,7.024328100670454e-05,303.15,285.15,297.80305096113324,298.2581741456984,298.10195415883857,297.7326581362873,298.44119245557295,298.0674059715061,0.0,0.0,-0.0,-4.702738638419609e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064896.0,21064896.0,292.86469897142854,287.1780768293783,0.53516096,0.2791475555555536,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.199072856233773e-17,0.0,294.15,293.0301158283596,0.0008022294086258386,0.0,0.00045112879585236103,0.0,9.510397065461155e-05,0.0,9.031240987379918e-05,0.0,9.510323395735655e-05,0.0,7.024339391993726e-05,303.15,285.15,297.812278924978,298.26541904601606,298.1100266455632,297.74273758864234,298.448421642867,298.07577676961336,0.0,0.0,-0.0,-4.702753705390452e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064932.0,21064932.0,292.86758269999996,287.18020377543763,0.5351398549999999,0.2409376666666656,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.867242094046816e-17,0.0,294.15,293.01866623572045,0.0008022291976837824,0.0,0.000451129652355285,0.0,9.510414856197394e-05,0.0,9.031258105617629e-05,0.0,9.510341451820463e-05,0.0,7.024352559055853e-05,303.15,285.15,297.82080196052846,298.27212721654575,298.1175153034634,297.7521859764,298.45509335984303,298.0835447633562,0.0,0.0,-0.0,-4.7027712841883765e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21064968.0,21064968.0,292.87084765714286,287.18256513943646,0.53511252,0.20550399999999946,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.773068814580404e-17,0.0,294.15,293.00720965475546,0.0008022292023941402,0.0,0.0004511306241207714,0.0,9.51043507797213e-05,0.0,9.031277531442933e-05,0.0,9.510361937775064e-05,0.0,7.024367521556284e-05,303.15,285.15,297.8285815859528,298.27826396557344,298.1243807813821,297.76090417472665,298.46117289470425,298.09066068046786,0.0,0.0,-0.0,-4.702791267336064e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065004.0,21065004.0,292.8744778142857,287.1851503139915,0.535079165,0.17285522222222127,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.698819674350154e-17,0.0,294.15,292.99574880445516,0.0008022293656329991,0.0,0.00045113168106299454,0.0,9.510457096146907e-05,0.0,9.031298662520027e-05,0.0,9.51038421935505e-05,0.0,7.024383810793205e-05,303.15,285.15,297.8359128205812,298.2840544096575,298.1308672668616,297.76915095311483,298.4668943672816,298.09737596349936,0.0,0.0,-0.0,-4.702813027179413e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065040.0,21065040.0,292.87845714285714,287.1879486874488,0.53504,0.14300000000000068,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.625525474204979e-17,0.0,294.15,292.9842831920969,0.0008022297272689803,0.0,0.00045113284488566737,0.0,9.510481368403407e-05,0.0,9.031321933354768e-05,0.0,9.510408754100076e-05,0.0,7.024401764794337e-05,303.15,285.15,297.84274549068266,298.2894595114795,298.1369306199639,297.7768585305885,298.4722179782558,298.1036424261941,0.0,0.0,-0.0,-4.7028370163792e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065076.0,21065076.0,292.8827696142857,287.19094964472094,0.534995235,0.11594700000000024,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.3763400287134715e-17,0.0,294.15,292.97281152671616,0.0008022302745737557,0.0,0.00045113410669742906,0.0,9.510507707634889e-05,0.0,9.031347165984885e-05,0.0,9.510435354569924e-05,0.0,7.024421245329466e-05,303.15,285.15,297.8489436141354,298.2943709898441,298.1424511075915,297.78386897752523,298.47703266389533,298.1093334705983,0.0,0.0,-0.0,-4.702863049924842e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065112.0,21065112.0,292.8873992,287.1941425680929,0.5349450800000001,0.09170488888888784,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.12159114108335e-17,0.0,294.15,292.96133593219656,0.000802230961543484,0.0,0.0004511354423531255,0.0,9.510535604499243e-05,0.0,9.031373877008326e-05,0.0,9.510463511756382e-05,0.0,7.024441876234097e-05,303.15,285.15,297.85472690049056,298.29895815070876,298.14761373506224,297.7904100534754,298.4815137759748,298.1146445231424,0.0,0.0,-0.0,-4.7028906240793395e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065148.0,21065148.0,292.89232987142856,287.1975168379932,0.534889745,0.07028233333333134,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.0393860733341737e-17,0.0,294.15,292.94985644057067,0.0008022318215602354,0.0,0.00045113687014794164,0.0,9.510565444777082e-05,0.0,9.031402432690184e-05,0.0,9.510493611343394e-05,0.0,7.02446394243467e-05,303.15,285.15,297.86009051179155,298.3032163550099,298.152412653108,297.7964715270672,298.48565704845697,298.11956961908675,0.0,0.0,-0.0,-4.702920120396158e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065184.0,21065184.0,292.8975456,287.2010618337338,0.5348294400000001,0.051687999999998624,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.754221858984723e-17,0.0,294.15,292.93837382469945,0.0008022328232551246,0.0,0.00045113837317133695,0.0,9.510596871831618e-05,0.0,9.031432494479934e-05,0.0,9.510525296836965e-05,0.0,7.02448718053494e-05,303.15,285.15,297.86511206981686,298.30720554531155,298.15691409403456,297.8021400804551,298.4895244157166,298.12417924106694,0.0,0.0,-0.0,-4.702951186172451e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065220.0,21065220.0,292.9030303571428,287.2047669342162,0.5347643750000001,0.03593055555555402,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.723550195948338e-17,0.0,294.15,292.9268879145505,0.0008022340210296078,0.0,0.0004511399809676759,0.0,9.510630508702396e-05,0.0,9.031464653854159e-05,0.0,9.510559191066903e-05,0.0,7.024512050688541e-05,303.15,285.15,297.8697537686256,298.3108944400188,298.1610832393184,297.8073697897332,298.49308440190373,298.12843712792,0.0,0.0,-0.0,-4.702984437621822e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065256.0,21065256.0,292.9087681142857,287.2086215186054,0.53469476,0.02301866666666541,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.370565356231066e-17,0.0,294.15,292.9153998702705,0.0008022353483149035,0.0,0.0004511416578484233,0.0,9.510665602689583e-05,0.0,9.031498196320689e-05,0.0,9.510594541677085e-05,0.0,7.024537996988766e-05,303.15,285.15,297.87414478304265,298.31438499442044,298.16503275115633,297.8123093077197,298.4964414603653,298.1324626593409,0.0,0.0,-0.0,-4.7030191303246043e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065292.0,21065292.0,292.9147428428571,287.21261496697053,0.534620805,0.01296099999999889,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.123247762790969e-17,0.0,294.15,292.9039091471128,0.0008022368535042248,0.0,0.00045114342923376137,0.0,9.510702690034276e-05,0.0,9.031533630808668e-05,0.0,9.510631884554723e-05,0.0,7.024565415465604e-05,303.15,285.15,297.87819771182563,298.31760690614317,298.1686845593755,297.8168566463826,298.49952413790794,298.136173992327,0.0,0.0,-0.0,-4.7030557946631304e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065328.0,21065328.0,292.9209385142857,287.2167366608936,0.53454272,0.005766222222220563,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.057066794347796e-17,0.0,294.15,292.89241650556573,0.0008022385314497139,0.0,0.00045114529276774637,0.0,9.510741720967442e-05,0.0,9.031570910143042e-05,0.0,9.510671170033771e-05,0.0,7.024594269370257e-05,303.15,285.15,297.8819761791194,298.3206091119048,298.1720931616186,297.8210858754686,298.5023830413642,298.1396294738951,0.0,0.0,-0.0,-4.703094381432228e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065364.0,21065364.0,292.9273391,287.22097598404474,0.534460715,0.0014429999999983067,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.030892797987661e-17,0.0,294.15,292.8809224829933,0.000802240354975366,0.0,0.00045114723406897264,0.0,9.510782392135268e-05,0.0,9.031609746400875e-05,0.0,9.510712094937346e-05,0.0,7.024624334664553e-05,303.15,285.15,297.8855410813905,298.3234400667709,298.1753120944936,297.8250674619721,298.5050676288019,298.14288566668586,0.0,0.0,-0.0,-4.703134590623711e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065400.0,21065400.0,292.93392857142857,287.2253223227254,0.534375,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.953379620993393e-17,0.0,294.15,292.8694274481707,0.0008022423190408277,0.0,0.00045114925068184407,0.0,9.510824651697716e-05,0.0,9.031650090415323e-05,0.0,9.510754607498612e-05,0.0,7.024655573067038e-05,303.15,285.15,297.88892508875256,298.32612565833654,298.17836997118917,297.82883943778046,298.5076044167603,298.1459729145638,0.0,0.0,-0.0,-4.703176370983269e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065436.0,21065436.0,292.9406909,287.22976506637883,0.534285785,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.778262706747528e-17,0.0,294.15,292.85793096636945,0.0008022444886166215,0.0,0.0004511513766791194,0.0,9.510869218435731e-05,0.0,9.031692624347329e-05,0.0,9.510799426011223e-05,0.0,7.024688515417494e-05,303.15,285.15,297.8920204743795,298.3285780247171,298.1811699197376,297.8322777929678,298.50990461562424,298.14879016548525,0.0,0.0,-0.0,-4.703220433451301e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065472.0,21065472.0,292.9476100571428,287.23429360806756,0.53419328,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.7538874032716724e-17,0.0,294.15,292.8464339822436,0.0008022468294437323,0.0,0.00045115359395756025,0.0,9.510915710484858e-05,0.0,9.031736985760531e-05,0.0,9.510846168837716e-05,0.0,7.024722879695134e-05,303.15,285.15,297.89491470244826,298.3308664716542,298.18378875879995,297.8354842116635,298.51203897445373,298.15141862380386,0.0,0.0,-0.0,-4.703266400371377e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
