,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21065508.0,21065508.0,292.9546700142857,287.2388973449187,0.534097695,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.7296693560444306e-17,0.0,294.15,292.83493669088045,0.000802249275059448,0.0,0.00045115586709255586,0.0,9.510963380664889e-05,0.0,9.031782465441611e-05,0.0,9.510894089185804e-05,0.0,7.024758114074508e-05,303.15,285.15,297.89768582074583,298.33305459832826,298.18629675729636,297.8385486844637,298.514071837958,298.15393153975845,0.0,0.0,-0.0,-4.7033135327625014e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065544.0,21065544.0,292.9618547428571,287.2435656785363,0.53399924,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.530023529350037e-17,0.0,294.15,292.82343926468417,0.0008022519068142544,0.0,0.0004511582398925718,0.0,9.511013152898153e-05,0.0,9.031829940441943e-05,0.0,9.510944110589254e-05,0.0,7.024794900922131e-05,303.15,285.15,297.90027179386124,298.3350909934021,298.18863739364605,297.84140050909497,298.51595168831267,298.1562704756634,0.0,0.0,-0.0,-4.7033627444598376e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065580.0,21065580.0,292.96914821428567,287.248288015381,0.533898125,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.473364218719274e-17,0.0,294.15,292.8119424162907,0.0008022547539801324,0.0,0.0004511607276550009,0.0,9.511065349905904e-05,0.0,9.031879717027903e-05,0.0,9.510996555535023e-05,0.0,7.024833478575082e-05,303.15,285.15,297.9026584277384,298.3369623773985,298.1907966225118,297.84402436276264,298.517665688638,298.1584214958099,0.0,0.0,-0.0,-4.7034143546944294e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065616.0,21065616.0,292.9765344,287.2530537671175,0.53379456,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.450955955058238e-17,0.0,294.15,292.80044599981505,0.000802257719194201,0.0,0.00045116327841125556,0.0,9.51111887557376e-05,0.0,9.031930754771267e-05,0.0,9.511050328464413e-05,0.0,7.024873037503313e-05,303.15,285.15,297.9049399256039,298.3387465174175,298.19286000147906,297.84652808256186,298.519292051535,298.1604733157195,0.0,0.0,-0.0,-4.7034672793619253e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065652.0,21065652.0,292.98399727142856,287.25785235092854,0.533688755,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.287438174167063e-17,0.0,294.15,292.78895019979115,0.0008022608235540208,0.0,0.00045116590342927687,0.0,9.511173967562864e-05,0.0,9.031983279259847e-05,0.0,9.511105666918823e-05,0.0,7.024913753230407e-05,303.15,285.15,297.907101423624,298.34043077278886,298.1948137948477,297.84889503326514,298.52081829817405,298.16241186453993,0.0,0.0,-0.0,-4.703521753551402e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065688.0,21065688.0,292.9915208,287.26267318979694,0.53358092,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.234672525683169e-17,0.0,294.15,292.7774559140092,0.0008022641373716428,0.0,0.00045116864062041034,0.0,9.511231425418933e-05,0.0,9.03203804948324e-05,0.0,9.511163370113819e-05,0.0,7.024956216264651e-05,303.15,285.15,297.9091143425228,298.34198997485277,298.1966310750799,297.85109385707847,298.5222198294764,298.1642098158021,0.0,0.0,-0.0,-4.703578568108317e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065724.0,21065724.0,292.9990889571428,287.2675057127544,0.5334712650000001,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.081402973652494e-17,0.0,294.15,292.7659630344987,0.0008022675809977823,0.0,0.0004511714463291411,0.0,9.511290328602162e-05,0.0,9.032094191468849e-05,0.0,9.511222517740014e-05,0.0,7.024999746721833e-05,303.15,285.15,297.9110150788985,298.34345429271065,298.1983449804202,297.85316578252144,298.52352677761814,298.16590138243384,0.0,0.0,-0.0,-4.7036368125848764e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065760.0,21065760.0,293.0066857142857,287.2723393550979,0.53336,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.0123838703755534e-17,0.0,294.15,292.754472327706,0.0008022712352134873,0.0,0.0004511743654023024,0.0,9.511351622661123e-05,0.0,9.03215260302725e-05,0.0,9.511284055221185e-05,0.0,7.025045042968254e-05,303.15,285.15,297.9128047833354,298.3448237759129,298.1999560956797,297.855113577966,298.52473950731024,298.16748754804087,0.0,0.0,-0.0,-4.703697422232933e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065796.0,21065796.0,293.0142950428571,287.27716355857257,0.533247335,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.8789488303649953e-17,0.0,294.15,292.7429830182283,0.0008022749966352128,0.0,0.00045117734131770536,0.0,9.511414115711856e-05,0.0,9.032212152594852e-05,0.0,9.511346791003386e-05,0.0,7.025091224715923e-05,303.15,285.15,297.91451612124615,298.34612614256076,298.2014945775993,297.8569734150958,298.5258860426939,298.16899925983915,0.0,0.0,-0.0,-4.7037592182095986e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065832.0,21065832.0,293.0219009142857,287.28196777152283,0.5331334799999999,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.860375412665299e-17,0.0,294.15,292.73149687776504,0.0008022790015408665,0.0,0.0004511804484574341,0.0,9.511479376278872e-05,0.0,9.032274329290048e-05,0.0,9.511412293148065e-05,0.0,7.025139450424785e-05,303.15,285.15,297.9161190801149,298.3473342839418,298.2029319957521,297.8587139012158,298.52693972259925,298.1704077967248,0.0,0.0,-0.0,-4.7038237519722886e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065868.0,21065868.0,293.02948729999997,287.2867414490093,0.5330186450000001,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.8419218205913346e-17,0.0,294.15,292.7200123546772,0.000802283121557268,0.0,0.0004511836174258891,0.0,9.511545940854156e-05,0.0,9.032337743808706e-05,0.0,9.511479098714713e-05,0.0,7.025188639210302e-05,303.15,285.15,297.91766673695184,298.34849434514047,298.2043178444588,297.8603934873757,298.5279460214413,298.1717636870736,0.0,0.0,-0.0,-4.7038895759976534e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065904.0,21065904.0,293.03703817142855,287.29147405289433,0.53290304,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.707262104379029e-17,0.0,294.15,292.70853035321034,0.000802287382859204,0.0,0.0004511868615331538,0.0,9.511614090313172e-05,0.0,9.032402662638091e-05,0.0,9.511547488295475e-05,0.0,7.025238998497429e-05,303.15,285.15,297.9191345506842,298.34958462507876,298.2056290693548,297.8619852484287,298.5288840074967,298.1730435002087,0.0,0.0,-0.0,-4.7039569681422926e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065940.0,21065940.0,293.0445375,287.29615505189315,0.532786875,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.6638086816877797e-17,0.0,294.15,292.69705233670385,0.0008022918710509288,0.0,0.00045119022775222736,0.0,9.511684815145589e-05,0.0,9.032470026165565e-05,0.0,9.51161845213619e-05,0.0,7.025291259833762e-05,303.15,285.15,297.9205159985501,298.35059790186244,298.2068591096432,297.8634800083431,298.529747050288,298.1742400137374,0.0,0.0,-0.0,-4.7040269081555144e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21065976.0,21065976.0,293.05196925714284,287.3007739215927,0.53267036,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.6466232316390577e-17,0.0,294.15,292.68557730052885,0.0008022965181797977,0.0,0.0004511936794334962,0.0,9.511757342416807e-05,0.0,9.032539100661702e-05,0.0,9.511691217620076e-05,0.0,7.025344852364633e-05,303.15,285.15,297.9218382110642,298.35155809538173,298.2080333982882,297.86490776156666,298.530558433024,298.175379179865,0.0,0.0,-0.0,-4.7040986315541795e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066012.0,21066012.0,293.0593174142857,287.30532014443736,0.532553705,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.521217412692479e-17,0.0,294.15,292.67410510826556,0.0008023012898975907,0.0,0.0004511971974969375,0.0,9.511831269847626e-05,0.0,9.032609504154573e-05,0.0,9.511765382517909e-05,0.0,7.025399478973063e-05,303.15,285.15,297.9231052500053,298.3524687353582,298.20915570025664,297.86627333916005,298.53132182350214,298.1764649696565,0.0,0.0,-0.0,-4.70417174047185e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066048.0,21066048.0,293.0665659428571,287.30978320968165,0.53243712,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.4807501355296737e-17,0.0,294.15,292.66263681770585,0.0008023062395755494,0.0,0.00045120081111792355,0.0,9.511907212663584e-05,0.0,9.032681820730095e-05,0.0,9.511841561880704e-05,0.0,7.025455594044855e-05,303.15,285.15,297.92431055299414,298.35332306195073,298.2102196132673,297.8675693182751,298.5320312056656,298.1774907504306,0.0,0.0,-0.0,-4.7042468434893095e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066084.0,21066084.0,293.0736988142857,287.3141526133095,0.5323208150000001,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.4647456800180665e-17,0.0,294.15,292.6511735758069,0.0008023114162541668,0.0,0.00045120454712796774,0.0,9.511985736661088e-05,0.0,9.032756587550118e-05,0.0,9.511920321348193e-05,0.0,7.025513615459431e-05,303.15,285.15,297.9254516767124,298.35411775495675,298.2112226586637,297.8687920458843,298.53268346114976,298.17845351947335,0.0,0.0,-0.0,-4.7043245003150296e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066120.0,21066120.0,293.0807,287.3184178579203,0.532205,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.433045859090007e-17,0.0,294.15,292.63971302196467,0.0008023167137956492,0.0,0.00045120834830744347,0.0,9.512065635077965e-05,0.0,9.03283265907023e-05,0.0,9.512000454663626e-05,0.0,7.025572651957573e-05,303.15,285.15,297.92655862852007,298.35488069662114,298.21219329550195,297.8699757714044,298.53330530016905,298.17938273844334,0.0,0.0,-0.0,-4.704403517317621e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066156.0,21066156.0,293.0875534714286,287.32256845258235,0.532089885,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.3479578249117366e-17,0.0,294.15,292.62825667076504,0.000802322136320305,0.0,0.0004512122154783475,0.0,9.51214692554431e-05,0.0,9.032910051778245e-05,0.0,9.51208197915566e-05,0.0,7.02563271653027e-05,303.15,285.15,297.92761370285086,298.35559529753016,298.21311457114206,297.8711011803216,298.5338815333892,298.18026125704677,0.0,0.0,-0.0,-4.7044839119854825e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066192.0,21066192.0,293.0942432,287.3265939126521,0.53197568,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.3102714835478593e-17,0.0,294.15,292.61680724623096,0.000802327846973071,0.0,0.0004512162386694256,0.0,9.512231506336766e-05,0.0,9.03299056801564e-05,0.0,9.5121667927357e-05,0.0,7.025695211201171e-05,303.15,285.15,297.92860870286233,298.35625161609033,298.21397853943455,297.87215467182585,298.53440300331704,298.18107930670607,0.0,0.0,-0.0,-4.704567562084375e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066228.0,21066228.0,293.10075315714283,287.33048375956093,0.531862595,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.2953668639134106e-17,0.0,294.15,292.60536118427234,0.0008023336851405076,0.0,0.00045122033065756985,0.0,9.512317538049713e-05,0.0,9.033072461578233e-05,0.0,9.512253056638475e-05,0.0,7.025758777456435e-05,303.15,285.15,297.9295745437842,298.3568796450872,298.2148146917255,297.87317325504426,298.53489789189695,298.1818680055076,0.0,0.0,-0.0,-4.7046526481727455e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066264.0,21066264.0,293.1070673142857,287.33422752056794,0.53175084,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.1866047409520574e-17,0.0,294.15,292.59391977518254,0.0008023396439494867,0.0,0.0004512244864777425,0.0,9.51240491623622e-05,0.0,9.033155633093625e-05,0.0,9.512340666195168e-05,0.0,7.025823338129438e-05,303.15,285.15,297.93050010702416,298.35746866381055,298.2156123089921,297.8741444249944,298.53535658203316,298.1826164173709,0.0,0.0,-0.0,-4.704739066983272e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066300.0,21066300.0,293.11316964285714,287.33781472847966,0.531640625,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.1169750378625685e-17,0.0,294.15,292.5824840271122,0.0008023458149380249,0.0,0.0004512287572579896,0.0,9.512494718817209e-05,0.0,9.033241106112604e-05,0.0,9.512430699244876e-05,0.0,7.0258896893606e-05,303.15,285.15,297.931387345503,298.358019088935,298.21637314070244,297.87506990653657,298.5357798459146,298.1833258655183,0.0,0.0,-0.0,-4.7048278848294254e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066336.0,21066336.0,293.1190441142857,287.3412349213363,0.53153216,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.0429405745567407e-17,0.0,294.15,292.57105287494244,0.0008023521309227068,0.0,0.00045123310592314145,0.0,9.512586164054697e-05,0.0,9.033328138404323e-05,0.0,9.512522374199598e-05,0.0,7.025957253776114e-05,303.15,285.15,297.93224151328724,298.3585365686106,298.21710223560467,297.8759558236106,298.5361725834646,298.1840017449155,0.0,0.0,-0.0,-4.704918328473761e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066372.0,21066372.0,293.12467469999996,287.3444776420643,0.531425655,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.8964014245990756e-17,0.0,294.15,292.5596270723487,0.0008023586636564649,0.0,0.0004512375725820763,0.0,9.512680097548561e-05,0.0,9.033417532922197e-05,0.0,9.512616536601467e-05,0.0,7.026026655927314e-05,303.15,285.15,297.93306393665705,298.3590211289814,298.21780081731856,297.87680370128885,298.5365354499392,298.18464500683706,0.0,0.0,-0.0,-4.705011234444477e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066408.0,21066408.0,293.13004537142854,287.34753243809575,0.53132132,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.8360128844755306e-17,0.0,294.15,292.54820589757384,0.0008023653350847881,0.0,0.0004512421139146976,0.0,9.512775605937239e-05,0.0,9.033508422419849e-05,0.0,9.512712273212103e-05,0.0,7.026097221220947e-05,303.15,285.15,297.9338595074713,298.35947780447236,298.21847349082134,297.8776199082435,298.5368733601786,298.18526081423744,0.0,0.0,-0.0,-4.705105699289301e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066444.0,21066444.0,293.1351401,287.35038886095396,0.531219365,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.8241679243130866e-17,0.0,294.15,292.53678954931127,0.0008023722090006605,0.0,0.00045124676578172854,0.0,9.51287344521603e-05,0.0,9.033601524800912e-05,0.0,9.51281034001756e-05,0.0,7.026169508031624e-05,303.15,285.15,297.934629492179,298.3599071222413,298.2191214675864,297.8784056163053,298.5371867605975,298.1858500917819,0.0,0.0,-0.0,-4.70520247091173e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066480.0,21066480.0,293.13994285714284,287.3530364658052,0.53112,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.7890895785790756e-17,0.0,294.15,292.5253782081658,0.0008023792581567353,0.0,0.00045125151283298767,0.0,9.512973291789181e-05,0.0,9.033696532767611e-05,0.0,9.512910413418029e-05,0.0,7.026243277352214e-05,303.15,285.15,297.9353747009359,298.36030946464183,298.2197455009389,297.8791616597231,298.53747605544396,298.1864134763368,0.0,0.0,-0.0,-4.7053012292675633e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066516.0,21066516.0,293.1444376142857,287.35546481097805,0.5310234349999999,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.7153832820607878e-17,0.0,294.15,292.5139738986142,0.0008023865010992889,0.0,0.00045125636421352217,0.0,9.513075338709383e-05,0.0,9.033793629424537e-05,0.0,9.513012686201818e-05,0.0,7.026318671743992e-05,303.15,285.15,297.9360861411875,298.36067489469787,298.2203367662752,297.87987802287466,298.5377330496745,298.1869417749419,0.0,0.0,-0.0,-4.705402165410234e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066552.0,21066552.0,293.14860834285713,287.35766345744736,0.53092988,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.6933212318845134e-17,0.0,294.15,292.5025743011487,0.0008023939185401658,0.0,0.0004512613107494483,0.0,9.513179392238281e-05,0.0,9.033892631081538e-05,0.0,9.51311696497271e-05,0.0,7.026395548147144e-05,303.15,285.15,297.9367771353025,298.3610171937629,298.2209081009819,297.8805703704281,298.53796995722166,298.18744855153943,0.0,0.0,-0.0,-4.7055050877344626e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066588.0,21066588.0,293.1524390142857,287.3596219682863,0.530839545,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.6661422590314132e-17,0.0,294.15,292.49118096239266,0.0008024014976794921,0.0,0.00045126634439453126,0.0,9.513285282925524e-05,0.0,9.033993376677999e-05,0.0,9.513223080106654e-05,0.0,7.026473781388596e-05,303.15,285.15,297.9374431671625,298.3613305367094,298.22145502830426,297.8812331456259,298.53818170245836,298.18792871605206,0.0,0.0,-0.0,-4.705609828679987e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066624.0,21066624.0,293.15591359999996,287.36132990808363,0.53075264,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.5871948924483965e-17,0.0,294.15,292.47979868217726,0.000802409317417445,0.0,0.0004512715068579203,0.0,9.513393890603633e-05,0.0,9.034096701256398e-05,0.0,9.51333191088137e-05,0.0,7.026554021253446e-05,303.15,285.15,297.9380691030869,298.3615965681182,298.22196242480874,297.8818488414438,298.5383530052596,298.18836598854347,0.0,0.0,-0.0,-4.705717258741194e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066660.0,21066660.0,293.15901607142854,287.3627768423277,0.530669375,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.561719320488299e-17,0.0,294.15,292.46842240148493,0.0008024172699484048,0.0,0.00045127674058573463,0.0,9.51350400133042e-05,0.0,9.0342014525666e-05,0.0,9.513442243993637e-05,0.0,7.02663537119287e-05,303.15,285.15,297.93867449257976,298.361837968045,298.2224494587152,297.88244055799834,298.53850347096886,298.1887811896615,0.0,0.0,-0.0,-4.70582617702731e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066696.0,21066696.0,293.16173039999995,287.36395233675705,0.53058996,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.5516439537561165e-17,0.0,294.15,292.4570541183163,0.0008024254509851784,0.0,0.00045128209848603693,0.0,9.51361673066882e-05,0.0,9.034308689806368e-05,0.0,9.513555194807384e-05,0.0,7.026718655137698e-05,303.15,285.15,297.9392557050339,298.3620489723071,298.2229124473768,297.8830037109095,298.53862846921345,298.18916986096815,0.0,0.0,-0.0,-4.705937687237938e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066732.0,21066732.0,293.1640405571428,287.364845956677,0.530514605,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.478121898025582e-17,0.0,294.15,292.4456931464664,0.0008024337987922016,0.0,0.00045128754627274745,0.0,9.513731355734569e-05,0.0,9.034417726586196e-05,0.0,9.513670040531897e-05,0.0,7.026803339177548e-05,303.15,285.15,297.9398153927776,298.3622328397498,298.2233538946196,297.8835417489413,298.5387310454077,298.1895349842992,0.0,0.0,-0.0,-4.706051074294495e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066768.0,21066768.0,293.1659305142857,287.365447266243,0.5304435200000001,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.4685858565601922e-17,0.0,294.15,292.4343389057881,0.0008024422857432639,0.0,0.00045129306878520596,0.0,9.513847556844143e-05,0.0,9.03452825939352e-05,0.0,9.513786461562699e-05,0.0,7.026889187203267e-05,303.15,285.15,297.94035589055636,298.3623924287183,298.22377598796453,297.88405774667876,298.5388139107465,298.1898791929329,0.0,0.0,-0.0,-4.706166021986528e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066804.0,21066804.0,293.1673842428571,287.36574582770976,0.5303769150000001,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.445014041374555e-17,0.0,294.15,292.4229968813102,0.0008024510863610607,0.0,0.00045129876177585186,0.0,9.513967353085851e-05,0.0,9.034642205169446e-05,0.0,9.51390647647336e-05,0.0,7.02697769045445e-05,303.15,285.15,297.94086734919875,298.3625116308265,298.2241687624175,297.8845392747477,298.53886453071607,298.1901903095813,0.0,0.0,-0.0,-4.7062845279743705e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066840.0,21066840.0,293.1683857142857,287.36573120064793,0.530315,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.426429289721894e-17,0.0,294.15,292.4116609710834,0.000802460043962594,0.0,0.0004513045400956778,0.0,9.514088948790522e-05,0.0,9.034757859232892e-05,0.0,9.51402829022308e-05,0.0,7.027067522719626e-05,303.15,285.15,297.94136427321007,298.3626106191215,298.22454686233016,297.8850035502782,298.5388990117661,298.1904848633412,0.0,0.0,-0.0,-4.706404815799709e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066876.0,21066876.0,293.1689189,287.365392941126,0.530257985,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.37654446584844e-17,0.0,294.15,292.40033335874153,0.000802469097254167,0.0,0.00045131036816132354,0.0,9.514211594044708e-05,0.0,9.034874509257814e-05,0.0,9.514151152672944e-05,0.0,7.027158130092438e-05,303.15,285.15,297.9418404336241,298.36268243724953,298.2249035007985,297.88544447963375,298.5389121091389,298.190756592089,0.0,0.0,-0.0,-4.7065261435969465e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066912.0,21066912.0,293.1689677714285,287.3647206008594,0.53020608,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.2986498145142477e-17,0.0,294.15,292.3890122792314,0.0008024783763665915,0.0,0.0004513163202578115,0.0,9.514336854648442e-05,0.0,9.034993642347275e-05,0.0,9.514276629838231e-05,0.0,7.027250669089263e-05,303.15,285.15,297.9423027711053,298.36273361671607,298.22524602062686,297.88586905208973,298.53890928728146,298.19101214956385,0.0,0.0,-0.0,-4.706650060576508e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066948.0,21066948.0,293.16851629999996,287.3637037263263,0.530159495,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.2902716296725435e-17,0.0,294.15,292.3776985880438,0.0008024878591864124,0.0,0.0004513223835063294,0.0,9.514464459191002e-05,0.0,9.035115000687441e-05,0.0,9.514404450218493e-05,0.0,7.027344939237976e-05,303.15,285.15,297.94274902472466,298.36276125574443,298.2255721007235,297.8862746928426,298.5388881065984,298.1912490361267,0.0,0.0,-0.0,-4.7067762983112634e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21066984.0,21066984.0,293.16754845714286,287.36233185784937,0.53011844,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.2172589074443544e-17,0.0,294.15,292.3663958565591,0.0008024975960966062,0.0,0.00045132858482668147,0.0,9.514594975475284e-05,0.0,9.03523912322314e-05,0.0,9.514535181314739e-05,0.0,7.027441359885267e-05,303.15,285.15,297.9431732260365,298.36275483007375,298.2258753826272,297.8866546707802,298.53884165873643,298.1914599536508,0.0,0.0,-0.0,-4.706905418698819e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21067020.0,21067020.0,293.1660482142857,287.36059452864464,0.530083125,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.197721063013144e-17,0.0,294.15,292.35509718872845,0.00080250743438657,0.0,0.0004513348413773506,0.0,9.514726656457701e-05,0.0,9.035364351465352e-05,0.0,9.514667076730754e-05,0.0,7.027538640736299e-05,303.15,285.15,297.94358911594117,298.36273565705676,298.2261700175867,297.88702511371065,298.5387857930161,298.1916611394623,0.0,0.0,-0.0,-4.7070356932573936e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21067056.0,21067056.0,293.16399954285714,287.3584812638375,0.53005376,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.1899940157810308e-17,0.0,294.15,292.3438153412794,0.0008025176682230549,0.0,0.0004513413134166819,0.0,9.514862881683243e-05,0.0,9.035493893774705e-05,0.0,9.514803514900155e-05,0.0,7.027639277798871e-05,303.15,285.15,297.9439748922855,298.3626675085232,298.2264335723049,297.8873592685966,298.5386933369607,298.1918257157342,0.0,0.0,-0.0,-4.7071704659417675e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21067092.0,21067092.0,293.1613864142857,287.3559815794445,0.5300305550000001,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.1336081379928546e-17,0.0,294.15,292.33254091734494,0.0008025280009326545,0.0,0.0004513478379625416,0.0,9.51500021446306e-05,0.0,9.035624487292001e-05,0.0,9.514941059968673e-05,0.0,7.027740732830876e-05,303.15,285.15,297.9443469566717,298.36257766493475,298.22668268864777,297.88767738697646,298.5385848906892,298.191973917584,0.0,0.0,-0.0,-4.70730633645939e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21067128.0,21067128.0,293.1581928,287.35308498132315,0.53001372,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.1262947126090326e-17,0.0,294.15,292.3212716038818,0.0008025384439896254,0.0,0.00045135442239415123,0.0,9.515138810165708e-05,0.0,9.035756279722614e-05,0.0,9.515079867498942e-05,0.0,7.027843120606662e-05,303.15,285.15,297.94470902801936,298.3624727800661,298.2269209180251,297.8879844385684,298.53846564397725,298.1921105617313,0.0,0.0,-0.0,-4.70744345858097e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21067164.0,21067164.0,293.15440267142856,287.349780964088,0.530003465,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.1082169061998353e-17,0.0,294.15,292.3100118414808,0.0008025491311177353,0.0,0.0004513611403802622,0.0,9.515280222152373e-05,0.0,9.035890745891235e-05,0.0,9.51522149051452e-05,0.0,7.027947588399296e-05,303.15,285.15,297.9450555597034,298.3623423295212,298.22714307209316,297.88827265359055,298.53832620980927,298.1922279649436,0.0,0.0,-0.0,-4.7075833694016995e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.0939638018082595e-17,0.0,294.15,292.2987631782956,0.000802560101862237,0.0,0.00045136801355709924,0.0,9.515424906670317e-05,0.0,9.03602831895144e-05,0.0,9.515366385132371e-05,0.0,7.028054473178253e-05,303.15,285.15,297.94538403302346,298.362182169336,298.22734654529165,297.8885389789109,298.53816331597477,298.19232300850734,0.0,0.0,-0.0,-4.707726520507668e-08,298.7967763193156,299.5244043659972,299.51629181698263,298.4357015803974,299.69131514406627,0.0,0.0,0.49105474702626756,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.0939638018082595e-17,0.0,294.15,292.2987631782956,0.000802560101862237,0.0,0.00045136801355709924,0.0,9.515424906670317e-05,0.0,9.03602831895144e-05,0.0,9.515366385132371e-05,0.0,7.028054473178253e-05,303.15,285.15,297.94538403302346,298.362182169336,298.22734654529165,297.8885389789109,298.53816331597477,298.19232300850734,0.0,0.0,-0.0,-4.707726520507668e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067236.0,21067236.0,293.1452007285714,287.34205365026406,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.0557059000879582e-17,0.0,294.15,292.28752551574263,0.0008025712591442684,0.0,0.000451374987316603,0.0,9.515571712511807e-05,0.0,9.036167905693478e-05,0.0,9.515513400150642e-05,0.0,7.028162924666018e-05,303.15,285.15,297.94569365380903,298.3619912711755,298.22752935196394,297.88878366821706,298.53797867822914,298.1923953246789,0.0,0.0,-0.0,-4.7078717729097896e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067272.0,21067272.0,293.1402344,287.33790886664457,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.038761092771383e-17,0.0,294.15,292.2762904428757,0.0008025824923314356,0.0,0.00045138200284113825,0.0,9.515719399008429e-05,0.0,9.036308328558854e-05,0.0,9.515661295624692e-05,0.0,7.028272026582465e-05,303.15,285.15,297.94599956771947,298.3617947215171,298.227708342577,297.8890238433317,298.5377886927286,298.19246303357477,0.0,0.0,-0.0,-4.708017898995091e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067308.0,21067308.0,293.13510538571427,287.33362830721995,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.0320595691240212e-17,0.0,294.15,292.2650738171821,0.0008025940111612614,0.0,0.0004513891723097183,0.0,9.515870332266516e-05,0.0,9.036451833412752e-05,0.0,9.515812436419514e-05,0.0,7.028383526399892e-05,303.15,285.15,297.94627910430023,298.3615579709099,298.22786018346216,297.889231886946,298.53756061853295,298.19249795283025,0.0,0.0,-0.0,-4.7081672402252445e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067344.0,21067344.0,293.1298180571428,287.3292156200721,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.831571511597168e-18,0.0,294.15,292.2538666879892,0.0008026056581408477,0.0,0.00045139641033353534,0.0,9.516022711500996e-05,0.0,9.036596710767023e-05,0.0,9.515965022439026e-05,0.0,7.028496094134389e-05,303.15,285.15,297.9465440241189,298.36129864453386,298.227996451926,297.88942296411443,298.537313463091,298.19251510955684,0.0,0.0,-0.0,-4.708318014737455e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067380.0,21067380.0,293.1243767857143,287.3246744532806,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.768143540108638e-18,0.0,294.15,292.2426621834244,0.0008026173613051045,0.0,0.00045140367898163775,0.0,9.51617573653897e-05,0.0,9.0367422012168e-05,0.0,9.516118254054341e-05,0.0,7.028609138836103e-05,303.15,285.15,297.9468046711123,298.361032657592,298.22812805852277,297.8896092570977,298.53706115107997,298.19252715908095,0.0,0.0,-0.0,-4.7084694307447406e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067416.0,21067416.0,293.11878594285713,287.3200084549235,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.611358103829464e-18,0.0,294.15,292.23147211571205,0.0008026291800099544,0.0,0.00045141100767692917,0.0,9.516330028500548e-05,0.0,9.0368888938754e-05,0.0,9.51627275153473e-05,0.0,7.028723119176025e-05,303.15,285.15,297.9470469048743,298.3607401533121,298.22823943140446,297.88977317546454,298.5367807160139,298.19251607621385,0.0,0.0,-0.0,-4.70862210296849e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067452.0,21067452.0,293.11304989999996,287.3152212730775,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.155939962028787e-18,0.0,294.15,292.22029610581865,0.0008026411162600789,0.0,0.00045141839763363347,0.0,9.516485612963733e-05,0.0,9.037036813048541e-05,0.0,9.516428540477455e-05,0.0,7.028838054047924e-05,303.15,285.15,297.9472706531138,298.36042086845305,298.22833040944346,297.8899150375696,298.5364729486541,298.19248198344684,0.0,0.0,-0.0,-4.708776056781254e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067488.0,21067488.0,293.1071730285714,287.310316555819,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.096870799161261e-18,0.0,294.15,292.2091261833019,0.0008026531142677758,0.0,0.00045142582016794987,0.0,9.516641884661239e-05,0.0,9.037185384448091e-05,0.0,9.516585016194398e-05,0.0,7.028953496462138e-05,303.15,285.15,297.94748552461823,298.36008848206234,298.2284114683081,297.89004692708767,298.53615342690284,298.1924371657958,0.0,0.0,-0.0,-4.708930693234223e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067524.0,21067524.0,293.1011597,287.30529795122374,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-8.665830778510671e-18,0.0,294.15,292.19796817261505,0.0008026651513191397,0.0,0.0004514332607179851,0.0,9.516798536995239e-05,0.0,9.037334316597625e-05,0.0,9.516741871703796e-05,0.0,7.029069219927647e-05,303.15,285.15,297.94768599744265,298.35973585394737,298.2284760054843,297.8901614554573,298.53581179458195,298.19237422138275,0.0,0.0,-0.0,-4.70908570895391e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067560.0,21067560.0,293.0950142857143,287.3001691073679,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-8.554376973723134e-18,0.0,294.15,292.18681614127803,0.0008026772174555795,0.0,0.000451440715656608,0.0,9.516955493078531e-05,0.0,9.037483536839861e-05,0.0,9.516899030541473e-05,0.0,7.029185167698692e-05,303.15,285.15,297.9478792419209,298.35937306430867,298.22853224859773,297.89026726862346,298.5354590623221,298.1923021771546,0.0,0.0,-0.0,-4.70924102784985e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067596.0,21067596.0,293.08874115714286,287.29493367232834,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-8.255214868909297e-18,0.0,294.15,292.1756823110213,0.000802689312792867,0.0,0.00045144818114721167,0.0,9.517112672869275e-05,0.0,9.037632968458316e-05,0.0,9.517056411827266e-05,0.0,7.029301280571702e-05,303.15,285.15,297.94805118696576,298.35898066862006,298.22856321387866,297.8903483792089,298.53507435605616,298.1922035609459,0.0,0.0,-0.0,-4.70939657075504e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067632.0,21067632.0,293.08234468571425,287.28959529418313,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-8.201956696223555e-18,0.0,294.15,292.16454850306246,0.0008027014133095645,0.0,0.00045145564956355314,0.0,9.517269914333227e-05,0.0,9.037782458647163e-05,0.0,9.517213854791036e-05,0.0,7.029417438996815e-05,303.15,285.15,297.94822310529133,298.3585882364566,298.2285941478915,297.89042945883233,298.5346896095957,298.1921049116135,0.0,0.0,-0.0,-4.7095521772660314e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067668.0,21067668.0,293.07582924285714,287.2841576210122,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-8.070309638245738e-18,0.0,294.15,292.15343313412484,0.0008027134859355913,0.0,0.00045146309664538466,0.0,9.517426707254832e-05,0.0,9.037931521865689e-05,0.0,9.517370847998348e-05,0.0,7.029533266007068e-05,303.15,285.15,297.9483761129932,298.3581702279373,298.2286032239431,297.89048777557963,298.5342746571688,298.1919823995244,0.0,0.0,-0.0,-4.709707342470482e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067704.0,21067704.0,293.06919919999996,287.27862430089726,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.687911502675114e-18,0.0,294.15,292.1423338099747,0.0008027255780195363,0.0,0.00045147054965586275,0.0,9.517583626237673e-05,0.0,9.038080703885762e-05,0.0,9.517527966188475e-05,0.0,7.029649186016454e-05,303.15,285.15,297.9485114172886,298.3577278340064,298.22859122311365,297.890525615017,298.53383298720183,298.19183781532547,0.0,0.0,-0.0,-4.7098626350397146e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067740.0,21067740.0,293.0624589285714,287.2729989819234,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.638313263876483e-18,0.0,294.15,292.13123739184624,0.0008027376601400662,0.0,0.00045147799613773934,0.0,9.517740407785241e-05,0.0,9.038229755229315e-05,0.0,9.517684946748036e-05,0.0,7.029765004496829e-05,303.15,285.15,297.94864311579715,298.3572803424584,298.22857474662516,297.8905595316692,298.53338633904974,298.19168881511996,0.0,0.0,-0.0,-4.710017794151666e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067776.0,21067776.0,293.05561279999995,287.2672853121784,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.515713071465659e-18,0.0,294.15,292.1201472619563,0.0008027497143394131,0.0,0.00045148542509645267,0.0,9.517896820314444e-05,0.0,9.038378455814907e-05,0.0,9.517841557898792e-05,0.0,7.029880550381935e-05,303.15,285.15,297.94876900125337,298.35682515231184,298.22855157512527,297.89058646694474,298.5329302723195,298.19153249359096,0.0,0.0,-0.0,-4.710172590596611e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067812.0,21067812.0,293.04866518571424,287.26148693975404,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.159593567401998e-18,0.0,294.15,292.10908236853226,0.0008027616826817809,0.0,0.00045149279835367907,0.0,9.518052060189609e-05,0.0,9.038526041472074e-05,0.0,9.517996994796962e-05,0.0,7.029995229986806e-05,303.15,285.15,297.94887093431726,298.3563379637648,298.22850048596166,297.8905850519161,298.5324361068795,298.19134610856787,0.0,0.0,-0.0,-4.7103262289883936e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067848.0,21067848.0,293.0416204571428,287.2556075127464,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.113403749616819e-18,0.0,294.15,292.09802459673915,0.0008027736309805006,0.0,0.0004515001581711015,0.0,9.518207017201754e-05,0.0,9.038673358124638e-05,0.0,9.518152148368327e-05,0.0,7.030109700623019e-05,303.15,285.15,297.94896503517725,298.3558398535103,298.2284397143996,297.89057506541036,298.53193067854875,298.1911500694093,0.0,0.0,-0.0,-4.7104795899297535e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067884.0,21067884.0,293.03448298571425,287.2496506792564,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.067511923504901e-18,0.0,294.15,292.086966824946,0.0008027855792361897,0.0,0.00045150751798339616,0.0,9.518361974099358e-05,0.0,9.038820674673859e-05,0.0,9.518307301831588e-05,0.0,7.030224171175286e-05,303.15,285.15,297.94905913588093,298.3553417439101,298.2283789429429,297.8905650789204,298.5314252510105,298.19095403053296,0.0,0.0,-0.0,-4.710632953253926e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067920.0,21067920.0,293.02725714285714,287.2436200873901,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.9092095724231806e-18,0.0,294.15,292.0759305038634,0.0008027973978663775,0.0,0.00045151479892629407,0.0,9.518515269627566e-05,0.0,9.038966412458988e-05,0.0,9.518460792635593e-05,0.0,7.03033741451509e-05,303.15,285.15,297.9491353419457,298.35482043185084,298.2282977016685,297.8905336360355,298.5308906016464,298.1907355426294,0.0,0.0,-0.0,-4.710784674668982e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067956.0,21067956.0,293.01994729999996,287.2375193852597,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.667581960659606e-18,0.0,294.15,292.0649128146045,0.000802809159100722,0.0,0.0004515220422552399,0.0,9.518667773362636e-05,0.0,9.039111397366049e-05,0.0,9.518613490493433e-05,0.0,7.030450072922358e-05,303.15,285.15,297.9491941374911,298.3542755261991,298.2281955216698,297.89048257433177,298.53032948594307,298.190495449127,0.0,0.0,-0.0,-4.710935614827765e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21067992.0,21067992.0,293.0125578285714,287.2313522209839,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.624566335131247e-18,0.0,294.15,292.05389515519477,0.0008028208977615965,0.0,0.000451529272898253,0.0,9.518820009657447e-05,0.0,9.039256128310372e-05,0.0,9.518765920916952e-05,0.0,7.030562533799762e-05,303.15,285.15,297.94925290681016,298.35373058646775,298.22809331103605,297.8904314824448,298.5297683290738,298.1902553231666,0.0,0.0,-0.0,-4.711086292678024e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068028.0,21068028.0,293.00509309999995,287.2251222426882,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.518237479627724e-18,0.0,294.15,292.0428844754567,0.0008028325897123204,0.0,0.0004515364754308463,0.0,9.518971653749825e-05,0.0,9.039400296549259e-05,0.0,9.5189177587399e-05,0.0,7.03067455723813e-05,303.15,285.15,297.9493064395669,298.3531790285357,298.22798515780346,297.89037411493985,298.5291986080207,298.1900086697733,0.0,0.0,-0.0,-4.71123638675187e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068064.0,21068064.0,292.99755748571425,287.2188330985057,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.209381689559424e-18,0.0,294.15,292.0319044599308,0.0008028441131290337,0.0,0.00045154357491806866,0.0,9.519121127319798e-05,0.0,9.03954240209439e-05,0.0,9.519067424245736e-05,0.0,7.030784977354206e-05,303.15,285.15,297.9493356431624,298.35259585430356,298.22784869196437,297.8902884409141,298.52859021857364,298.18973176978363,0.0,0.0,-0.0,-4.711384334724968e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
