,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21068100.0,21068100.0,292.98995535714283,287.2124884365776,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.129521000795963e-18,0.0,294.15,292.0209279777567,0.0008028556064054959,0.0,0.0004515506564739288,0.0,9.519270223084802e-05,0.0,9.039684148690442e-05,0.0,9.519216711737454e-05,0.0,7.030895118403631e-05,303.15,285.15,297.94936153252235,298.35200805787406,298.22770811299677,297.8901992217322,298.5279769722449,298.18945077947404,0.0,0.0,-0.0,-4.711531911040632e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068136.0,21068136.0,292.9822910857143,287.2060919050537,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.9151605149614635e-18,0.0,294.15,292.00997260413305,0.0008028670208401626,0.0,0.0004515576882154341,0.0,9.51941826990127e-05,0.0,9.039824898170857e-05,0.0,9.519364949084227e-05,0.0,7.031004484582021e-05,303.15,285.15,297.94937233805183,298.3514013857972,298.2275504675923,297.89009200279395,298.5273401669271,298.18915127223244,0.0,0.0,-0.0,-4.711678451347311e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068172.0,21068172.0,292.9745690428571,287.199647152093,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.634880519036311e-18,0.0,294.15,291.9990180150988,0.0008028784104867768,0.0,0.00045156470582930175,0.0,9.519566018927774e-05,0.0,9.03996536483137e-05,0.0,9.519512888603853e-05,0.0,7.031113630809991e-05,303.15,285.15,297.9493824577993,298.35079368794993,298.2273918395091,297.8899842398478,298.5267024685996,298.18885093874115,0.0,0.0,-0.0,-4.711824699143009e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068208.0,21068208.0,292.96679359999996,287.1931578258642,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.5985273235699385e-18,0.0,294.15,291.9880649499826,0.0008028897449969569,0.0,0.0004515716920550338,0.0,9.519713106332976e-05,0.0,9.040105203135063e-05,0.0,9.519660166424818e-05,0.0,7.031222288358881e-05,303.15,285.15,297.94939123952577,298.35018398010106,298.22723128359314,297.88987542914674,298.5260630371684,298.18854899390703,0.0,0.0,-0.0,-4.7119702942428695e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068244.0,21068244.0,292.9589691285714,287.18662757454626,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.508667101374941e-18,0.0,294.15,291.9771317097847,0.0008029009345913053,0.0,0.00045157859178982304,0.0,9.519858371497401e-05,0.0,9.040243310076163e-05,0.0,9.519805620915408e-05,0.0,7.031329599896551e-05,303.15,285.15,297.9493866287308,298.3495576713986,298.227055415032,297.8897508207911,298.5254012289812,298.18823035298675,0.0,0.0,-0.0,-4.7121140876912584e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068280.0,21068280.0,292.9511,287.18006004632895,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.437818509537832e-18,0.0,294.15,291.9662114120281,0.0008029120295981456,0.0,0.00045158543507628425,0.0,9.520002447374372e-05,0.0,9.040380287042991e-05,0.0,9.519949885409128e-05,0.0,7.031436032958681e-05,303.15,285.15,297.9493732748237,298.348920525293,298.2268695499292,297.88961589922843,298.5247248127581,298.1879008124065,0.0,0.0,-0.0,-4.712256705997867e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068316.0,21068316.0,292.94319058571426,287.17345888941315,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.247648116544156e-18,0.0,294.15,291.95529898304085,0.000802923099636621,0.0,0.0004515922622543969,0.0,9.520146184118187e-05,0.0,9.040516941581619e-05,0.0,9.520093810319991e-05,0.0,7.031542215492653e-05,303.15,285.15,297.94935348087654,298.34827425884794,298.22667551892243,297.889474377143,298.5240386016435,298.18756324748665,0.0,0.0,-0.0,-4.7123989907423464e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068352.0,21068352.0,292.9352452571428,287.1668277520118,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.1634197474570635e-18,0.0,294.15,291.9443994084475,0.0008029340671155789,0.0,0.0004515990286725818,0.0,9.520288640646898e-05,0.0,9.040652379827614e-05,0.0,9.520236454340413e-05,0.0,7.031647452395691e-05,303.15,285.15,297.94932598176024,298.34761892380465,298.22647283350176,297.8893236902756,298.52333997174514,298.1872162802175,0.0,0.0,-0.0,-4.71254001024418e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068388.0,21068388.0,292.9272683857143,287.1601702823501,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.130108161395903e-18,0.0,294.15,291.93352336049566,0.0008029448974989985,0.0,0.00045160571233830607,0.0,9.520429353900932e-05,0.0,9.040786161568856e-05,0.0,9.520377353842045e-05,0.0,7.031751401595939e-05,303.15,285.15,297.949284383555,298.3469469968681,298.22625431338736,297.8891562319888,298.52261861895283,298.18685210895046,0.0,0.0,-0.0,-4.7126793060322926e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068424.0,21068424.0,292.9192643428571,287.153490128666,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.8870265593100785e-18,0.0,294.15,291.92265256823333,0.0008029557516722281,0.0,0.00045161240802664237,0.0,9.520570320903738e-05,0.0,9.040920184024787e-05,0.0,9.520518506794419e-05,0.0,7.031855538183969e-05,303.15,285.15,297.94923853502945,298.3462689398883,298.22603033800226,297.88898444130535,298.5218909035647,298.1864826315581,0.0,0.0,-0.0,-4.7128188551111046e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068460.0,21068460.0,292.91123749999997,287.1467909392109,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.808586414766419e-18,0.0,294.15,291.91178353760836,0.0008029665563378539,0.0,0.00045161907542058406,0.0,9.520710691521041e-05,0.0,9.041053640059805e-05,0.0,9.520659063267814e-05,0.0,7.031959234274225e-05,303.15,285.15,297.9491911549177,298.345588559786,298.2258043079434,297.8888111926857,298.5211609698581,298.1861112370381,0.0,0.0,-0.0,-4.712957815809194e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068496.0,21068496.0,292.9031922285714,287.14007636224983,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.777564021077255e-18,0.0,294.15,291.90094235194664,0.0008029771854114634,0.0,0.0004516256375619335,0.0,9.520848844726662e-05,0.0,9.041184989176113e-05,0.0,9.520797400893289e-05,0.0,7.032061292446254e-05,303.15,285.15,297.9491281932629,298.34489049028247,298.2255608810573,297.8886194290291,298.5204060251835,298.18572100376304,0.0,0.0,-0.0,-4.713094583239107e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068532.0,21068532.0,292.89513289999996,287.13335004606216,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.5511871339289244e-18,0.0,294.15,291.8901100276761,0.0008029877800501172,0.0,0.0004516321782449954,0.0,9.520986546027943e-05,0.0,9.041315908764031e-05,0.0,9.520935286152929e-05,0.0,7.03216301679652e-05,303.15,285.15,297.9490598808532,298.34418583947325,298.2253111907553,297.88842163371027,298.51964270743724,298.1853242504459,0.0,0.0,-0.0,-4.713230905252358e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068568.0,21068568.0,292.88706388571427,287.126615638942,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.521825340910454e-18,0.0,294.15,291.87928133898964,0.0008029983407658963,0.0,0.0004516386989443264,0.0,9.521123826244305e-05,0.0,9.041446428314659e-05,0.0,9.521072750132117e-05,0.0,7.032264430115089e-05,303.15,285.15,297.94898874930095,298.3434769735194,298.22505777333805,297.88822114215566,298.51887529509787,298.1849239866824,0.0,0.0,-0.0,-4.7133668123326446e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068604.0,21068604.0,292.87898955714286,287.1198767891984,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.4492469276283555e-18,0.0,294.15,291.86847542781265,0.0008030087737097671,0.0,0.0004516451426738545,0.0,9.521259484983379e-05,0.0,9.041575407113173e-05,0.0,9.521208591497709e-05,0.0,7.032364645700926e-05,303.15,285.15,297.94890616597877,298.34275590545167,298.22479170489663,297.8880070003221,298.5180900569854,298.18451016672697,0.0,0.0,-0.0,-4.713501115987033e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068640.0,21068640.0,292.87091428571426,287.1131371451561,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.392023851018883e-18,0.0,294.15,291.8576853570499,0.0008030191178097045,0.0,0.0004516515328874722,0.0,9.521394016333119e-05,0.0,9.041703314650496e-05,0.0,9.521343304685231e-05,0.0,7.032464028520932e-05,303.15,285.15,297.94881561867743,298.3420263517418,298.22451683855263,297.8877833656369,298.5172924224049,298.1840869194027,0.0,0.0,-0.0,-4.7136343053381816e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068676.0,21068676.0,292.86284244285713,287.10640035515576,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.238426797288443e-18,0.0,294.15,291.84689975248295,0.0008030294888396678,0.0,0.0004516579371301983,0.0,9.521528843679352e-05,0.0,9.041831503065452e-05,0.0,9.521478313622792e-05,0.0,7.032563629937966e-05,303.15,285.15,297.9487214661225,298.34129107755473,298.2242370972598,297.8875564574116,298.5164896389902,298.1836591474677,0.0,0.0,-0.0,-4.713767789657297e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068712.0,21068712.0,292.8547784,287.0996700675543,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.99858654092826e-18,0.0,294.15,291.8361228231906,0.0008030397608044155,0.0,0.0004516642837418508,0.0,9.521662456517156e-05,0.0,9.041958537797936e-05,0.0,9.521612107629819e-05,0.0,7.032662334280445e-05,303.15,285.15,297.9486230204527,298.34055123880523,298.2239525213299,297.8873245003686,298.5156800811572,298.18322627242276,0.0,0.0,-0.0,-4.7139000733418396e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068748.0,21068748.0,292.8467265285714,287.0929499307253,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.972789827471693e-18,0.0,294.15,291.825358936457,0.0008030499407935323,0.0,0.00045167057571868886,0.0,9.521794918233892e-05,0.0,9.04208447885435e-05,0.0,9.521744749870966e-05,0.0,7.032760188343497e-05,303.15,285.15,297.948517953958,298.33980422271185,298.2236604383201,297.8870847926804,298.51485996885515,298.1827854753051,0.0,0.0,-0.0,-4.714031219114347e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068784.0,21068784.0,292.83869119999997,287.0862435930591,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.7238012517663065e-18,0.0,294.15,291.81461053553926,0.0008030600359878466,0.0,0.00045167681662145647,0.0,9.521926304004421e-05,0.0,9.042209397529636e-05,0.0,9.52187631541089e-05,0.0,7.03285724763985e-05,303.15,285.15,297.9484053853033,298.33904916060453,298.2233596883682,297.8868365802421,298.5140284757907,298.18233585806183,0.0,0.0,-0.0,-4.714161301368676e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068820.0,21068820.0,292.8306767857143,287.07955470296366,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.675908345893839e-18,0.0,294.15,291.80386909688053,0.0008030700910546411,0.0,0.00045168303344105004,0.0,9.522057182410239e-05,0.0,9.04233383411515e-05,0.0,9.522007373249298e-05,0.0,7.03295393216423e-05,303.15,285.15,297.9482894187598,298.33829041002633,298.22305498186745,297.88658454876963,298.51319182520695,298.18188223692607,0.0,0.0,-0.0,-4.7142908830455094e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068856.0,21068856.0,292.8226876571428,287.0728869088642,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.652193377286554e-18,0.0,294.15,291.7931432423362,0.0008030800177116242,0.0,0.0004516891746869538,0.0,9.522186468381255e-05,0.0,9.042456757856143e-05,0.0,9.522136837905799e-05,0.0,7.033049440445997e-05,303.15,285.15,297.9481663452281,298.33752470977464,298.2227422562007,297.8863241589396,298.512343968576,298.18142028774383,0.0,0.0,-0.0,-4.714418889703233e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068892.0,21068892.0,292.8147281857143,287.06624385920367,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.479140297439503e-18,0.0,294.15,291.78243050223875,0.0008030898871895488,0.0,0.00045169528097302263,0.0,9.522315017985826e-05,0.0,9.042578981796422e-05,0.0,9.52226556556804e-05,0.0,7.033144404786409e-05,303.15,285.15,297.9480373413131,298.3367529949489,298.222422739815,297.8860569719383,298.51148725460433,298.18095146052394,0.0,0.0,-0.0,-4.714546168964729e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068928.0,21068928.0,292.80680274285714,287.05962920244326,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.4566947696487234e-18,0.0,294.15,291.771730683251,0.00080309971732478,0.0,0.0004517013623904733,0.0,9.522443043946983e-05,0.0,9.042700707952733e-05,0.0,9.522393768970696e-05,0.0,7.033238982303147e-05,303.15,285.15,297.94790254591595,298.33597518545815,298.2220964898728,297.88578332904393,298.5106223968531,298.18047598942877,0.0,0.0,-0.0,-4.7146729314448185e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21068964.0,21068964.0,292.79891569999995,287.05304658706206,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.379269656691021e-18,0.0,294.15,291.7610485090545,0.0008031094135681013,0.0,0.0004517073648497839,0.0,9.522569406197998e-05,0.0,9.042820853518333e-05,0.0,9.522520307843277e-05,0.0,7.03333233092617e-05,303.15,285.15,297.94776068302366,298.3351911502926,298.22176238098916,297.8855012985754,298.50974717358275,298.1799925372927,0.0,0.0,-0.0,-4.714798048189454e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069000.0,21069000.0,292.7910714285714,287.0464996615576,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.3358078732489478e-18,0.0,294.15,291.7503774489479,0.0008031190254668553,0.0,0.0004517133175746892,0.0,9.522694720504287e-05,0.0,9.042940003496235e-05,0.0,9.52264579825634e-05,0.0,7.033424905488633e-05,303.15,285.15,297.9476143685374,298.3344031939397,298.2214233221014,297.88521398509727,298.50886542164733,298.1795040582646,0.0,0.0,-0.0,-4.71492212888434e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069036.0,21069036.0,292.78327429999996,287.0399920744458,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.2191486112499538e-18,0.0,294.15,291.73972267614454,0.0008031285725507646,0.0,0.0004517192304801189,0.0,9.522819196128685e-05,0.0,9.043058356401338e-05,0.0,9.522770449228215e-05,0.0,7.033516860526576e-05,303.15,285.15,297.9474613026994,298.33360828355734,298.2210762579506,297.88491934679365,298.5079743586088,298.17900790992195,0.0,0.0,-0.0,-4.715045380725768e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069072.0,21069072.0,292.7755286857143,287.0335274742612,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.147044198953525e-18,0.0,294.15,291.7290780822988,0.0008031380130045849,0.0,0.00045172508137673905,0.0,9.522942364991543e-05,0.0,9.043175467988937e-05,0.0,9.52289379298176e-05,0.0,7.033607850348621e-05,303.15,285.15,297.94730460139743,298.33281057302327,298.2207251502121,297.8846203682237,298.50707810685304,298.17850775994197,0.0,0.0,-0.0,-4.715167340137688e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069108.0,21069108.0,292.7678389571428,287.0271095095566,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.1267411752213664e-18,0.0,294.15,291.7184497604407,0.0008031473153321174,0.0,0.0004517308513236329,0.0,9.523063828074379e-05,0.0,9.043290959106849e-05,0.0,9.523015430220264e-05,0.0,7.033697580212884e-05,303.15,285.15,297.94714208951325,298.33200838858164,298.2203675800631,297.8843144516914,298.5061735615897,298.1780012142878,0.0,0.0,-0.0,-4.715287611936942e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069144.0,21069144.0,292.76020948571426,287.02074182890374,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.9785857698636537e-18,0.0,294.15,291.7078362590504,0.0008031565409695552,0.0,0.00045173657516813474,0.0,9.523184319936742e-05,0.0,9.043405527363764e-05,0.0,9.523136095566347e-05,0.0,7.033786592668931e-05,303.15,285.15,297.94697411674707,298.3312012382711,298.2200036042648,297.8840024843226,298.50526153528006,298.1774885957771,0.0,0.0,-0.0,-4.715406923494798e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069180.0,21069180.0,292.75264464285715,287.0144280808926,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.9118696276948916e-18,0.0,294.15,291.6972303739143,0.0008031656957376793,0.0,0.0004517422576517882,0.0,9.523303940201666e-05,0.0,9.043519267645947e-05,0.0,9.523255888977302e-05,0.0,7.033874961331867e-05,303.15,285.15,297.94680346592,298.3303917789803,298.2196364808909,297.8836875488799,298.50434589927505,298.1769730347892,0.0,0.0,-0.0,-4.7155253734184494e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069216.0,21069216.0,292.7451488,287.0081719141317,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.8930838228511912e-18,0.0,294.15,291.68664444019214,0.0008031746754073201,0.0,0.0004517478377675857,0.0,9.523421403312002e-05,0.0,9.043630958700242e-05,0.0,9.523373524353956e-05,0.0,7.033961736638645e-05,303.15,285.15,297.9466264690422,298.3295782618808,298.21926228288,297.8833650003713,298.50342154908645,298.1764507126522,0.0,0.0,-0.0,-4.7156416885734103e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069252.0,21069252.0,292.7377263285714,287.0019769772479,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.7559998806608004e-18,0.0,294.15,291.67607131413166,0.0008031835710556803,0.0,0.00045175336813828613,0.0,9.523537818302074e-05,0.0,9.043741653958111e-05,0.0,9.523490111045702e-05,0.0,7.034047737750158e-05,303.15,285.15,297.9464453282187,298.3287617033167,298.21888330801573,297.88303771155375,298.5024916322523,298.17592393667144,0.0,0.0,-0.0,-4.715756967190236e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069288.0,21069288.0,292.7303816,286.99584691888634,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.7382196629563626e-18,0.0,294.15,291.66550843769113,0.0008031923992771092,0.0,0.0004517588585984516,0.0,9.523653392381995e-05,0.0,9.043851550287382e-05,0.0,9.523605856376626e-05,0.0,7.034133117722639e-05,303.15,285.15,297.9462607870562,298.3279421864555,298.21850022756996,297.88270680603176,298.5015572937297,298.17539346016866,0.0,0.0,-0.0,-4.7158714144374966e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069324.0,21069324.0,292.7231189857143,286.98978538771,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.583271768998609e-18,0.0,294.15,291.65496328214647,0.0008032010775520364,0.0,0.00045176426135110504,0.0,9.523767118251294e-05,0.0,9.043959690864912e-05,0.0,9.523719752730469e-05,0.0,7.034217132535397e-05,303.15,285.15,297.94607108557676,298.3271198075536,298.2181113167154,297.8823697667652,298.50061618561324,298.1748576324448,0.0,0.0,-0.0,-4.715984032702668e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069360.0,21069360.0,292.71594285714286,286.98379603239965,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.5091175283699033e-18,0.0,294.15,291.6444276019022,0.0008032096755827086,0.0,0.00045176961718845706,0.0,9.523879855496214e-05,0.0,9.044066892279241e-05,0.0,9.523832660054809e-05,0.0,7.03430041711251e-05,303.15,285.15,297.94587875392426,298.32629619857045,298.21771948413,297.8820295526769,298.49967174537494,298.1743191469354,0.0,0.0,-0.0,-4.716095673219144e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069396.0,21069396.0,292.70885758571427,286.9778825016536,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.421369129705899e-18,0.0,294.15,291.6339100301191,0.000803218150209037,0.0,0.0004517749002096464,0.0,9.52399105846934e-05,0.0,9.04417263605584e-05,0.0,9.523944032329156e-05,0.0,7.03438256840286e-05,303.15,285.15,297.9456812674487,298.32546941569103,298.2173215003285,297.8816836686291,298.49872093167664,298.17377535675485,0.0,0.0,-0.0,-4.7162057955659454e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069432.0,21069432.0,292.70186754285714,286.9720484441873,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.36713385847921e-18,0.0,294.15,291.62340505996235,0.00080322651965607,0.0,0.0004517801217609735,0.0,9.524100966114304e-05,0.0,9.04427714931186e-05,0.0,9.524054108746811e-05,0.0,7.034463762914691e-05,303.15,285.15,297.94548069625455,298.3246417609666,298.2169200667677,297.88133406326574,298.49776653458537,298.17322862436794,0.0,0.0,-0.0,-4.716314636328617e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069468.0,21069468.0,292.69497709999996,286.9662975087327,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.3518623936164416e-18,0.0,294.15,291.6129156346337,0.0008032347681779448,0.0,0.0004517852724435567,0.0,9.524209380416633e-05,0.0,9.044380243902613e-05,0.0,9.524162691168339e-05,0.0,7.034543854382534e-05,303.15,285.15,297.9452763205889,298.32381303254726,298.2165143788879,297.88097986768884,298.4968077182381,298.17267826359017,0.0,0.0,-0.0,-4.716421999352617e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069504.0,21069504.0,292.6881906285714,286.96063334403846,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.240423324392192e-18,0.0,294.15,291.60244113206744,0.0008032429467223533,0.0,0.00045179038102821607,0.0,9.524316907875265e-05,0.0,9.044482495794097e-05,0.0,9.524270386116326e-05,0.0,7.034623290766827e-05,303.15,285.15,297.945068150364,298.3229823510537,298.2161041573924,297.88062154731847,298.49584454950417,298.1721241511266,0.0,0.0,-0.0,-4.716528485277309e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069540.0,21069540.0,292.6815125,286.9550595988688,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.190240985330255e-18,0.0,294.15,291.59197597213216,0.0008032510421840868,0.0,0.0004517954411962239,0.0,9.524423415040161e-05,0.0,9.044583778464527e-05,0.0,9.524377060384591e-05,0.0,7.034701973526537e-05,303.15,285.15,297.9448577901573,298.32215088342747,298.2156913329428,297.88026080298914,298.4948790253551,298.1715679669744,0.0,0.0,-0.0,-4.716633961888058e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069576.0,21069576.0,292.6749470857143,286.9495799220033,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.1761107374236344e-18,0.0,294.15,291.58153003651563,0.0008032589768689259,0.0,0.0004518004074963684,0.0,9.524527944151274e-05,0.0,9.044683182060562e-05,0.0,9.524481755808357e-05,0.0,7.034779195222348e-05,303.15,285.15,297.94464336699366,298.3213193160481,298.2152739323706,297.87989512238215,298.49390939602984,298.17100822676485,0.0,0.0,-0.0,-4.7167374805609934e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069612.0,21069612.0,292.66849875714286,286.9441979622364,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.072999366722014e-18,0.0,294.15,291.57109728650573,0.0008032668276445938,0.0,0.0004518053242487705,0.0,9.524631429280244e-05,0.0,9.04478159380867e-05,0.0,9.52458540670768e-05,0.0,7.034855645781566e-05,303.15,285.15,297.94442610841617,298.3204872566221,298.21485320715533,297.8795262164013,298.49293691140326,298.1704459399996,0.0,0.0,-0.0,-4.7168399663769277e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069648.0,21069648.0,292.66217188571426,286.93891736837656,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.0596254982033254e-18,0.0,294.15,291.5606749886021,0.0008032746132239863,0.0,0.00045181020247127236,0.0,9.524734102582458e-05,0.0,9.044879234265027e-05,0.0,9.524688245351578e-05,0.0,7.034931496684873e-05,303.15,285.15,297.944206543566,298.3196542953142,298.21442962169095,297.87915494793367,298.49196211597103,298.16988150489516,0.0,0.0,-0.0,-4.7169416492392955e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069684.0,21069684.0,292.65597084285713,286.93374178924586,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.0134927767813634e-18,0.0,294.15,291.5502731853147,0.0008032822323323488,0.0,0.00045181498349517997,0.0,9.524834727649087e-05,0.0,9.044974928972058e-05,0.0,9.524789034935268e-05,0.0,7.035005834684807e-05,303.15,285.15,297.94398335132814,298.3188225484132,298.2140019340194,297.87877923658596,298.49098450513117,298.16931431509556,0.0,0.0,-0.0,-4.7170413045061585e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069720.0,21069720.0,292.6499,286.92867487367886,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.9875966524950466e-18,0.0,294.15,291.5398820470176,0.0008032897648134502,0.0,0.00045181971394371204,0.0,9.524934286955075e-05,0.0,9.045069611246554e-05,0.0,9.524888758330803e-05,0.0,7.035079385474247e-05,303.15,285.15,297.94375827158456,298.317991433704,298.21357211188143,297.87840121346187,298.4900054296068,298.16874569204776,0.0,0.0,-0.0,-4.717139905223391e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069756.0,21069756.0,292.6439637285714,286.92372027052227,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.9180867863869882e-18,0.0,294.15,291.5295081800073,0.0008032972176262373,0.0,0.000451824396584447,0.0,9.52503283911357e-05,0.0,9.045163336521881e-05,0.0,9.524987473881984e-05,0.0,7.035152192317375e-05,303.15,285.15,297.9435299805963,298.31715999323603,298.2131382760534,297.8780199315433,298.48902373266367,298.1681743828186,0.0,0.0,-0.0,-4.717237509427398e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069792.0,21069792.0,292.6381664,286.91888162863387,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.875124333525181e-18,0.0,294.15,291.5191467416637,0.0008033045522774848,0.0,0.00045182901066307725,0.0,9.525129946389483e-05,0.0,9.045255689291249e-05,0.0,9.525084744063695e-05,0.0,7.035223931925825e-05,303.15,285.15,297.94329990703017,298.3163300707902,298.21270240839374,297.87763644240977,298.4880412689934,298.1676020195235,0.0,0.0,-0.0,-4.717333683497052e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069828.0,21069828.0,292.6325123857143,286.9141625968817,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.863027047488662e-18,0.0,294.15,291.508801343492,0.0008033117589381577,0.0,0.00045183355003788596,0.0,9.525225479452152e-05,0.0,9.04534654661778e-05,0.0,9.525180439401349e-05,0.0,7.035294508761824e-05,303.15,285.15,297.943067533517,298.31550210920875,298.2122639195025,297.8772501048226,298.4870578169132,298.16702829679286,0.0,0.0,-0.0,-4.717428299291282e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069864.0,21069864.0,292.6270060571428,286.90956682414304,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.7747506242271413e-18,0.0,294.15,291.4984717083813,0.0008033188857575285,0.0,0.000451838041840349,0.0,9.525320010256103e-05,0.0,9.045436451650721e-05,0.0,9.525275131858241e-05,0.0,7.035364345269925e-05,303.15,285.15,297.9428327876758,298.3146751176482,298.21182248107914,297.87686129147147,298.4860731307896,298.16645296173283,0.0,0.0,-0.0,-4.717521923299769e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069900.0,21069900.0,292.6216517857143,286.90509795930376,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.7238054289038089e-18,0.0,294.15,291.48815177264817,0.0008033259305660695,0.0,0.00045184248590007033,0.0,9.525413534962728e-05,0.0,9.045525400952632e-05,0.0,9.525368817842217e-05,0.0,7.035433438639916e-05,303.15,285.15,297.9425967572083,298.313849138047,298.2113794439953,297.87647110792454,298.4850880880853,298.1658769070521,0.0,0.0,-0.0,-4.7176145516787204e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069936.0,21069936.0,292.6164539428571,286.9007596512568,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.6635208211545275e-18,0.0,294.15,291.47785138296365,0.000803332827485505,0.0,0.0004518468435285149,0.0,9.525505238355405e-05,0.0,9.045612620051166e-05,0.0,9.525460681753648e-05,0.0,7.035501186716772e-05,303.15,285.15,297.94235829679957,298.31302593649497,298.2109335329905,297.87607802197675,298.4841026080252,298.16529967925743,0.0,0.0,-0.0,-4.717705376907167e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21069972.0,21069972.0,292.6114169,286.8965555489015,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.5592621772536191e-18,0.0,294.15,291.4675645029724,0.0008033396235567557,0.0,0.0004518511422286881,0.0,9.525595699987295e-05,0.0,9.0456986595084e-05,0.0,9.525551303388101e-05,0.0,7.035568017581044e-05,303.15,285.15,297.94211847536155,298.31220530079537,298.21048598576874,297.87568333461815,298.48311765907147,298.1647221511231,0.0,0.0,-0.0,-4.7177949730014883e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070008.0,21070008.0,292.6065450285714,286.89248930114223,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.5492026626780172e-18,0.0,294.15,291.4572887972537,0.0008033463382627933,0.0,0.00045185539333069243,0.0,9.525685158622681e-05,0.0,9.045783746134486e-05,0.0,9.525640921597404e-05,0.0,7.035634107592083e-05,303.15,285.15,297.9418773668264,298.3113861253319,298.21003672082344,297.8752874041592,298.4821327815014,298.1641440797285,0.0,0.0,-0.0,-4.7178835764339575e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070044.0,21070044.0,292.60184269999996,286.88856455688733,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.5145026966279604e-18,0.0,294.15,291.44703460602324,0.0008033528832268543,0.0,0.0004518595455005791,0.0,9.525772532465627e-05,0.0,9.04586685230622e-05,0.0,9.525728454201793e-05,0.0,7.035698657700216e-05,303.15,285.15,297.94163456965504,298.3105721380572,298.209585445657,297.8748893044231,298.4811497670006,298.1635662449586,0.0,0.0,-0.0,-4.717970115596343e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070080.0,21070080.0,292.5973142857143,286.88478496504797,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.4950242308911556e-18,0.0,294.15,291.4367915354111,0.0008033593404619637,0.0,0.0004518636465420107,0.0,9.52585882887947e-05,0.0,9.045948934972271e-05,0.0,9.525814908958467e-05,0.0,7.03576241198047e-05,303.15,285.15,297.9413908997562,298.30976083271344,298.2091331316566,297.87449008361085,298.48016771585617,298.16298853271866,0.0,0.0,-0.0,-4.718055588289653e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070116.0,21070116.0,292.59296415714283,286.88115417453656,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.4427405172981095e-18,0.0,294.15,291.4265655947634,0.0008033657271292582,0.0,0.00045186770514087164,0.0,9.525944231203916e-05,0.0,9.046030168041613e-05,0.0,9.525900468976041e-05,0.0,7.035825505823515e-05,303.15,285.15,297.94114570718176,298.308952107069,298.2086786824895,297.87408963660323,298.4791865039296,298.16241052745465,0.0,0.0,-0.0,-4.718140176111862e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070152.0,21070152.0,292.58879668571427,286.8776758342658,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.419583537620914e-18,0.0,294.15,291.4163571362675,0.000803371953264845,0.0,0.00045187167072709025,0.0,9.526027673354413e-05,0.0,9.0461095391415e-05,0.0,9.525984068178173e-05,0.0,7.035887151823768e-05,303.15,285.15,297.9408998399359,298.30814875488835,298.20822341815074,297.87368822524223,298.47820831014747,298.1618337096729,0.0,0.0,-0.0,-4.718222822974226e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070188.0,21070188.0,292.58481624285713,286.8743535931472,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.4104251539338712e-18,0.0,294.15,291.4061684238563,0.0008033780271140441,0.0,0.00045187554758513904,0.0,9.526109245737785e-05,0.0,9.046187134052661e-05,0.0,9.526065796886566e-05,0.0,7.035947416746776e-05,303.15,285.15,297.94065321136463,298.30735147372405,298.20776723423256,297.8732857249704,298.47723352673745,298.16125823420583,0.0,0.0,-0.0,-4.718303618388031e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070224.0,21070224.0,292.5810272,286.87119110008945,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.343594515036172e-18,0.0,294.15,291.3959897715061,0.0008033840958594975,0.0,0.00045187941998289663,0.0,9.526190724471137e-05,0.0,9.046264639712668e-05,0.0,9.526147431566795e-05,0.0,7.036007612461883e-05,303.15,285.15,297.9404058019674,298.30655552218633,298.20730987836896,297.87288280116866,298.47625924097,298.1606826489323,0.0,0.0,-0.0,-4.718384321741624e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070260.0,21070260.0,292.5774339285714,286.8681920039973,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.3220288970293026e-18,0.0,294.15,291.38582299996244,0.0008033900302556868,0.0,0.00045188321499307606,0.0,9.526270572212765e-05,0.0,9.04634059618173e-05,0.0,9.526227434826238e-05,0.0,7.03606660348859e-05,303.15,285.15,297.94015804834606,298.30576294264495,298.2068519360835,297.8724796442092,298.4752871497297,298.1601079442027,0.0,0.0,-0.0,-4.718463410103913e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070296.0,21070296.0,292.5740408,286.8653599537699,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.313499883016754e-18,0.0,294.15,291.37568232157224,0.0008033957430016482,0.0,0.00045188688137071445,0.0,9.526347709170757e-05,0.0,9.046413977631697e-05,0.0,9.526304726361055e-05,0.0,7.036123592244403e-05,303.15,285.15,297.9399100837667,298.30497992545787,298.20639359582435,297.872075960261,298.47432151742896,298.1595362165478,0.0,0.0,-0.0,-4.718539813781728e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070332.0,21070332.0,292.5708521857143,286.8626985982993,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.2512618861055202e-18,0.0,294.15,291.36555201826627,0.0008034014160043538,0.0,0.00045189052380745323,0.0,9.526424341804753e-05,0.0,9.046486879844522e-05,0.0,9.526381513193669e-05,0.0,7.03618020846991e-05,303.15,285.15,297.9396618196123,298.30419977032307,298.20593473201785,297.8716721234617,298.47335774357566,298.1589652377981,0.0,0.0,-0.0,-4.71861571849274e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070368.0,21070368.0,292.5678724571428,286.8602115864687,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.2311782704310547e-18,0.0,294.15,291.3554259751123,0.0008034070458913456,0.0,0.00045189414132194313,0.0,9.526500449205377e-05,0.0,9.046559283150805e-05,0.0,9.526457774636086e-05,0.0,7.036236436743949e-05,303.15,285.15,297.9394131000098,298.30341931723285,298.2054750822663,297.87126832624654,298.4723936321271,298.15839389157657,0.0,0.0,-0.0,-4.71869110350001e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070404.0,21070404.0,292.56510598571424,286.85790256715137,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.2232353754277398e-18,0.0,294.15,291.34533078290013,0.0008034123902648365,0.0,0.00045189759366165487,0.0,9.526573075620668e-05,0.0,9.046628379908135e-05,0.0,9.52653055400072e-05,0.0,7.0362900938634e-05,303.15,285.15,297.9391649919728,298.3026519187335,298.20501580942096,297.8708648862835,298.4714393747088,298.1578273962239,0.0,0.0,-0.0,-4.718763040700626e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070440.0,21070440.0,292.56255714285714,286.85577518920843,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.2075029845898977e-18,0.0,294.15,291.33524579062157,0.000803417640249821,0.0,0.00045190099139956014,0.0,9.526644551325605e-05,0.0,9.04669638361982e-05,0.0,9.526602182295323e-05,0.0,7.036342901035664e-05,303.15,285.15,297.93891708627285,298.3018888366018,298.2045566614781,297.870461564688,298.47048837566496,298.1572625049411,0.0,0.0,-0.0,-4.718833838499548e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070476.0,21070476.0,292.5602303,286.8538331014874,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.165274411363754e-18,0.0,294.15,291.3251703156622,0.0008034228750311901,0.0,0.00045190437914130845,0.0,9.526715816645874e-05,0.0,9.046764187253384e-05,0.0,9.52667359985923e-05,0.0,7.036395552783469e-05,303.15,285.15,297.93866882404717,298.30112724860254,298.2040966911362,297.8700586093134,298.4695385013393,298.1566979748877,0.0,0.0,-0.0,-4.718904428425296e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070512.0,21070512.0,292.5581298285714,286.85207995282053,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.0922426053555208e-18,0.0,294.15,291.3151096314309,0.0008034279101150941,0.0,0.00045190765239218014,0.0,9.526784668878585e-05,0.0,9.046829698927087e-05,0.0,9.526742603821361e-05,0.0,7.03644642218093e-05,303.15,285.15,297.938421085449,298.30037243916263,298.2036370345602,297.8696561385619,298.4685940960778,298.1561361587623,0.0,0.0,-0.0,-4.7189726283085134e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070548.0,21070548.0,292.5562601,286.8505193920232,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.0677779034560643e-18,0.0,294.15,291.30505999447365,0.0008034328323836494,0.0,0.0004519108605648178,0.0,9.526852149572494e-05,0.0,9.046893907828414e-05,0.0,9.526810235858097e-05,0.0,7.036496278525334e-05,303.15,285.15,297.93817365690325,298.2996224019431,298.2031775158417,297.8692539881411,298.46765349137615,298.15557621084105,0.0,0.0,-0.0,-4.71903946993931e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070584.0,21070584.0,292.55462548571427,286.849155067892,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.0171830319098634e-18,0.0,294.15,291.2950338753665,0.0008034375555696468,0.0,0.0004519139533507057,0.0,9.52691719859627e-05,0.0,9.046955806867534e-05,0.0,9.526875435407002e-05,0.0,7.036544338763623e-05,303.15,285.15,297.9379274230914,298.29888343231073,298.2027188687836,297.86885325517557,298.46672226688185,298.15502104924866,0.0,0.0,-0.0,-4.719103903047065e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070620.0,21070620.0,292.5532303571428,286.8479906292028,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.94399559143975e-19,0.0,294.15,291.2850165609332,0.0008034421906744783,0.0,0.0004519169953301471,0.0,9.526981176862976e-05,0.0,9.047016688834938e-05,0.0,9.526939563896508e-05,0.0,7.036591608113755e-05,303.15,285.15,297.93768170050873,298.2981485265898,298.2022605461636,297.8684532569642,298.465794626266,298.15446773129844,0.0,0.0,-0.0,-4.7191672758116337e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070656.0,21070656.0,292.55207908571424,286.84702972470933,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.879842320712694e-19,0.0,294.15,291.27501915915934,0.0008034466313429882,0.0,0.00045191992510319577,0.0,9.527042790369937e-05,0.0,9.047075324593902e-05,0.0,9.527001326943836e-05,0.0,7.036637130791255e-05,303.15,285.15,297.93743743790253,298.29742398469045,298.2018035097471,297.868054787811,298.4648759207484,298.1539191281799,0.0,0.0,-0.0,-4.7192283062551594e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070692.0,21070692.0,292.5511760428571,286.84627600314116,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.411702502970392e-19,0.0,294.15,291.26503569649526,0.0008034509719279818,0.0,0.0004519227965958833,0.0,9.52710317573742e-05,0.0,9.047132793678223e-05,0.0,9.527061861372891e-05,0.0,7.03668174632061e-05,303.15,285.15,297.93719416118756,298.29670621910986,298.20134727435425,297.8676575883629,298.4639631676094,298.15337368212477,0.0,0.0,-0.0,-4.7192881203856613e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070728.0,21070728.0,292.55052559999996,286.845733113202,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.200893571902747e-19,0.0,294.15,291.2550633011778,0.0008034552204731684,0.0,0.00045192561474540713,0.0,9.52716243694715e-05,0.0,9.047189194915925e-05,0.0,9.527121271265576e-05,0.0,7.036725531512521e-05,303.15,285.15,297.9369516359388,298.2959932886741,298.2008915662575,297.8672616498353,298.4630548039724,298.1528305889356,0.0,0.0,-0.0,-4.719346821191557e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
