,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21070764.0,21070764.0,292.5501321285714,286.8454047035677,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.141534392705479e-19,0.0,294.15,291.24511279779637,0.0008034590341554874,0.0,0.0004519281852382825,0.0,9.527216477991171e-05,0.0,9.04724063834546e-05,0.0,9.527175460266049e-05,0.0,7.036765461034224e-05,303.15,285.15,297.93671145064707,298.29529372326715,298.200437952031,297.8668681008151,298.46215794711225,298.1522938347745,0.0,0.0,-0.0,-4.719400350652422e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.023962423473205e-19,0.0,294.15,291.23517267333125,0.0008034626416722005,0.0,0.00045193063832055,0.0,9.527268044225731e-05,0.0,9.047289731346306e-05,0.0,9.527227174113389e-05,0.0,7.036803562635274e-05,303.15,285.15,297.9364723748212,298.2946004943795,298.1999853307064,297.86647568482806,298.4612665458951,298.1517600861261,0.0,0.0,-0.0,-4.719451428566583e-08,299.55157214610443,299.47824293366784,298.9393336706151,298.6472353133645,299.8443956417128,0.0,0.0,0.4907215414694051,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.023962423473205e-19,0.0,294.15,291.23517267333125,0.0008034626416722005,0.0,0.00045193063832055,0.0,9.527268044225731e-05,0.0,9.047289731346306e-05,0.0,9.527227174113389e-05,0.0,7.036803562635274e-05,303.15,285.15,297.9364723748212,298.2946004943795,298.1999853307064,297.86647568482806,298.4612665458951,298.1517600861261,0.0,0.0,-0.0,-4.719451428566583e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21070836.0,21070836.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-8.70837806231402e-19,0.0,294.15,291.2252517471919,0.0008034659901013679,0.0,0.00045193294300188323,0.0,9.527316482636287e-05,0.0,9.047335853548945e-05,0.0,9.527275759495225e-05,0.0,7.036839353971175e-05,303.15,285.15,297.9362353425327,298.293917928292,298.1995343838814,297.86608601507066,298.4603844925657,298.1512316324685,0.0,0.0,-0.0,-4.719499407946637e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21070872.0,21070872.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-8.56860259237158e-19,0.0,294.15,291.21534647955696,0.0008034676441682747,0.0,0.00045193429250986586,0.0,9.527344785312819e-05,0.0,9.047362854001406e-05,0.0,9.527304208704092e-05,0.0,7.03686027307809e-05,303.15,285.15,297.93600130998334,298.2932526472408,298.1990856582669,297.8656982339587,298.4595129578061,298.1507101614512,0.0,0.0,-0.0,-4.719527438327431e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21070908.0,21070908.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-8.513322611924467e-19,0.0,294.15,291.20545702832544,0.0008034678156455333,0.0,0.0004519348059382979,0.0,9.527355462909009e-05,0.0,9.047373116866912e-05,0.0,9.527315032376787e-05,0.0,7.036868174314553e-05,303.15,285.15,297.93577030815095,298.2926048328425,298.19863917642255,297.86531235957784,298.45865204908074,298.15019574521494,0.0,0.0,-0.0,-4.7195380069355834e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21070944.0,21070944.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-8.109933046933897e-19,0.0,294.15,291.19558373313083,0.0008034669799088041,0.0,0.0004519347506287703,0.0,9.527354151334688e-05,0.0,9.047371994111439e-05,0.0,9.527313866387165e-05,0.0,7.036867220340711e-05,303.15,285.15,297.93554222460057,298.29197284283566,298.1981948017015,297.8649289260354,298.4578011097578,298.14968798098624,0.0,0.0,-0.0,-4.719536697431871e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21070980.0,21070980.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.979763031952291e-19,0.0,294.15,291.1857223466419,0.0008034650132232997,0.0,0.00045193405758210274,0.0,9.527339395853682e-05,0.0,9.047358104411015e-05,0.0,9.527299256151688e-05,0.0,7.036856336708852e-05,303.15,285.15,297.9353168888945,298.29135537186755,298.19775234649563,297.86454736535785,298.4569583823289,298.14918607098883,0.0,0.0,-0.0,-4.7195220685538014e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071016.0,21071016.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.928281925246322e-19,0.0,294.15,291.1758807501906,0.0008034612800278163,0.0,0.00045193236827027685,0.0,9.527303638501763e-05,0.0,9.047324270349177e-05,0.0,9.527263643479814e-05,0.0,7.036829941109428e-05,303.15,285.15,297.93509684554704,298.2907661885454,298.19731357025313,297.8641687032831,298.4561307170656,298.14869520493886,0.0,0.0,-0.0,-4.7194866324415747e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071052.0,21071052.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.552613535507622e-19,0.0,294.15,291.16605352452103,0.000803456536802471,0.0,0.00045193010892039323,0.0,9.527255864504712e-05,0.0,9.047279024632307e-05,0.0,9.52721601373803e-05,0.0,7.036794670013831e-05,303.15,285.15,297.93488060639294,298.2901967156049,298.1968774220521,297.8637924111506,298.455313619476,298.1482121549353,0.0,0.0,-0.0,-4.719439291241684e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071088.0,21071088.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.431388882803616e-19,0.0,294.15,291.1562383070709,0.0008034509801195493,0.0,0.0004519273904185067,0.0,9.527198411401847e-05,0.0,9.047224587102117e-05,0.0,9.52715870453425e-05,0.0,7.036752249927583e-05,303.15,285.15,297.9346675527681,298.2896428565314,298.1964434581607,297.86341844466034,298.45450494974216,298.14773545237256,0.0,0.0,-0.0,-4.7193823609865005e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071124.0,21071124.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.079264939501969e-19,0.0,294.15,291.1464470287415,0.0008034436189340444,0.0,0.0004519236537867139,0.0,9.527119495618579e-05,0.0,9.04714976750928e-05,0.0,9.527079931959573e-05,0.0,7.036693977508785e-05,303.15,285.15,297.9344620836275,298.2891254112652,298.1960148114767,297.86304891574906,298.4537148472971,298.1472732138831,0.0,0.0,-0.0,-4.719304167703472e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071160.0,21071160.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.920699337351871e-19,0.0,294.15,291.13666818687693,0.000803435370145349,0.0,0.0004519194162876813,0.0,9.527030021325387e-05,0.0,9.04706492099807e-05,0.0,9.526990600516848e-05,0.0,7.036627906574258e-05,303.15,285.15,297.9342608529906,298.2886269071377,298.1955892610283,297.8626819207884,298.4529343903958,298.14681866646816,0.0,0.0,-0.0,-4.719215514716844e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071196.0,21071196.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.678669907633529e-19,0.0,294.15,291.1269052093005,0.0008034261610922189,0.0,0.0004519146365852673,0.0,9.526929117219519e-05,0.0,9.046969220064284e-05,0.0,9.52688983879179e-05,0.0,7.036553393571465e-05,303.15,285.15,297.93406473991337,298.2881518937956,298.1951672189972,297.86231853586355,298.4521660136551,298.1463736804449,0.0,0.0,-0.0,-4.7191155391326954e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071232.0,21071232.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.571472652501745e-19,0.0,294.15,291.1171613237562,0.0008034155731187403,0.0,0.0004519090788363298,0.0,9.526811811523454e-05,0.0,9.046857943326903e-05,0.0,9.526772674934742e-05,0.0,7.03646676635516e-05,303.15,285.15,297.93387568913937,298.2877068898815,298.19475031273333,297.86195955161287,298.4514128098547,298.14594105064435,0.0,0.0,-0.0,-4.718999315866227e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071268.0,21071268.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.5290770721462685e-19,0.0,294.15,291.10743421333206,0.0008034038926459022,0.0,0.00045190290443969985,0.0,9.526681506654647e-05,0.0,9.046734321853535e-05,0.0,9.526642511422094e-05,0.0,7.036370537945254e-05,303.15,285.15,297.93369284382317,298.28728825331075,298.19433791922364,297.8616044338031,298.45067293717966,298.14551927746805,0.0,0.0,-0.0,-4.718870216182466e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071304.0,21071304.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.21970766610098e-19,0.0,294.15,291.0977210968173,0.0008033917163302982,0.0,0.000451896449347852,0.0,9.52654528482757e-05,0.0,9.046605081134561e-05,0.0,9.526506430525492e-05,0.0,7.036269939247009e-05,303.15,285.15,297.9335149277945,298.28688975896705,298.1939290808421,297.86125301316105,298.4499433874426,298.14510603364147,0.0,0.0,-0.0,-4.7187352566343305e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071340.0,21071340.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.119877071274594e-19,0.0,294.15,291.08801909099566,0.0008033786266361513,0.0,0.00045188947908807295,0.0,9.526398202967328e-05,0.0,9.046465527203854e-05,0.0,9.526359489285519e-05,0.0,7.036161319333854e-05,303.15,285.15,297.93334116847,298.2865079284601,298.19352325281113,297.86090457028985,298.4492223569393,298.1446998553941,0.0,0.0,-0.0,-4.718589540657439e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071376.0,21071376.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.080394940881479e-19,0.0,294.15,291.0783361809124,0.0008033642048303419,0.0,0.000451881757146675,0.0,9.526235275316443e-05,0.0,9.046310925273212e-05,0.0,9.526196701716617e-05,0.0,7.036040995719204e-05,303.15,285.15,297.9331748945416,298.2861564243936,298.1931228732185,297.8605609754377,298.4485167181357,298.1443063771454,0.0,0.0,-0.0,-4.718428129763705e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071412.0,21071412.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.792285587814381e-19,0.0,294.15,291.0686682165293,0.0008033489393528043,0.0,0.0004518735587821388,0.0,9.526062304539569e-05,0.0,9.04614678578316e-05,0.0,9.526023870589959e-05,0.0,7.035913254242179e-05,303.15,285.15,297.9330144447282,298.28582787129346,298.1927267497252,297.86022143908,298.44782281146536,298.1439226632585,0.0,0.0,-0.0,-4.7182567728956936e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071448.0,21071448.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.699315411934989e-19,0.0,294.15,291.05901419595335,0.0008033330159876222,0.0,0.0004518649886292049,0.0,9.525881496435551e-05,0.0,9.0459752034339e-05,0.0,9.525843201728424e-05,0.0,7.03577972410073e-05,303.15,285.15,297.9328594042216,298.2855196283145,298.192334617524,297.85988601903324,298.4471394105806,298.14354781593477,0.0,0.0,-0.0,-4.7180776556299395e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071484.0,21071484.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.662546517458055e-19,0.0,294.15,291.04938963392533,0.0008033156598731021,0.0,0.0004518556089965206,0.0,9.525683624390347e-05,0.0,9.04578741604506e-05,0.0,9.525645468085659e-05,0.0,7.035633590505373e-05,303.15,285.15,297.93271609029176,298.2852542363244,298.1919513206993,297.8595587768244,298.44647820158434,298.14319172514485,0.0,0.0,-0.0,-4.7178816388854995e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071520.0,21071520.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.589718837078911e-19,0.0,294.15,291.039775916261,0.0008032977763389878,0.0,0.0004518459313693223,0.0,9.52547947058486e-05,0.0,9.045593663080723e-05,0.0,9.525441452369513e-05,0.0,7.035482817191558e-05,303.15,285.15,297.9325770932432,298.28500461886745,298.19157127655416,297.8592345452064,298.44582516220487,298.1428425392152,0.0,0.0,-0.0,-4.717679403881965e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071556.0,21071556.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.394236213650605e-19,0.0,294.15,291.0301738144455,0.0008032797491710632,0.0,0.00045183617150948153,0.0,9.525273583577818e-05,0.0,9.045398263923697e-05,0.0,9.525235703092951e-05,0.0,7.035330763704622e-05,303.15,285.15,297.9324425313983,298.2847699177301,298.1911945794828,297.8589143830094,298.4451799629196,298.14250027490806,0.0,0.0,-0.0,-4.717475456474015e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071592.0,21071592.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.307655004572599e-19,0.0,294.15,291.02058867177266,0.0008032605626455776,0.0,0.0004518257574889799,0.0,9.525053906562848e-05,0.0,9.045189769049536e-05,0.0,9.525016163343481e-05,0.0,7.035168524917724e-05,303.15,285.15,297.93231473113235,298.2845594168689,298.1908229513523,297.8585990535629,298.44454747138496,298.1421687248603,0.0,0.0,-0.0,-4.71725785451231e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071628.0,21071628.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.273412890796193e-19,0.0,294.15,291.011018453255,0.0008032405982348238,0.0,0.00045181490412276844,0.0,9.5248249680475e-05,0.0,9.044972478874984e-05,0.0,9.52478736167187e-05,0.0,7.034999445575482e-05,303.15,285.15,297.9321928804344,298.28437021075615,298.1904557832481,297.8582879759651,298.44392616151026,298.1418466023828,0.0,0.0,-0.0,-4.7170310843147353e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071664.0,21071664.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.023541033590364e-19,0.0,294.15,291.00146549463045,0.0008032199857420264,0.0,0.00045180368414885576,0.0,9.524588301510641e-05,0.0,9.04474784956421e-05,0.0,9.52455083148053e-05,0.0,7.034824658292413e-05,303.15,285.15,297.9320778222065,298.28420429176873,298.19009374493567,297.8579823026165,298.4433172487268,298.1415350820509,0.0,0.0,-0.0,-4.7167966653884446e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071700.0,21071700.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.832195494623981e-19,0.0,294.15,290.99192451799047,0.0008031988584318794,0.0,0.00045179217316667524,0.0,9.524345500521181e-05,0.0,9.044517394540065e-05,0.0,9.524308166494066e-05,0.0,7.034645340088858e-05,303.15,285.15,297.9319674505829,298.284054250151,298.18973523646457,297.85768032340394,298.44271683077056,298.14123081827455,0.0,0.0,-0.0,-4.7165561766013474e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071736.0,21071736.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.66320483878964e-19,0.0,294.15,290.98240370827295,0.0008031770005038784,0.0,0.00045178024883821304,0.0,9.524093986284364e-05,0.0,9.044278664719495e-05,0.0,9.524056787683857e-05,0.0,7.034459586252106e-05,303.15,285.15,297.9318649217064,298.28393062306196,298.18938265307764,297.8573842870231,298.4421304737067,298.14093859171516,0.0,0.0,-0.0,-4.716307064405843e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071772.0,21071772.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.328715386837292e-19,0.0,294.15,290.9728975380566,0.0008031545728822548,0.0,0.000451768002344941,0.0,9.52383568085157e-05,0.0,9.044033485464592e-05,0.0,9.523798617262125e-05,0.0,7.034268816419051e-05,303.15,285.15,297.93176802370226,298.2838258212203,298.18903431490054,297.85709255966015,298.4415542960271,298.1406550031021,0.0,0.0,-0.0,-4.7160512330164196e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071808.0,21071808.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.190872839668412e-19,0.0,294.15,290.96340516511066,0.000803131711280291,0.0,0.000451755510124298,0.0,9.523572195594486e-05,0.0,9.043783386988948e-05,0.0,9.523535266619607e-05,0.0,7.034074220745256e-05,303.15,285.15,297.9316763819056,298.2837380653298,298.1886899576117,297.8568051647703,298.44098744019453,298.14037940196243,0.0,0.0,-0.0,-4.7157902787938085e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071844.0,21071844.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.1638355992157548e-19,0.0,294.15,290.95392730457235,0.0008031082587968562,0.0,0.0004517426838490717,0.0,9.523301668483968e-05,0.0,9.043526601054577e-05,0.0,9.523264873715216e-05,0.0,7.033874423941135e-05,303.15,285.15,297.93159023351274,298.28366850584973,298.188349705801,297.8565219905239,298.4404304732445,298.1401121817864,0.0,0.0,-0.0,-4.7155223581646715e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071880.0,21071880.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-4.070571523822906e-19,0.0,294.15,290.9444624429129,0.0008030843545485865,0.0,0.00045172960195081347,0.0,9.523025752909761e-05,0.0,9.043264697793445e-05,0.0,9.522989091977916e-05,0.0,7.033670647198691e-05,303.15,285.15,297.93150895775045,298.2836150187415,298.18801309226296,297.8562424855909,298.43988224997565,298.13985236086427,0.0,0.0,-0.0,-4.7152491090529557e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071916.0,21071916.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.890263536023384e-19,0.0,294.15,290.93501616160773,0.0008030599638921839,0.0,0.00045171624431046613,0.0,9.522744024900079e-05,0.0,9.04299727445552e-05,0.0,9.52270749727442e-05,0.0,7.033462577357445e-05,303.15,285.15,297.9314345851163,298.28358372537116,298.18768165482254,297.855968611432,298.4393463065464,298.13960297665767,0.0,0.0,-0.0,-4.7149701121009465e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071952.0,21071952.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.8402297096312037e-19,0.0,294.15,290.9255838995717,0.0008030352270112248,0.0,0.0004517026903132287,0.0,9.522458157858104e-05,0.0,9.042725920254369e-05,0.0,9.522421763137694e-05,0.0,7.033251450400435e-05,303.15,285.15,297.93136529119175,298.2835683669091,298.18735400973117,297.8556988533982,298.438819181974,298.1393611406408,0.0,0.0,-0.0,-4.7146870248581396e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21071988.0,21071988.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.79083938303287e-19,0.0,294.15,290.91616719922996,0.0008030100859163194,0.0,0.00045168890717388343,0.0,9.522167460673954e-05,0.0,9.042449978860845e-05,0.0,9.522131198416955e-05,0.0,7.033036755872112e-05,303.15,285.15,297.9313015417387,298.2835703687028,298.1870304872749,297.85543343479725,298.43830163171924,298.1391274928466,0.0,0.0,-0.0,-4.7143991633621834e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072024.0,21072024.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.576326797837687e-19,0.0,294.15,290.9067696215766,0.0008029845867932711,0.0,0.0004516749204829096,0.0,9.521872472928255e-05,0.0,9.042169962586621e-05,0.0,9.521836342589487e-05,0.0,7.032818892294407e-05,303.15,285.15,297.9312444392691,298.2835927110116,298.1867119306819,297.8551733690614,298.43779545050535,298.1389035801059,0.0,0.0,-0.0,-4.714107062341248e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072060.0,21072060.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.55325427541344e-19,0.0,294.15,290.8973885843964,0.0008029588023533652,0.0,0.00045166077144112,0.0,9.521574063108691e-05,0.0,9.041886696230765e-05,0.0,9.521538064216674e-05,0.0,7.032598501136844e-05,303.15,285.15,297.93119290284164,298.2836314860716,298.1863975477287,297.8549180192199,298.4372985897911,298.1386877091306,0.0,0.0,-0.0,-4.713811582103976e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072096.0,21072096.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.507554824490113e-19,0.0,294.15,290.8880223335791,0.0008029327393877825,0.0,0.0004516464640755742,0.0,9.521272316057937e-05,0.0,9.041600260406147e-05,0.0,9.52123644819364e-05,0.0,7.032375645069242e-05,303.15,285.15,297.9311461631104,298.28368444934347,298.18608673370983,297.8546665366557,298.4368097619786,298.13847872895957,0.0,0.0,-0.0,-4.713512806965809e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072132.0,21072132.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.3197985877405042e-19,0.0,294.15,290.878673326976,0.0008029064077212205,0.0,0.0004516320036473149,0.0,9.520967342754678e-05,0.0,9.041310760442014e-05,0.0,9.520931605429331e-05,0.0,7.032150406053018e-05,303.15,285.15,297.93110492016615,298.2837535445269,298.185780016167,297.8544195322734,298.43633014235473,298.13827763109765,0.0,0.0,-0.0,-4.713210847127588e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072168.0,21072168.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.2665135323151117e-19,0.0,294.15,290.8693440958862,0.0008028798590452417,0.0,0.00045161741897120834,0.0,9.520659750721434e-05,0.0,9.041018773196247e-05,0.0,9.520624143374878e-05,0.0,7.031923232794997e-05,303.15,285.15,297.93106969113614,298.28383968528254,298.18547779687185,297.8541777199256,298.4358604583456,298.13808507031234,0.0,0.0,-0.0,-4.712906304379781e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072204.0,21072204.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.224501938635104e-19,0.0,294.15,290.86002817675535,0.0008028531552892372,0.0,0.0004516027455965307,0.0,9.520350289196126e-05,0.0,9.040725010317148e-05,0.0,9.52031481145066e-05,0.0,7.031694678698243e-05,303.15,285.15,297.9310383550021,298.2839367912999,298.1851784716989,297.8539392007457,298.4353971755113,298.1378979988516,0.0,0.0,-0.0,-4.712599920703371e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072240.0,21072240.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.1830306684486543e-19,0.0,294.15,290.85072809803665,0.0008028262774176098,0.0,0.0004515879725509967,0.0,9.520038726938988e-05,0.0,9.040429252155775e-05,0.0,9.52000337834805e-05,0.0,7.031464572962872e-05,303.15,285.15,297.93101148746297,298.28404662497667,298.18488244097415,297.85370429378304,298.4349413172579,298.1377172328909,0.0,0.0,-0.0,-4.712291467365836e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072276.0,21072276.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-3.042036743744652e-19,0.0,294.15,290.84144973143566,0.0008027992632617845,0.0,0.00045157312049231245,0.0,9.51972549960356e-05,0.0,9.040131912280243e-05,0.0,9.519690279555691e-05,0.0,7.031233237344401e-05,303.15,285.15,297.9309905419001,298.28417267707647,298.18459081663065,297.85347464813316,298.43449517004353,298.13754477075673,0.0,0.0,-0.0,-4.7119813758672645e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072312.0,21072312.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.897894916319285e-19,0.0,294.15,290.8321882025744,0.0008027721665163186,0.0,0.00045155822016331365,0.0,9.519411255147285e-05,0.0,9.039833606122569e-05,0.0,9.519376163168565e-05,0.0,7.031001150435919e-05,303.15,285.15,297.93097387470397,298.2843102640062,298.18430234285347,297.853248724571,298.4340559409467,298.13737822941624,0.0,0.0,-0.0,-4.711670287773802e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072348.0,21072348.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.8513817056072663e-19,0.0,294.15,290.8229432824534,0.0008027450132986482,0.0,0.0004515432862900231,0.0,9.519096304004698e-05,0.0,9.039534628485037e-05,0.0,9.519061339628483e-05,0.0,7.030768541524056e-05,303.15,285.15,297.93096121379034,298.2844586645281,298.18401680612084,297.8530261533922,298.43362320998534,298.1372172095634,0.0,0.0,-0.0,-4.711358510477439e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072384.0,21072384.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.716273748552297e-19,0.0,294.15,290.8137148313257,0.0008027178174370165,0.0,0.00045152832667310716,0.0,9.518780810618259e-05,0.0,9.039235135530162e-05,0.0,9.518745973382623e-05,0.0,7.03053553206593e-05,303.15,285.15,297.9309523862058,298.28461721441016,298.1837340939603,297.8528070118216,298.4331967204416,298.1370614853679,0.0,0.0,-0.0,-4.7110462068200034e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072420.0,21072420.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.672675682761005e-19,0.0,294.15,290.80450460984184,0.0008026906287350988,0.0,0.00045151336915809777,0.0,9.518465362052123e-05,0.0,9.03893568470803e-05,0.0,9.518430651447416e-05,0.0,7.03030255566029e-05,303.15,285.15,297.9309474806338,298.2847860188717,298.1834542441343,297.8525914680988,298.43277659901753,298.13691116215125,0.0,0.0,-0.0,-4.710733957946323e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072456.0,21072456.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.6554330276265453e-19,0.0,294.15,290.79530634422736,0.0008026634495749391,0.0,0.0004514984157419066,0.0,9.518150000230755e-05,0.0,9.038636315976792e-05,0.0,9.518115415920097e-05,0.0,7.030069643289908e-05,303.15,285.15,297.9309451048691,298.2849615027014,298.1831762291646,297.8523781759296,298.43236060088503,298.1367643227099,0.0,0.0,-0.0,-4.7104218053246436e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072492.0,21072492.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.513290099816355e-19,0.0,294.15,290.7861271070246,0.0008026363413561295,0.0,0.00045148350024133737,0.0,9.51783543824561e-05,0.0,9.038337706342095e-05,0.0,9.517800979698499e-05,0.0,7.029837321622082e-05,303.15,285.15,297.93094642120104,298.2851466997263,298.182900876626,297.8521681495406,298.4319506585919,298.1366225611372,0.0,0.0,-0.0,-4.710110454754566e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072528.0,21072528.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.4490575003845146e-19,0.0,294.15,290.7769635942685,0.0008026092985000537,0.0,0.0004514686198612018,0.0,9.517521617080158e-05,0.0,9.038039799836873e-05,0.0,9.517487283856773e-05,0.0,7.029605547076597e-05,303.15,285.15,297.9309507724051,298.2853395156038,298.1826277308984,297.85196112293386,298.43154556122465,298.1364849406132,0.0,0.0,-0.0,-4.709799847735591e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072564.0,21072564.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.4175594497604267e-19,0.0,294.15,290.7678138044865,0.0008025823776297395,0.0,0.00045145380667038873,0.0,9.517209212729717e-05,0.0,9.037743238448514e-05,0.0,9.517175004444664e-05,0.0,7.0293748189468e-05,303.15,285.15,297.93095752203203,298.2855384329174,298.1823562988037,297.8517563493914,298.43114430053186,298.13635058073527,0.0,0.0,-0.0,-4.7094906532097894e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072600.0,21072600.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.3710703162322424e-19,0.0,294.15,290.75867950375635,0.0008025555994752158,0.0,0.00045143907215567053,0.0,9.516898467396279e-05,0.0,9.037448252137946e-05,0.0,9.516864383616782e-05,0.0,7.029145316117455e-05,303.15,285.15,297.9309668272861,298.28574390247456,298.1820866795724,297.8515538789671,298.43074713075293,298.1362196838106,0.0,0.0,-0.0,-4.709183110741035e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072636.0,21072636.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.2660425786899963e-19,0.0,294.15,290.74956598657167,0.0008025290109216503,0.0,0.00045142444216169595,0.0,9.516589926058104e-05,0.0,9.03715535830931e-05,0.0,9.516555966208591e-05,0.0,7.028917441093188e-05,303.15,285.15,297.9309793262713,298.2859571185116,298.18181936152337,297.85135466739877,298.4303549859409,298.1360930919292,0.0,0.0,-0.0,-4.708877759508953e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072672.0,21072672.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.236898336936298e-19,0.0,294.15,290.74046642559415,0.0008025025909716982,0.0,0.0004514099055800108,0.0,9.516283354349316e-05,0.0,9.036864334560471e-05,0.0,9.516249518040872e-05,0.0,7.028691020791064e-05,303.15,285.15,297.93099375613053,298.28617486553924,298.1815534282222,297.85115747208187,298.4299657844871,298.13596906129226,0.0,0.0,-0.0,-4.708574367350355e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072708.0,21072708.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.222467081081568e-19,0.0,294.15,290.7313825259216,0.0008024764151137054,0.0,0.0004513955047091739,0.0,9.51597964402036e-05,0.0,9.036576027679361e-05,0.0,9.51594593081678e-05,0.0,7.028466713850138e-05,303.15,285.15,297.93101016920883,298.28639731827343,298.1812889083951,297.85096225097766,298.4295795884607,298.13584764706314,0.0,0.0,-0.0,-4.708273816520465e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072744.0,21072744.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.083177328262508e-19,0.0,294.15,290.72231771544676,0.0008024505056398514,0.0,0.00045138125175342143,0.0,9.515679052441564e-05,0.0,9.036290681994566e-05,0.0,9.515645461815915e-05,0.0,7.02824471035406e-05,303.15,285.15,297.93102882211303,298.2866248532368,298.1810260148766,297.85076947016256,298.4291967460967,298.1357291812971,0.0,0.0,-0.0,-4.707976361434448e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072780.0,21072780.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.0697377970515796e-19,0.0,294.15,290.7132709652068,0.000802424887574914,0.0,0.0004513671609055817,0.0,9.515381878785361e-05,0.0,9.036008581631924e-05,0.0,9.515348410239724e-05,0.0,7.02802523127351e-05,303.15,285.15,297.9310493021837,298.28685621143984,298.18076446886965,297.8505789124977,298.4288164947752,298.1356130779532,0.0,0.0,-0.0,-4.70768229782501e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072816.0,21072816.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-2.0431182889755615e-19,0.0,294.15,290.7042377345572,0.0008023995483085446,0.0,0.00045135322553058286,0.0,9.515087983054284e-05,0.0,9.035729593749638e-05,0.0,9.515054636213108e-05,0.0,7.027808173219234e-05,303.15,285.15,297.9310709571885,298.28709000892945,298.1805037996345,297.85038976390865,298.4284378631215,298.13549847855654,0.0,0.0,-0.0,-4.707391486836338e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072852.0,21072852.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.9463085431943172e-19,0.0,294.15,290.69522262577203,0.000802374584395773,0.0,0.00045133949949398484,0.0,9.51479850092144e-05,0.0,9.035454796705798e-05,0.0,9.514765275285166e-05,0.0,7.027594374982956e-05,303.15,285.15,297.93109404725595,298.28732667209664,298.18024422396724,297.85020244047945,298.42806116637433,298.13538571003477,0.0,0.0,-0.0,-4.707105051857143e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072888.0,21072888.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.9150689496292119e-19,0.0,294.15,290.6862272625058,0.0008023500100705963,0.0,0.0004513259906567632,0.0,9.514513598145967e-05,0.0,9.035184347875092e-05,0.0,9.514480493174472e-05,0.0,7.027383958989695e-05,303.15,285.15,297.9311184118964,298.28756544228867,298.1799856784627,297.8500171432817,298.4276860160638,298.1352745383987,0.0,0.0,-0.0,-4.706823156496223e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072924.0,21072924.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.8243266078041974e-19,0.0,294.15,290.6772477909265,0.0008023257523562059,0.0,0.00045131265835393554,0.0,9.514232417356725e-05,0.0,9.03491743316625e-05,0.0,9.514199432615564e-05,0.0,7.027176291998765e-05,303.15,285.15,297.93114361302935,298.2878054738284,298.17972783142386,297.8498332498207,298.42731178493193,298.13516439060686,0.0,0.0,-0.0,-4.706544952071005e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072960.0,21072960.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.7834642513933256e-19,0.0,294.15,290.6682871992837,0.0008023020249003584,0.0,0.0004512996224882248,0.0,9.51395748632735e-05,0.0,9.034656452943603e-05,0.0,9.513924621298283e-05,0.0,7.026973241006658e-05,303.15,285.15,297.9311694600359,298.28804628909836,298.1794706147173,297.84965061148154,298.4269381084618,298.135055016759,0.0,0.0,-0.0,-4.706272939108082e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21072996.0,21072996.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.704464816400201e-19,0.0,294.15,290.6593428729445,0.0008022786671605676,0.0,0.00045128679301130405,0.0,9.51368690665799e-05,0.0,9.034399604504519e-05,0.0,9.51365416089842e-05,0.0,7.026773403869382e-05,303.15,285.15,297.9311957722668,298.2882871279297,298.1792139177146,297.849469443954,298.4265646551781,298.13494618340866,0.0,0.0,-0.0,-4.7060052389399306e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073032.0,21073032.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.6934685330847302e-19,0.0,294.15,290.65041510245806,0.0008022558619387912,0.0,0.0004512742727347848,0.0,9.513422845750361e-05,0.0,9.034148946055529e-05,0.0,9.513390218805174e-05,0.0,7.026578381421193e-05,303.15,285.15,297.93122224627325,298.28852731572397,298.1789575604853,297.84928938388407,298.42619081456854,298.13483746418706,0.0,0.0,-0.0,-4.705743995390052e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073068.0,21073068.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.6555372139484085e-19,0.0,294.15,290.6414989065698,0.0008022334406329213,0.0,0.00045126196729479076,0.0,9.51316331416801e-05,0.0,9.033902588493835e-05,0.0,9.5131308057175e-05,0.0,7.026386704284822e-05,303.15,285.15,297.9312488078325,298.28876698643,298.17870142772904,297.8491100719647,298.4258166495379,298.1347287886988,0.0,0.0,-0.0,-4.7054872398270987e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073104.0,21073104.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.5618551737014858e-19,0.0,294.15,290.6326006900122,0.0008022116707268247,0.0,0.0004512500265531131,0.0,9.51291147134656e-05,0.0,9.033663531949604e-05,0.0,9.512879080897484e-05,0.0,7.026200705991072e-05,303.15,285.15,297.93127526251124,298.28900507014083,298.17844553487566,297.8489318972703,298.42544144527693,298.134619842015,0.0,0.0,-0.0,-4.7052380973367937e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073140.0,21073140.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.5517789305179933e-19,0.0,294.15,290.62371848643005,0.0008021904015993197,0.0,0.0004512383659788615,0.0,9.512665535217616e-05,0.0,9.033430084176675e-05,0.0,9.512633262334953e-05,0.0,7.026019070316197e-05,303.15,285.15,297.9313014438027,298.2892411054787,298.17818976777113,297.84875479882,298.42506491517395,298.1345104062093,0.0,0.0,-0.0,-4.7049948044636986e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073176.0,21073176.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.5318210441461242e-19,0.0,294.15,290.6148515712132,0.0008021697548312048,0.0,0.00045122705403986997,0.0,9.512426949147775e-05,0.0,9.033203615843976e-05,0.0,9.51239479341204e-05,0.0,7.02584286332742e-05,303.15,285.15,297.9313271161932,298.28947466531065,298.17793398271874,297.848578423287,298.4246866138811,298.1344001602781,0.0,0.0,-0.0,-4.704758788511609e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073212.0,21073212.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.449824049369416e-19,0.0,294.15,290.60600185300126,0.0008021497376371653,0.0,0.00045121609462157696,0.0,9.512195795094162e-05,0.0,9.032984204739902e-05,0.0,9.512163756038338e-05,0.0,7.025672145553178e-05,303.15,285.15,297.9313520918301,298.28970513030447,298.17767812666307,297.84840281537805,298.4243061167361,298.13428885618237,0.0,0.0,-0.0,-4.704530130007502e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073248.0,21073248.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.42655337412032e-19,0.0,294.15,290.59717188285316,0.0008021304021492291,0.0,0.000451205516822903,0.0,9.511972686560381e-05,0.0,9.032772433408122e-05,0.0,9.511940763653169e-05,0.0,7.025507370118632e-05,303.15,285.15,297.9313760128689,298.28993122325573,298.1774220769178,297.8482281706821,298.42392259540424,298.13417601582574,0.0,0.0,-0.0,-4.704309435262769e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073284.0,21073284.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.4082060505523965e-19,0.0,294.15,290.5883553805877,0.0008021116390909188,0.0,0.00045119525976519605,0.0,9.511756339988571e-05,0.0,9.0325670830898e-05,0.0,9.511724532863254e-05,0.0,7.025347589008991e-05,303.15,285.15,297.9313990248048,298.2901539163425,298.1771657999341,297.8480540146014,298.4235366297822,298.13406187709296,0.0,0.0,-0.0,-4.7040954341082045e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073320.0,21073320.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.3900946973226406e-19,0.0,294.15,290.5795546177681,0.000802093633230272,0.0,0.0004511854271789328,0.0,9.511548942201783e-05,0.0,9.032370230391792e-05,0.0,9.511517250428527e-05,0.0,7.025194417397918e-05,303.15,285.15,297.9314208148191,298.29037229724867,298.1769091841899,297.84788026137744,298.4231474644785,298.13394600442274,0.0,0.0,-0.0,-4.703890289071395e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
