,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21073356.0,21073356.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.3285197621426205e-19,0.0,294.15,290.5707756159722,0.0008020764304336046,0.0,0.00045117604432237375,0.0,9.51135102582424e-05,0.0,9.032182380980046e-05,0.0,9.511319448822703e-05,0.0,7.025048248664596e-05,303.15,285.15,297.9314407052718,298.2905839817418,298.1766520319393,297.84770726667267,298.42275348809915,298.13382749474493,0.0,0.0,-0.0,-4.703694526394292e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073392.0,21073392.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.3199488725858764e-19,0.0,294.15,290.56201118908916,0.000802059896207742,0.0,0.0004511670362085621,0.0,9.511161009856106e-05,0.0,9.032002033656504e-05,0.0,9.511129547232909e-05,0.0,7.024907915106875e-05,303.15,285.15,297.9314590957277,298.2907906800859,298.1763944092419,297.8475346231686,298.422355827456,298.133706927136,0.0,0.0,-0.0,-4.703506581773249e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073428.0,21073428.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.302972620944831e-19,0.0,294.15,290.5532612170218,0.0008020441332756713,0.0,0.00045115846063860984,0.0,9.510980112811975e-05,0.0,9.031830345552563e-05,0.0,9.510948764174282e-05,0.0,7.024774316715539e-05,303.15,285.15,297.93147579513237,298.2909919955095,298.176136237437,297.847362145103,298.4219540403496,298.13358404270633,0.0,0.0,-0.0,-4.703327659894608e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073464.0,21073464.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.2412334407543203e-19,0.0,294.15,290.5445303320004,0.0008020292282311764,0.0,0.00045115036590843635,0.0,9.510809352943558e-05,0.0,9.031668283525887e-05,0.0,9.51077811778137e-05,0.0,7.024648205555959e-05,303.15,285.15,297.9314902129346,298.2911859524442,298.1758773310359,297.8471900460033,298.4215467320966,298.1334580549029,0.0,0.0,-0.0,-4.703158767325685e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073500.0,21073500.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.2134315531820926e-19,0.0,294.15,290.5358193376152,0.0008020154084553093,0.0,0.00045114287986616487,0.0,9.510651425464461e-05,0.0,9.031518406995079e-05,0.0,9.51062030324235e-05,0.0,7.024531572301144e-05,303.15,285.15,297.9315018560605,298.2913715428171,298.1756174929639,297.847018209504,298.421132878667,298.1333283960025,0.0,0.0,-0.0,-4.7030025690998404e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073536.0,21073536.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.1596819997333346e-19,0.0,294.15,290.52712453985976,0.0008020023680688671,0.0,0.0004511358307882082,0.0,9.510502710136074e-05,0.0,9.031377278181891e-05,0.0,9.510471700422877e-05,0.0,7.02442174306576e-05,303.15,285.15,297.93151112296965,298.2915504630673,298.1753568310882,297.84684639266874,298.42071369938037,298.1331957018349,0.0,0.0,-0.0,-4.702855484203514e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073572.0,21073572.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.104732406169879e-19,0.0,294.15,290.5184481829179,0.000801990736856653,0.0,0.00045112957274836933,0.0,9.510370671325729e-05,0.0,9.03125198536529e-05,0.0,9.510339773613419e-05,0.0,7.024324230998283e-05,303.15,285.15,297.93151727020717,298.29172134722717,298.17509510123614,297.846674467999,298.42028752922477,298.1330591431789,0.0,0.0,-0.0,-4.702724894273178e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073608.0,21073608.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.0870006896403364e-19,0.0,294.15,290.5097865888184,0.0008019802274735226,0.0,0.00045112394444349796,0.0,9.510251908471628e-05,0.0,9.031139299375928e-05,0.0,9.510221122354645e-05,0.0,7.024236524465744e-05,303.15,285.15,297.9315207749764,298.29188548669225,298.1748324664162,297.8465026602334,298.41985540624444,298.1329193589126,0.0,0.0,-0.0,-4.702607435586123e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073644.0,21073644.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.0799879502558757e-19,0.0,294.15,290.50114078928965,0.000801971175889621,0.0,0.0004511191347775733,0.0,9.510150403927251e-05,0.0,9.031043001922358e-05,0.0,9.510119728963692e-05,0.0,7.024161564817175e-05,303.15,285.15,297.93152116208745,298.2920423572999,298.17456874981286,297.8463307129865,298.41941624437,298.13277584531136,0.0,0.0,-0.0,-4.702507046003182e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073680.0,21073680.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.0592200208329814e-19,0.0,294.15,290.492507289342,0.000801963297235292,0.0,0.0004511149838185245,0.0,9.510062786040362e-05,0.0,9.030959891283724e-05,0.0,9.51003222188518e-05,0.0,7.02409686177153e-05,303.15,285.15,297.9315189901218,298.292193615782,298.1743041405668,297.8461585727475,298.41897132069465,298.13262932798256,0.0,0.0,-0.0,-4.702420390601266e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073716.0,21073716.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.022177172257717e-19,0.0,294.15,290.4838964593749,0.000801957108800483,0.0,0.00045111178165111956,0.0,9.509995170406601e-05,0.0,9.030895774750803e-05,0.0,9.509964716445785e-05,0.0,7.024046932259655e-05,303.15,285.15,297.9315119585874,298.29233420995786,298.1740378212959,297.8459863027452,298.4185156066377,298.13247717984484,0.0,0.0,-0.0,-4.702353516941552e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073752.0,21073752.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-1.0057705241316949e-19,0.0,294.15,290.4753046040911,0.0008019527715017871,0.0,0.0004511096191340073,0.0,9.509949472345512e-05,0.0,9.030852471230871e-05,0.0,9.509919128052236e-05,0.0,7.024013190938876e-05,303.15,285.15,297.9315002118496,298.29246544626335,298.17376976252996,297.84581342370006,298.41804948772426,298.1323196664134,0.0,0.0,-0.0,-4.702308318706751e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073788.0,21073788.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.992818377550177e-20,0.0,294.15,290.46672407381527,0.0008019495367436282,0.0,0.0004511080758327,0.0,9.509916828393161e-05,0.0,9.030821563943353e-05,0.0,9.509886593453106e-05,0.0,7.023989091306464e-05,303.15,285.15,297.93148565061915,298.29259109707164,298.17350066552245,297.8456401809514,298.4175771583324,298.1321589504994,0.0,0.0,-0.0,-4.7022760302532e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073824.0,21073824.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.519325378153728e-20,0.0,294.15,290.45816446182647,0.0008019479879549984,0.0,0.0004511074791175183,0.0,9.509904140149301e-05,0.0,9.030809606603556e-05,0.0,9.50987401399818e-05,0.0,7.023979730835155e-05,303.15,285.15,297.9314656947885,298.29270519059577,298.17322954474065,297.8454663418196,298.4170930359834,298.1319919615856,0.0,0.0,-0.0,-4.7022634766244996e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073860.0,21073860.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.366533644865926e-20,0.0,294.15,290.44962002797934,0.0008019478611674502,0.0,0.000451107681006432,0.0,9.509908287829668e-05,0.0,9.030813636715137e-05,0.0,9.50987827005294e-05,0.0,7.023982805278091e-05,303.15,285.15,297.93144145371855,298.2928095363134,298.17295676996287,297.8452918514086,298.4165994795828,298.13181981819724,0.0,0.0,-0.0,-4.7022675724941535e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073896.0,21073896.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-9.306105845681216e-20,0.0,294.15,290.44109374992576,0.0008019495928721782,0.0,0.0004511089267870349,0.0,9.509934442469306e-05,0.0,9.030838564746157e-05,0.0,9.509904532567155e-05,0.0,7.024002133935494e-05,303.15,285.15,297.9314117999473,298.2929013669616,298.17268187639036,297.84511634032015,298.4160939057198,298.13164105786785,0.0,0.0,-0.0,-4.702293431667898e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073932.0,21073932.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-8.865151572012863e-20,0.0,294.15,290.4325838509293,0.0008019526640039249,0.0,0.00045111092463273757,0.0,9.509976451959105e-05,0.0,9.030878548557947e-05,0.0,9.50994664949452e-05,0.0,7.024033172886903e-05,303.15,285.15,297.93137725012434,298.29298181147385,298.1724050390548,297.8449399778633,298.41557760235116,298.13145633617347,0.0,0.0,-0.0,-4.7023349702989845e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21073968.0,21073968.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-8.807958418254296e-20,0.0,294.15,290.42408851736457,0.0008019568405389116,0.0,0.0004511135430597685,0.0,9.51003154441431e-05,0.0,9.030930955946253e-05,0.0,9.510001849003133e-05,0.0,7.024073874833047e-05,303.15,285.15,297.9313383307481,298.29305202154177,298.1721264361984,297.8447629347461,298.4150518798006,298.131266320607,0.0,0.0,-0.0,-4.7023894473658155e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21074004.0,21074004.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-8.582851867707912e-20,0.0,294.15,290.41560509665305,0.0008019628397384883,0.0,0.00045111718576937266,0.0,9.510108230292338e-05,0.0,9.031003868679051e-05,0.0,9.510078641588069e-05,0.0,7.024130525572579e-05,303.15,285.15,297.9312954007216,298.29311207450536,298.17184622940204,297.8445851837332,298.41451646414856,298.1310710705022,0.0,0.0,-0.0,-4.702465279473463e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21074040.0,21074040.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-8.390608027959214e-20,0.0,294.15,290.40713499677435,0.0008019704674658858,0.0,0.0004511217434428391,0.0,9.510204205051502e-05,0.0,9.031095098286917e-05,0.0,9.510174722682863e-05,0.0,7.024201422976354e-05,303.15,285.15,297.93124786357555,298.2931604291631,298.1715641602905,297.84440652428236,298.413969929943,298.13086978145094,0.0,0.0,-0.0,-4.702560188046445e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21074076.0,21074076.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-8.018941877129613e-20,0.0,294.15,290.3986843150324,0.000801979657420816,0.0,0.00045112717828193555,0.0,9.510318672000064e-05,0.0,9.031203888094684e-05,0.0,9.510289295456505e-05,0.0,7.024285978596457e-05,303.15,285.15,297.93119348016137,298.29319111028826,298.1712792984107,297.84422669596984,298.41340694188415,298.13065950534286,0.0,0.0,-0.0,-4.702673385761469e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21074112.0,21074112.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.638977717076626e-20,0.0,294.15,290.39024826590077,0.0008019901114078248,0.0,0.00045113332295342837,0.0,9.510448103432515e-05,0.0,9.031326888213229e-05,0.0,9.510418832328446e-05,0.0,7.024381586894289e-05,303.15,285.15,297.9311337287618,298.29320789378335,298.17099216928517,297.8440457756488,298.41283115947715,298.1304421453912,0.0,0.0,-0.0,-4.7028013844367695e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21074148.0,21074148.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.516366859733979e-20,0.0,294.15,290.3818302982106,0.0008020021561807327,0.0,0.00045114036098491795,0.0,9.510596368416168e-05,0.0,9.031467772726111e-05,0.0,9.510567202275456e-05,0.0,7.0244911055406e-05,303.15,285.15,297.9310670964855,298.29320693284524,298.1707020328844,297.8438630931132,298.41223912714156,298.130215656494,0.0,0.0,-0.0,-4.702948011171929e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21074184.0,21074184.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.09103750033839e-20,0.0,294.15,290.37342778203765,0.0008020154849477449,0.0,0.00045114812002393823,0.0,9.510759833485242e-05,0.0,9.031623091268678e-05,0.0,9.510730771905684e-05,0.0,7.024611850877447e-05,303.15,285.15,297.9309944502662,298.2931902378048,298.1704092322615,297.8436789028651,298.411632854409,298.1299811355213,0.0,0.0,-0.0,-4.703109673285646e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21074220.0,21074220.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-7.045289969146148e-20,0.0,294.15,290.3650421148275,0.0008020303086523656,0.0,0.0004511567186235579,0.0,9.510940997915512e-05,0.0,9.031795217181418e-05,0.0,9.510912040456673e-05,0.0,7.024745668857515e-05,303.15,285.15,297.93091502737275,298.29315541508527,298.1701133573918,297.8434929872289,298.41101029712837,298.1297374168414,0.0,0.0,-0.0,-4.70328884341722e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21074256.0,21074256.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.954678417528963e-20,0.0,294.15,290.35666982700207,0.0008020463940882362,0.0,0.0004511660258906605,0.0,9.511137102236594e-05,0.0,9.031981530080547e-05,0.0,9.511108248548221e-05,0.0,7.024890521354531e-05,303.15,285.15,297.9308300280576,298.2931054618726,298.1698148986098,297.84330547170555,298.4103741214569,298.12948599634046,0.0,0.0,-0.0,-4.7034827933008345e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21074292.0,21074292.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.625142602973223e-20,0.0,294.15,290.34831502418535,0.0008020640021441715,0.0,0.0004511761882505671,0.0,9.511351233368728e-05,0.0,9.032184961293367e-05,0.0,9.511322482997591e-05,0.0,7.025048688346821e-05,303.15,285.15,297.9307376252607,298.2930352884731,298.16951297293343,297.8431157866283,298.409719817207,298.1292242981005,0.0,0.0,-0.0,-4.7036945770466845e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21074328.0,21074328.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.51880449797366e-20,0.0,294.15,290.33997945724576,0.0008020830134254777,0.0,0.0004511871384099716,0.0,9.511581972723933e-05,0.0,9.03240416366599e-05,0.0,9.511553325183082e-05,0.0,7.025219122066726e-05,303.15,285.15,297.9306368586552,298.29294212946695,298.169207010362,297.8429235757366,298.40904518435445,298.128950951715,0.0,0.0,-0.0,-4.703922792731241e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21074364.0,21074364.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.476748704009383e-20,0.0,294.15,290.3316568189084,0.0008021031173199881,0.0,0.00045119870215806497,0.0,9.511825647577179e-05,0.0,9.032635649622366e-05,0.0,9.51179710253679e-05,0.0,7.025399109867975e-05,303.15,285.15,297.9305303390572,298.2928330836219,298.1688982128534,297.8427294901088,298.4083565185527,298.12866952883877,0.0,0.0,-0.0,-4.7041638087648616e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.352202258891342e-20,0.0,294.15,290.3233497977857,0.0008021249528287818,0.0,0.00045121123873807177,0.0,9.51208983127875e-05,0.0,9.032886610929689e-05,0.0,9.512061388326659e-05,0.0,7.025594245392932e-05,303.15,285.15,297.9304164786921,298.29270487207197,298.1685857354198,297.8425327512869,298.4076494988664,298.12837786726743,0.0,0.0,-0.0,-4.704425117322913e-08,299.18481599693143,299.1952341432557,298.68707453541134,298.67592826720926,299.46171793331627,0.0,0.0,0.4907215414694051,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.331678620179695e-20,0.0,294.15,290.3233497977857,0.0008021249528287818,0.0,0.00045121123873807177,0.0,9.51208983127875e-05,0.0,9.032886610929689e-05,0.0,9.512061388326659e-05,0.0,7.025594245392932e-05,303.15,285.15,297.9304164786921,298.29270487207197,298.1685857354198,297.8425327512869,298.4076494988664,298.12837786726743,0.0,0.0,-0.0,-4.704425117322913e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21074436.0,21074436.0,292.54999999999995,286.84533277731975,0.5300028485714285,0.0,-1.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.051213770289119e-20,0.0,294.15,290.31506374090867,0.0008021488204494628,0.0,0.0004512249167620214,0.0,9.512378078499215e-05,0.0,9.033160423078224e-05,0.0,9.512349737091732e-05,0.0,7.025807154095836e-05,303.15,285.15,297.9302928089563,298.2925540079351,298.16826831805776,297.8423326560946,298.40691867718647,298.1280732936461,0.0,0.0,-0.0,-4.7047102363095917e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21074472.0,21074472.0,292.54999999999995,286.8454473786805,0.53001136,0.0,-1.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-6.012174618304092e-20,0.0,294.15,290.30679342632556,0.0008021762026513623,0.0,0.00045124057057741664,0.0,9.512707978191901e-05,0.0,9.033473789021917e-05,0.0,9.512679737854607e-05,0.0,7.026050827124682e-05,303.15,285.15,297.93016107444663,298.29239770461135,298.16794683695394,297.8421293142293,298.40616875380533,298.1277607368093,0.0,0.0,-0.0,-4.705036567157786e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21074508.0,21074508.0,292.54999999999995,286.845637533599,0.5300254828571428,0.0,-1.0,0.0,0.0,1.0,0.48949514665559446,283.15,283.15,283.1499981524271,286.5265654731906,0.0,-5.934850267831119e-20,0.0,294.15,290.2985348701888,0.0008022062849552562,0.0,0.00045125774234312544,0.0,9.513069878409028e-05,0.0,9.033817543139253e-05,0.0,9.513041738787972e-05,0.0,7.026318135595944e-05,303.15,285.15,297.9300231927842,298.29224003765074,298.1676222572503,297.8419233974839,298.40540436797966,298.12744265062975,0.0,0.0,-0.0,-4.7053945659190624e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21074544.0,21074544.0,292.54999999999995,286.84590254812224,0.5300451657142857,0.0,-1.0,-1.0,0.0,5.0,0.4894951466069193,268.15,273.15,279.45584349394915,286.69632861611177,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.29029091356597,0.0008022404394458059,0.0,0.00045127720366225946,0.0,9.51348004555981e-05,0.0,9.034207132311556e-05,0.0,9.513452006189152e-05,0.0,7.026621093812685e-05,303.15,285.15,297.9298774071696,298.2920855166388,298.16729372530006,297.84171415487117,298.4046213372348,298.1271184282429,19552.8187167494,1514.2745089020088,-0.00029310273691502775,-4.7058003284978274e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21074580.0,21074580.0,292.54999999999995,286.8462417277304,0.5300703571428571,0.0,-1.0,-1.0,0.0,5.0,0.4894951465835678,268.15,273.15,272.86902767521303,286.76392459194955,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.28206011648103,0.000802278518912541,0.0,0.00045129887169672244,0.0,9.513936733323104e-05,0.0,9.034640898187531e-05,0.0,9.513908793734057e-05,0.0,7.026958411947764e-05,303.15,285.15,297.92972319681434,298.29193869426854,298.16696102951823,297.8415015567987,298.40381843357284,298.12678858219454,11522.246881793893,1514.2745089020088,-0.00029310273691502775,-4.706252133353337e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21074616.0,21074616.0,292.54999999999995,286.8466543773548,0.5301010057142858,0.0,-1.0,-1.0,0.0,5.0,0.4897413291143903,268.15,273.15,273.1397490234933,286.7111306684304,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2738352959181,0.0008023207488046207,0.0,0.000451322873207162,0.0,9.514442613986822e-05,0.0,9.035121378415351e-05,0.0,9.514414773685603e-05,0.0,7.02733206374139e-05,303.15,285.15,297.92955982080156,298.2918077938083,298.166623644291,297.8412846901363,298.4029947809301,298.1264541459935,11527.193220290506,2257.8104328140384,-0.00029310273691502775,-4.7067526310592545e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21074652.0,21074652.0,292.54999999999995,286.84713980139605,0.53013706,0.0,-1.0,-1.0,0.0,5.0,0.4901012039674514,268.15,273.15,272.56376021401377,286.5252223552624,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.26560080469017,0.0008023674181385804,0.0,0.00045134937078066174,0.0,9.515001115084538e-05,0.0,9.035651827857557e-05,0.0,9.51497337356994e-05,0.0,7.027744580757427e-05,303.15,285.15,297.9293871824466,298.291697365142,298.16628139547976,297.8410631241811,298.4021509473079,298.1261160029115,9716.780953784535,2257.8104328140384,-0.00029310273691502775,-4.7073052207642706e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21074688.0,21074688.0,292.54999999999995,286.8476973037415,0.5301784685714286,0.0,-1.0,-1.0,0.0,5.0,0.4904610784678239,268.15,273.15,272.00868122582676,286.1726187976543,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.257337890196,0.0008024188404529911,0.0,0.00045137854080573066,0.0,9.515615955098726e-05,0.0,9.036235777669892e-05,0.0,9.515588311863434e-05,0.0,7.028198709453739e-05,303.15,285.15,297.9292052730636,298.2916109579072,298.16593420313825,297.84083688748234,298.401287401113,298.1257749445409,8398.895494040755,2257.8104328140384,-0.00029310273691502775,-4.707913591140236e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21074724.0,21074724.0,292.54999999999995,286.8483261877833,0.53022518,0.0,-1.0,-1.0,0.0,5.0,0.490820952968234,268.15,273.15,271.7269091622038,285.6467127866509,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.24902773298686,0.0008024753535358911,0.0,0.00045141057329203723,0.0,9.516291139668332e-05,0.0,9.036877031693386e-05,0.0,9.51626359419244e-05,0.0,7.028697408380323e-05,303.15,285.15,297.9290139068275,298.2915524056679,298.16558186204753,297.84060557975937,298.4004044992687,298.12543165071423,7778.425877715041,2257.8104328140384,-0.00029310273691502775,-4.708581716923908e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21074760.0,21074760.0,292.54999999999995,286.84902575643576,0.5302771428571429,0.0,-1.0,-1.0,0.0,5.0,0.49118082746860975,268.15,273.15,271.6031625695621,284.98018726840337,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.24065393724334,0.000802537319083228,0.0,0.00045144567174028137,0.0,9.517030958827601e-05,0.0,9.037579663847357e-05,0.0,9.517003510590062e-05,0.0,7.029243846141728e-05,303.15,285.15,297.9288131895321,298.29152446182263,298.16522437306645,297.84036894353767,298.39950341555164,298.12508687670214,7488.824068943562,2257.8104328140384,-0.00029310273691502775,-4.709313856521968e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21074796.0,21074796.0,292.54999999999995,286.8497953121524,0.5303343057142857,0.0,-1.0,-1.0,0.0,5.0,0.49154070196906524,268.15,273.15,271.5578606302755,284.2114227588961,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2321995566371,0.0008026051180887041,0.0,0.0004514840504444788,0.0,9.517839930165008e-05,0.0,9.038347964126547e-05,0.0,9.517812578625141e-05,0.0,7.029841359411417e-05,303.15,285.15,297.9286027737075,298.29153064021773,298.1648615406172,297.84012683910777,298.3985841801496,298.12474119475996,7349.131645843197,2257.8104328140384,-0.00029310273691502775,-4.7101144961281286e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21074832.0,21074832.0,292.54999999999995,286.8506341569436,0.5303966171428571,0.0,-1.0,-1.0,0.0,5.0,0.49190057646951063,268.15,273.15,271.54086559526434,283.395328477829,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.22365353149445,0.0008026791575101917,0.0,0.00045152593838981424,0.0,9.518722880952162e-05,0.0,9.039186516628452e-05,0.0,9.518695625573561e-05,0.0,7.03049351359618e-05,303.15,285.15,297.92838290195107,298.2915724596288,298.1644934994086,297.8398793905154,298.3976480415332,298.1243952586075,7262.271461799207,2257.8104328140384,-0.00029310273691502775,-4.710988431425835e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21074868.0,21074868.0,292.54999999999995,286.8515415923932,0.5304640257142857,0.0,-1.0,-1.0,0.0,5.0,0.49226045096995596,268.15,273.15,271.5350198357675,282.5723820462748,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2150021750769,0.0008027598618433246,0.0,0.00045157157435409874,0.0,9.51968484492223e-05,0.0,9.040100101493303e-05,0.0,9.51965768515125e-05,0.0,7.031204026592432e-05,303.15,285.15,297.9281532093932,298.29165344932454,298.1641200546361,297.8396261687795,298.39669539679267,298.1240496557852,7197.782093276876,2257.8104328140384,-0.00029310273691502775,-4.711940665888056e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21074904.0,21074904.0,292.54999999999995,286.85251691967534,0.5305364800000001,0.0,-1.0,-1.0,0.0,5.0,0.49262032547037743,268.15,273.15,271.5331203924729,281.7883587597249,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.20623110090446,0.000802847676292809,0.0,0.0004516212087515896,0.0,9.520731101122614e-05,0.0,9.041093731813925e-05,0.0,9.520704036384187e-05,0.0,7.031976797484363e-05,303.15,285.15,297.9279132150555,298.2917775146809,298.16374097684394,297.83936685927404,298.3957264944929,298.1237050120694,7145.380751471622,2257.8104328140384,-0.00029310273691502775,-4.712976449741037e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21074940.0,21074940.0,292.54999999999995,286.85355943957165,0.5306139285714285,0.0,-1.0,-1.0,0.0,5.0,0.4929801999707895,268.15,273.15,271.53242758519747,281.0515036526639,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.1973380638725,0.0008029430635695957,0.0,0.00045167510195197346,0.0,9.521867138442342e-05,0.0,9.042172619979787e-05,0.0,9.521840168169777e-05,0.0,7.032815880347491e-05,303.15,285.15,297.92766329981805,298.2919447236451,298.1633565273022,297.83910186748375,298.39474275818804,298.1233618352874,7097.903116406861,2257.8104328140384,-0.00029310273691502775,-4.7141012454208126e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21074976.0,21074976.0,292.54999999999995,286.85466845248703,0.53069632,0.0,-1.0,-1.0,0.0,5.0,0.49334007447120143,268.15,273.15,271.53219986509674,280.34902901347476,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.18831351472033,0.000803046490641988,0.0,0.00045173351662508934,0.0,9.523098494288255e-05,0.0,9.043342024430907e-05,0.0,9.523071617897105e-05,0.0,7.033725365090304e-05,303.15,285.15,297.9274029586351,298.2921588757858,298.16296648529016,297.8388307787857,298.3937444985602,298.1230207194114,7053.003413653866,2257.8104328140384,-0.00029310273691502775,-4.715320568412435e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075012.0,21075012.0,292.54999999999995,286.8558432584667,0.5307836028571429,0.0,-1.0,-1.0,0.0,5.0,0.49369994897159725,268.15,273.15,271.5321491428055,279.67286364402867,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.17914758742523,0.0008031584871673103,0.0,0.0004517967506938887,0.0,9.524431449246995e-05,0.0,9.044607909344228e-05,0.0,9.524404666128962e-05,0.0,7.034709890529744e-05,303.15,285.15,297.9271315959471,298.29242404032937,298.162570585394,297.83855317840397,298.39273194005347,298.12268226802564,7010.017482599232,2257.8104328140384,-0.00029310273691502775,-4.716640675836515e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075048.0,21075048.0,292.54999999999995,286.8570831572117,0.5308757257142858,0.0,-1.0,-1.0,0.0,5.0,0.4940598234719994,268.15,273.15,271.5321425990824,279.01910195956884,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.16984080494245,0.0008032794252892645,0.0,0.00045186501355939837,0.0,9.525870417733268e-05,0.0,9.045974466759812e-05,0.0,9.525843727286015e-05,0.0,7.035772717138259e-05,303.15,285.15,297.92684940450715,298.2927404287595,298.16216898197894,297.8382693988574,298.39170607980617,298.12234685878184,6968.790234908754,2257.8104328140384,-0.00029310273691502775,-4.718065982789966e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075084.0,21075084.0,292.54999999999995,286.8583874480956,0.5309726371428571,0.0,-1.0,-1.0,0.0,5.0,0.49441969797239244,268.15,273.15,271.5321403799187,278.3899507580045,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.1603887920564,0.0008034099418322992,0.0,0.0004519386634706557,0.0,9.527422952070756e-05,0.0,9.047448868534248e-05,0.0,9.527396353676944e-05,0.0,7.036919423034804e-05,303.15,285.15,297.9265559492363,298.29311152161466,298.16176153308237,297.83797915924094,298.3906675716608,298.122015146967,6929.526007821098,2257.8104328140384,-0.00029310273691502775,-4.719604019290078e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075120.0,21075120.0,292.54999999999995,286.85975543017975,0.5310742857142857,0.0,-1.0,-1.0,0.0,5.0,0.4947795724727855,268.15,273.15,271.5321398967483,277.78889159336165,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.1507873728667,0.0008035504746422051,0.0,0.00045201794673087754,0.0,9.529094244632282e-05,0.0,9.049036045459794e-05,0.0,9.529067737662016e-05,0.0,7.038153843287007e-05,303.15,285.15,297.9262507829348,298.2935404643931,298.16134805536603,297.8376821097462,298.38961685438335,298.12168765336475,6892.423630138893,2257.8104328140384,-0.00029310273691502775,-4.721259985558646e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075156.0,21075156.0,292.54999999999995,286.86118640222935,0.53118062,0.0,-1.0,-1.0,0.0,5.0,0.4951394469731717,268.15,273.15,271.5321399550727,277.22060902296414,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.14102621659663,0.0008037015181870058,0.0,0.00045210314144706227,0.0,9.530890158267465e-05,0.0,9.050741565016399e-05,0.0,9.530863742062555e-05,0.0,7.039480308172747e-05,303.15,285.15,297.925933041695,298.29403233528063,298.1609281270893,297.8373778950745,298.3885536739683,298.1213650146216,6857.741550193218,2257.8104328140384,-0.00029310273691502775,-4.723039754209104e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075192.0,21075192.0,292.54999999999995,286.8626796627289,0.5312915885714286,0.0,-1.0,-1.0,0.0,5.0,0.4954993214735868,268.15,273.15,271.53213997595475,276.68541602477643,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.1311171101617,0.0008038635964624814,0.0,0.00045219454250632074,0.0,9.532816909521531e-05,0.0,9.052571330602909e-05,0.0,9.53279058344407e-05,0.0,7.040903409213201e-05,303.15,285.15,297.92560332497055,298.2945852012308,298.16050213493435,297.8370669289912,298.3874796613542,298.12104745029626,6825.396319107909,2257.8104328140384,-0.00029310273691502775,-4.724949557570528e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075228.0,21075228.0,292.54999999999995,286.8642345098974,0.53140714,0.0,-1.0,-1.0,0.0,5.0,0.49585919597400185,268.15,273.15,271.53213998131787,276.1858583432973,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.1210527232414,0.00080403713090871,0.0,0.0004522923869527607,0.0,9.534879495582683e-05,0.0,9.05453008765269e-05,0.0,9.534853258974117e-05,0.0,7.042426837312474e-05,303.15,285.15,297.92526074975774,298.29520433319306,298.16006966846925,297.83674859904517,298.38639485449323,298.12073564099177,6795.484342341549,2257.8104328140384,-0.00029310273691502775,-4.726994429091451e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075264.0,21075264.0,292.54999999999995,286.8658502417037,0.5315272228571428,0.0,-1.0,-1.0,0.0,5.0,0.4962190704744447,268.15,273.15,271.53213998164426,275.7245187240679,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.11082346453986,0.0008042226135278486,0.0,0.00045239695150864025,0.0,9.537083750107645e-05,0.0,9.056623375924188e-05,0.0,9.537057602282035e-05,0.0,7.044054901186731e-05,303.15,285.15,297.92490427935195,298.29589584275345,298.1596302104669,297.8364223009737,298.3852991141035,298.1204303495299,6768.107976979011,2257.8104328140384,-0.00029310273691502775,-4.729180241689271e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075300.0,21075300.0,292.54999999999995,286.8675261558814,0.5316517857142857,0.0,-1.0,-1.0,0.0,5.0,0.49657894497485,268.15,273.15,271.5321399813916,275.2982827360761,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.10044191959616,0.0008044204586053684,0.0,0.00045250846933377883,0.0,9.539434588357774e-05,0.0,9.058855863085877e-05,0.0,9.539408528649837e-05,0.0,7.045791231233349e-05,303.15,285.15,297.92453468381365,298.29665634539185,298.15918415970145,297.8360886157362,298.38419357186166,298.120131475301,6743.010919103201,2257.8104328140384,-0.00029310273691502775,-4.7315119687055084e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075336.0,21075336.0,292.54999999999995,286.8692615499439,0.5317807771428571,0.0,-1.0,-1.0,0.0,5.0,0.4969388194752798,268.15,273.15,271.5321399813323,274.9095337895977,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.0898940298666,0.0008046310386240441,0.0,0.00045262714988610265,0.0,9.541936425984076e-05,0.0,9.061231742319394e-05,0.0,9.541910453695985e-05,0.0,7.047639088833733e-05,303.15,285.15,297.92415040638616,298.297494777481,298.158730722173,297.8357464809694,298.3830778648344,298.1198400503688,6720.2894293753125,2257.8104328140384,-0.00029310273691502775,-4.733994099065256e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075372.0,21075372.0,292.54999999999995,286.8710557211986,0.5319141457142857,0.0,-1.0,-1.0,0.0,5.0,0.49729869397566207,268.15,273.15,271.53213998131633,274.5544150505055,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.07919022684007,0.0008048548115335373,0.0,0.00045275325086894364,0.0,9.544594695660741e-05,0.0,9.063756172635202e-05,0.0,9.544568810108557e-05,0.0,7.049602486544032e-05,303.15,285.15,297.923751916175,298.29840937207115,298.1582701620547,297.8353960661305,298.38195315064587,298.1195561334154,6699.6628306742805,2257.8104328140384,-0.00029310273691502775,-4.736632142726852e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075408.0,21075408.0,292.54999999999995,286.87290796676217,0.53205184,0.0,-1.0,-1.0,0.0,5.0,0.49765856847605244,268.15,273.15,271.53213998131355,274.2317526801735,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.06832881746453,0.0008050917869476757,0.0,0.0004528867776980445,0.0,9.547409511554549e-05,0.0,9.066429262451716e-05,0.0,9.547383712057705e-05,0.0,7.051681508688013e-05,303.15,285.15,297.9233388340744,298.2994027036962,298.1578022530528,297.8350372803873,298.3808194319404,298.11928010063025,6681.029810650651,2257.8104328140384,-0.00029310273691502775,-4.7394263427504035e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075444.0,21075444.0,292.54999999999995,286.87481758357404,0.5321938085714286,0.0,-1.0,-1.0,0.0,5.0,0.4980184429764366,268.15,273.15,271.5321399813123,273.93888864894075,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.0573121693702,0.0008053424938892254,0.0,0.0004530280280001,0.0,9.550387147990042e-05,0.0,9.069256970014865e-05,0.0,9.550361433862744e-05,0.0,7.053880789459467e-05,303.15,285.15,297.92291088078383,298.3004769749993,298.15732686040536,297.83466983885364,298.37967723605954,298.11901235822035,6664.201883528299,2257.8104328140384,-0.00029310273691502775,-4.742383067839185e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075480.0,21075480.0,292.54999999999995,286.87678386841117,0.53234,0.0,-1.0,-1.0,0.0,5.0,0.49837831747682076,268.15,273.15,271.53213998130855,273.67465944363835,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.0461371173669,0.0008056069938527367,0.0,0.0004531770363639656,0.0,9.553528334142446e-05,0.0,9.07223998776572e-05,0.0,9.553502704697279e-05,0.0,7.056200867424691e-05,303.15,285.15,297.9224674759803,298.30163593462305,298.1568436478004,297.83429320467,298.37852676132985,298.11875340488075,6649.09025138634,2257.8104328140384,-0.00029310273691502775,-4.745503193629458e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075516.0,21075516.0,292.54999999999995,286.8788061179019,0.5324903628571428,0.0,-1.0,-1.0,0.0,5.0,0.4987381919772867,268.15,273.15,271.53213998130536,273.43966591030664,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.0347908736539,0.0008058853980734237,0.0,0.0004533338652946073,0.0,9.556834387711803e-05,0.0,9.075379567005431e-05,0.0,9.556808842239193e-05,0.0,7.058642715830235e-05,303.15,285.15,297.92200735007134,298.30288711569307,298.15635184287373,297.8339066002116,298.3773674097579,298.1185040637215,6635.71412142741,2257.8104328140384,-0.00029310273691502775,-4.7487881898921054e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075552.0,21075552.0,292.54999999999995,286.88088362853955,0.5326448457142857,0.0,-1.0,-1.0,0.0,5.0,0.49909806647772176,268.15,273.15,271.53213998130417,273.22734611030705,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.0232967849006,0.0008061777251881728,0.0,0.00045349852544838585,0.0,9.560305533295337e-05,0.0,9.078675921060246e-05,0.0,9.560280071137051e-05,0.0,7.061206500568044e-05,303.15,285.15,297.92153243427697,298.30422062160915,298.1558523733298,297.83351103583954,298.3762007326603,298.1182634395431,6623.672003440331,2257.8104328140384,-0.00029310273691502775,-4.7522384499802435e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075588.0,21075588.0,292.54999999999995,286.88301569669636,0.5328033971428572,0.0,-1.0,-1.0,0.0,5.0,0.49945794097813856,268.15,273.15,271.53213998130377,273.03718065704084,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.0116454550008,0.0008064839166232759,0.0,0.00045367098383101805,0.0,9.563941075344944e-05,0.0,9.082128389412429e-05,0.0,9.563915695832753e-05,0.0,7.063891707907637e-05,303.15,285.15,297.9210415552959,298.30564367182154,298.1553445736325,297.8331055378177,298.37502667708446,298.1180324031304,6612.921620447367,2257.8104328140384,-0.00029310273691502775,-4.755853460879236e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075624.0,21075624.0,292.54999999999995,286.88520161863687,0.5329659657142858,0.0,-1.0,-1.0,0.0,5.0,0.4998178154785502,268.15,273.15,271.53213998130377,272.87044680017857,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.99981309693504,0.0008068045147781315,0.0,0.00045385154542001337,0.0,9.56774744320006e-05,0.0,9.085743077470706e-05,0.0,9.567722145609375e-05,0.0,7.0667030865315e-05,303.15,285.15,297.9205324322128,298.3071699546961,298.15482704267737,297.8326884204808,298.3738443779937,298.1178124456122,6603.526950647355,2257.8104328140384,-0.00029310273691502775,-4.7596398057795936e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075660.0,21075660.0,292.54999999999995,286.88744069053104,0.5331325,0.0,-1.0,-1.0,0.0,5.0,0.5001776899789497,268.15,273.15,271.53213998131673,272.7213448298085,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.98783076475934,0.0008071370940472363,0.0,0.0004540388459544746,0.0,9.571695876502748e-05,0.0,9.089492673821823e-05,0.0,9.571670660249311e-05,0.0,7.069619394151514e-05,303.15,285.15,297.92000845814556,298.3087810404503,298.1543013524735,297.83226162102187,298.3726553614225,298.1176015667028,6595.148353991959,2257.8104328140384,-0.00029310273691502775,-4.763569060895169e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075696.0,21075696.0,292.54999999999995,286.88973220846776,0.5333029485714286,0.0,-1.0,-1.0,0.0,5.0,0.5005375644793493,268.15,273.15,271.5321399813777,272.5875880593478,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.9757025625489,0.0008074834634577058,0.0,0.0004542339031069941,0.0,9.575807829026605e-05,0.0,9.093397551451528e-05,0.0,9.575782693482748e-05,0.0,7.072656476447325e-05,303.15,285.15,297.9194698014774,298.31047665124504,298.153767608191,297.8318250394129,298.37146033160747,298.1173998863868,6587.648618311104,2257.8104328140384,-0.00029310273691502775,-4.76766276439627e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
