,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21075732.0,21075732.0,292.54999999999995,286.89207546846745,0.5334772600000001,0.0,-1.0,-1.0,0.0,5.0,0.5008974389797495,268.15,273.15,271.532139981394,272.4693426209152,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.9634139158042,0.0008078424734224538,0.0,0.00045443607012011003,0.0,9.580069666353322e-05,0.0,9.097444762797811e-05,0.0,9.580044610904921e-05,0.0,7.075804263085428e-05,303.15,285.15,297.91891508257004,298.3122655663498,298.15322494963647,297.8313775008624,298.37025906520955,298.1172084329257,6581.032941538388,2257.8104328140384,-0.00029310273691502775,-4.771907543078907e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075768.0,21075768.0,292.54999999999995,286.89446976649504,0.5336553828571429,0.0,-1.0,-1.0,0.0,5.0,0.5012573134801495,268.15,273.15,271.5321399813686,272.36657190792255,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.9509454159239,0.0008082137629752112,0.0,0.0004546451438284772,0.0,9.584477105539851e-05,0.0,9.101630240657143e-05,0.0,9.584452129552371e-05,0.0,7.079059590696607e-05,303.15,285.15,297.91834313629766,298.3141560106782,298.1526722964517,297.83091776670915,298.36905095133693,298.11702803229474,6575.295047292137,2257.8104328140384,-0.00029310273691502775,-4.7762993274272534e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075804.0,21075804.0,292.54999999999995,286.89691439847246,0.5338372657142857,0.0,-1.0,-1.0,0.0,5.0,0.5016171879805632,268.15,273.15,271.53213998135226,272.27365596244107,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.93834574956014,0.0008085955352504114,0.0,0.0004548601137600846,0.0,9.589008844501717e-05,0.0,9.105933756182124e-05,0.0,9.588983947491599e-05,0.0,7.082406725649208e-05,303.15,285.15,297.91775883330763,298.31612030302716,298.15211235895254,297.8304489301835,298.36783840805776,298.1168557667057,6570.11472031151,2257.8104328140384,-0.00029310273691502775,-4.7808170763338715e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075840.0,21075840.0,292.54999999999995,286.89940866029144,0.5340228571428572,0.0,-1.0,-1.0,0.0,5.0,0.501977062480977,268.15,273.15,271.53213998134504,272.19092225162683,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.9255996894102,0.000808988209612034,0.0,0.0004550812157330867,0.0,9.593669854599492e-05,0.0,9.110360030265241e-05,0.0,9.593645036045504e-05,0.0,7.085849339769346e-05,303.15,285.15,297.9171609690594,298.3181664954478,298.1515443338977,297.82996980873605,298.366621378833,298.11669259719474,6565.508601954654,2257.8104328140384,-0.00029310273691502775,-4.785465925080974e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075876.0,21075876.0,292.54999999999995,286.90195184782505,0.5342121057142858,0.0,-1.0,-1.0,0.0,5.0,0.5023369369813714,268.15,273.15,271.5321399813347,272.1203581220242,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.9126597565264,0.0008093911947299623,0.0,0.00045530811681530854,0.0,9.598453117299823e-05,0.0,9.114902397881094e-05,0.0,9.598428376613901e-05,0.0,7.089382249185383e-05,303.15,285.15,297.916546227705,298.32031649877536,298.15096576390556,297.8294773405787,298.3653986087048,298.1165408879339,6561.586308166458,2257.8104328140384,-0.00029310273691502775,-4.790239056046373e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075912.0,21075912.0,292.54999999999995,286.90454325694066,0.53440496,0.0,-1.0,-1.0,0.0,5.0,0.5026968114817578,268.15,273.15,271.53213998132105,272.0571847873208,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8995830489671,0.0008098014431278557,0.0,0.0004555391030721979,0.0,9.603322500652545e-05,0.0,9.119526547426454e-05,0.0,9.603297837449e-05,0.0,7.09297876698269e-05,303.15,285.15,297.91592049550184,298.32253587194447,298.15037993010264,297.8289755127695,298.3641723187153,298.1163968258067,6558.078594788265,2257.8104328140384,-0.00029310273691502775,-4.795100568946989e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075948.0,21075948.0,292.54999999999995,286.90718218351117,0.5346013685714286,0.0,-1.0,-1.0,0.0,5.0,0.5030566859821631,268.15,273.15,271.532139981312,272.0020015282469,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8863382535538,0.0008102197284222325,0.0,0.0004557746094963013,0.0,9.608287174889817e-05,0.0,9.124241187108307e-05,0.0,9.608262588703162e-05,0.0,7.096645666255372e-05,303.15,285.15,297.9152823100409,298.32483609024933,298.14978550246843,297.82846222749475,298.36294269637136,298.116261765325,6555.017692218299,2257.8104328140384,-0.00029310273691502775,-4.80005975698226e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21075984.0,21075984.0,292.54999999999995,286.9098679234271,0.53480128,0.0,-1.0,-1.0,0.0,5.0,0.5034165604825602,268.15,273.15,271.5321399813074,271.95295992144924,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8729510252003,0.0008106436127083034,0.0,0.00045601326485344296,0.0,9.613318232665671e-05,0.0,9.129018865915814e-05,0.0,9.613293723153921e-05,0.0,7.100361596148727e-05,303.15,285.15,297.91463411827124,298.32718885830405,298.14918401947943,297.8279394821438,298.3617106010496,298.1161314158497,6552.299786130668,2257.8104328140384,-0.00029310273691502775,-4.805087869698351e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076020.0,21076020.0,292.54999999999995,286.9125997726081,0.5350046428571429,0.0,-1.0,-1.0,0.0,5.0,0.5037764349829602,268.15,273.15,271.53213998130525,271.9098144621341,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.85940705777136,0.0008110725776628893,0.0,0.00045625477748257866,0.0,9.618409525433832e-05,0.0,9.133853745032152e-05,0.0,9.61838509224486e-05,0.0,7.104122015366412e-05,303.15,285.15,297.91397415319966,298.329489352248,298.1485750001769,297.82740652634214,298.3604762917426,298.1159842647418,6549.910519840387,2257.8104328140384,-0.00029310273691502775,-4.8101788613945635e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076056.0,21076056.0,292.54999999999995,286.91537702701424,0.5352114057142857,0.0,-1.0,-1.0,0.0,5.0,0.504136309483375,268.15,273.15,271.5321399813041,271.87072966801105,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.84574305390106,0.0008115044497551035,0.0,0.00045649792493377827,0.0,9.623535282383475e-05,0.0,9.138721351985402e-05,0.0,9.623510925299668e-05,0.0,7.107907889688997e-05,303.15,285.15,297.9133008246658,298.33155051979617,298.1479598459642,297.8268652977226,298.35924021760826,298.11578334115137,6547.7474354768265,2257.8104328140384,-0.00029310273691502775,-4.8153070379017694e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076092.0,21076092.0,292.54999999999995,286.9181989826574,0.5354215171428571,0.0,-1.0,-1.0,0.0,5.0,0.5044961839837844,268.15,273.15,271.53213998130377,271.8367100965569,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8319177825242,0.0008119388981048693,0.0,0.00045674252081619334,0.0,9.628691574244508e-05,0.0,9.143617955388903e-05,0.0,9.628667292980959e-05,0.0,7.111716316964195e-05,303.15,285.15,297.9126048117226,298.33313663282814,298.1473359276612,297.82631249974287,298.3580012439371,298.1154782231784,6545.86600182775,2257.8104328140384,-0.00029310273691502775,-4.8204685198897884e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076128.0,21076128.0,292.54999999999995,286.9210649356121,0.5356349257142857,0.0,-1.0,-1.0,0.0,5.0,0.50485605848418,268.15,273.15,271.53213998130377,271.8074243214656,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8179187996331,0.0008123732807045293,0.0,0.0004569870788305457,0.0,9.633847068033284e-05,0.0,9.148513800729051e-05,0.0,9.633822862359137e-05,0.0,7.115524154762612e-05,303.15,285.15,297.9118771339504,298.33429262731767,298.14670068728327,297.82574575974587,298.35675669261286,298.115074580182,6544.247479149204,2257.8104328140384,-0.00029310273691502775,-4.825631966553815e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076164.0,21076164.0,292.54999999999995,286.9239741820266,0.53585158,0.0,-1.0,-1.0,0.0,5.0,0.50521593298458,268.15,273.15,271.53213998130377,271.7810094911382,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.80380081022207,0.0008128068734393765,0.0,0.0004572311919809152,0.0,9.638993183675858e-05,0.0,9.153400740263992e-05,0.0,9.638969053483512e-05,0.0,7.119325065883277e-05,303.15,285.15,297.9111242386736,298.33517272513876,298.1460566790192,297.82516850185704,298.35550731518225,298.1146058919742,6542.78830218352,2257.8104328140384,-0.00029310273691502775,-4.830788776562489e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076200.0,21076200.0,292.54999999999995,286.92692601813343,0.5360714285714285,0.0,-1.0,-1.0,0.0,5.0,0.5055758074849757,268.15,273.15,271.53213998130065,271.75737298535404,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7895482608835,0.0008132370962004275,0.0,0.00045747340876289833,0.0,9.644099321715318e-05,0.0,9.158249716046399e-05,0.0,9.644075266941206e-05,0.0,7.123096449676099e-05,303.15,285.15,297.9103413631567,298.33580581556856,298.14540099086287,297.82457748762766,298.3542511680322,298.11407536504964,6541.483126288174,2257.8104328140384,-0.00029310273691502775,-4.8359082471673694e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076236.0,21076236.0,292.54999999999995,286.92991974026,0.5362944199999999,0.0,-1.0,-1.0,0.0,5.0,0.5059356819853991,268.15,273.15,271.53213998130076,271.73753153041156,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7751070805423,0.0008136635852698758,0.0,0.00045771352422188763,0.0,9.649161161563376e-05,0.0,9.163056625061118e-05,0.0,9.649137182049038e-05,0.0,7.126835114959681e-05,303.15,285.15,297.909516483383,298.33610456614844,298.14472857291696,297.8239672613126,298.3529842712893,298.11346023101004,6540.388143445333,2257.8104328140384,-0.00029310273691502775,-4.8409859791856274e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076272.0,21076272.0,292.54999999999995,286.9329546448388,0.5365205028571429,0.0,-1.0,-1.0,0.0,5.0,0.506295556485799,268.15,273.15,271.53213998130155,271.7199387309522,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7605235221476,0.0008140830933386416,0.0,0.00045794971191690583,0.0,9.65414019952671e-05,0.0,9.167784903419952e-05,0.0,9.654116295292014e-05,0.0,7.130512623055453e-05,303.15,285.15,297.9086609478778,298.33622851214335,298.14404150002935,297.8233403159103,298.3517078283602,298.11279582086416,6539.417584670424,2257.8104328140384,-0.00029310273691502775,-4.845983247959995e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076308.0,21076308.0,292.54999999999995,286.9360300284177,0.5367496257142857,0.0,-1.0,-1.0,0.0,5.0,0.5066554309862159,268.15,273.15,271.5321399813024,271.70386826519854,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.74584080814896,0.000814497489850647,0.0,0.00045818302374697696,0.0,9.65905861084243e-05,0.0,9.172455609286672e-05,0.0,9.659034781933584e-05,0.0,7.134145352520627e-05,303.15,285.15,297.9077845649793,298.3362353658562,298.1433441724914,297.82270162689196,298.35042482096424,298.1120981102367,6538.531261054472,2257.8104328140384,-0.00029310273691502775,-4.850922198600779e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076344.0,21076344.0,292.54999999999995,286.93914518766985,0.5369817371428571,0.0,-1.0,-1.0,0.0,5.0,0.5070153054866177,268.15,273.15,271.5321399813024,271.6902651725411,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7309713391076,0.0008149007872974809,0.0,0.0004584100909458362,0.0,9.663845377974936e-05,0.0,9.177001302689191e-05,0.0,9.66382162443526e-05,0.0,7.137680850045185e-05,303.15,285.15,297.9068727921287,298.3360642564345,298.14262695787033,297.82204009811636,298.3491293085045,298.1113466826109,6537.781299601422,2257.8104328140384,-0.00029310273691502775,-4.85573136962112e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076380.0,21076380.0,292.54999999999995,286.94229941940375,0.5372167857142857,0.0,-1.0,-1.0,0.0,5.0,0.5073751799870044,268.15,273.15,271.5321399813029,271.67829566282313,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.71595936095775,0.0008152936263749357,0.0,0.00045863127419789777,0.0,9.668508104513066e-05,0.0,9.181429204230872e-05,0.0,9.668484426446937e-05,0.0,7.141124731620106e-05,303.15,285.15,297.90593786256477,298.3357812689923,298.14189487322494,297.8213612817412,298.3478249093134,298.11056003916735,6537.121591035248,2257.8104328140384,-0.00029310273691502775,-4.8604182093824994e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076416.0,21076416.0,292.54999999999995,286.94549202057243,0.53745472,0.0,-1.0,-1.0,0.0,5.0,0.5077350544874044,268.15,273.15,271.5321399813033,271.6675661916102,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.70082686014837,0.0008156759209621038,0.0,0.00045884652518833423,0.0,9.673045771882973e-05,0.0,9.185738346683665e-05,0.0,9.673022169435466e-05,0.0,7.144476244934342e-05,303.15,285.15,297.9049855880612,298.3354177113671,298.1411503203832,297.82066772995586,298.34651363099573,298.10974699615264,6536.530365677548,2257.8104328140384,-0.00029310273691502775,-4.864981512955913e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076452.0,21076452.0,292.54999999999995,286.9487222882834,0.5376954885714286,0.0,-1.0,-1.0,0.0,5.0,0.508094928987813,268.15,273.15,271.53213998130354,271.65816048888126,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.68555469382096,0.0008160462056283756,0.0,0.00045905501941787404,0.0,9.677440998676866e-05,0.0,9.18991222424015e-05,0.0,9.677417471990522e-05,0.0,7.147722552139086e-05,303.15,285.15,297.90401558824743,298.33497066217524,298.1403918219132,297.8199575807044,298.3451950167076,298.1089061339496,6536.012217843309,2257.8104328140384,-0.00029310273691502775,-4.869403611502125e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076488.0,21076488.0,292.54999999999995,286.95198951980746,0.53793904,0.0,-1.0,-1.0,0.0,5.0,0.5084548034881959,268.15,273.15,271.5321399813037,271.6499543160858,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.6701375853228,0.0008164035089834932,0.0,0.00045925621038912096,0.0,9.681682264080608e-05,0.0,9.193939896464095e-05,0.0,9.681658813306908e-05,0.0,7.150855144001197e-05,303.15,285.15,297.90303121690494,298.334452002918,298.13961983788477,297.8192310650776,298.3438700960436,298.10804084376576,6535.560262291803,2257.8104328140384,-0.00029310273691502775,-4.8736727106814604e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076524.0,21076524.0,292.54999999999995,286.95529301258824,0.5381853228571428,0.0,-1.0,-1.0,0.0,5.0,0.5088146779885994,268.15,273.15,271.53213998130377,271.6430189420849,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.65453489619244,0.0008167419453954459,0.0,0.0004594467869153804,0.0,9.685699764328421e-05,0.0,9.197755076071788e-05,0.0,9.685676389690918e-05,0.0,7.153822463704497e-05,303.15,285.15,297.9020358558806,298.33386345752007,298.1388331564566,297.81848549335496,298.3425405588304,298.1071517044085,6535.178393608619,2257.8104328140384,-0.00029310273691502775,-4.8777182996440486e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076560.0,21076560.0,292.54999999999995,286.9586320642509,0.5384342857142856,0.0,-1.0,-1.0,0.0,5.0,0.509174552488983,268.15,273.15,271.5321399813006,271.6365172081555,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.6388646510075,0.0008170708110953084,0.0,0.000459631979260249,0.0,9.689603759526139e-05,0.0,9.201462468707138e-05,0.0,9.689580461225051e-05,0.0,7.156705948984965e-05,303.15,285.15,297.9010376952954,298.33325176671195,298.1380415453275,297.81773329922095,298.34120994724594,298.10625485076037,6534.8204465612025,2257.8104328140384,-0.00029310273691502775,-4.8816511970878607e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076596.0,21076596.0,292.54999999999995,286.9620059726109,0.5386858771428572,0.0,-1.0,-1.0,0.0,5.0,0.5095344269893674,268.15,273.15,271.53213998130104,271.63114382400755,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.62299264828897,0.0008173777144780517,0.0,0.0004598048157366763,0.0,9.693247278288843e-05,0.0,9.204922506835484e-05,0.0,9.693224056580779e-05,0.0,7.159397047284372e-05,303.15,285.15,297.9000364400802,298.33258353942995,298.13723780940217,297.81696391498946,298.33987827753106,298.10533999628655,6534.524700588638,2257.8104328140384,-0.00029310273691502775,-4.885323117444728e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076632.0,21076632.0,292.54999999999995,286.96541403568267,0.5389400457142858,0.0,-1.0,-1.0,0.0,5.0,0.5098943014897503,268.15,273.15,271.53213998130394,271.62608826511956,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.60705269131427,0.0008176710792775487,0.0,0.00045997003591725336,0.0,9.69673023631849e-05,0.0,9.208230072857505e-05,0.0,9.696707091499489e-05,0.0,7.16196955600361e-05,303.15,285.15,297.89903844011235,298.33190124820715,298.1364314999656,297.816189942033,298.33854865138045,298.1044219563397,6534.2464746426485,2257.8104328140384,-0.00029310273691502775,-4.888834514831118e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076668.0,21076668.0,292.54999999999995,286.96885555168797,0.5391967400000001,0.0,-1.0,-1.0,0.0,5.0,0.5102541759901503,268.15,273.15,271.53213998131093,271.6215694186241,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.5909979274791,0.0008179422279653238,0.0,0.00046012275802354366,0.0,9.699949719871994e-05,0.0,9.211287437507987e-05,0.0,9.699926652374017e-05,0.0,7.164347463416597e-05,303.15,285.15,297.8980459551174,298.3311952134082,298.13562084655655,297.81540821915956,298.3372224852884,298.103498543906,6533.99782501482,2257.8104328140384,-0.00029310273691502775,-4.892081406257673e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076704.0,21076704.0,292.54999999999995,286.97232981906416,0.5394559085714286,0.0,-1.0,-1.0,0.0,5.0,0.510614050490532,268.15,273.15,271.53213998131355,271.6176213404163,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.57481073011223,0.0008182226036529034,0.0,0.00046028066983686743,0.0,9.703278609025352e-05,0.0,9.214448695943331e-05,0.0,9.703255618351236e-05,0.0,7.166806177382357e-05,303.15,285.15,297.89705844474315,298.3304649372851,298.1348059435524,297.81461862780753,298.3358996068633,298.1025695120503,6533.780627979111,2257.8104328140384,-0.00029310273691502775,-4.895439768552395e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076740.0,21076740.0,292.54999999999995,286.97583613647214,0.5397175,0.0,-1.0,-1.0,0.0,5.0,0.5109739249909137,268.15,273.15,271.5321399813115,271.6144057611766,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.55841073849064,0.0008184590544401747,0.0,0.0004604138708020064,0.0,9.706086563759414e-05,0.0,9.217115263125384e-05,0.0,9.706063650706388e-05,0.0,7.16888013104241e-05,303.15,285.15,297.8960879687128,298.32970993472986,298.1339896496065,297.8138218924453,298.334587901581,298.10163946941515,6533.603779434688,2257.8104328140384,-0.00029310273691502775,-4.898273475917957e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076776.0,21076776.0,292.54999999999995,286.9793738028044,0.5399814628571429,0.0,-1.0,-1.0,0.0,5.0,0.5113337994913137,268.15,273.15,271.532139981309,271.61137588557096,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.5419542136501,0.0008186798286382272,0.0,0.00046053825278146826,0.0,9.708708603591773e-05,0.0,9.21960528131854e-05,0.0,9.708685768514311e-05,0.0,7.170816768625678e-05,303.15,285.15,297.89512268069063,298.32894907924737,298.13317328367634,297.8130235415191,298.3332795819321,298.10070963341315,6533.437161220715,2257.8104328140384,-0.00029310273691502775,-4.900920301803285e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076812.0,21076812.0,292.54999999999995,286.9829421171926,0.5402477457142857,0.0,-1.0,-1.0,0.0,5.0,0.5116936739916813,268.15,273.15,271.5321399813074,271.60887375702083,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.52530132896095,0.0008188887181702874,0.0,0.00046065594779921094,0.0,9.711189674528896e-05,0.0,9.221961431962996e-05,0.0,9.711166917336995e-05,0.0,7.172649287054304e-05,303.15,285.15,297.89418163483424,298.32817630945664,298.1323605136539,297.81222351188245,298.3319871720403,298.0997858283735,6533.299599772694,2257.8104328140384,-0.00029310273691502775,-4.903425482825055e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076848.0,21076848.0,292.54999999999995,286.9865403790151,0.5405162971428572,0.0,-1.0,-1.0,0.0,5.0,0.5120535484920865,268.15,273.15,271.53213998130593,271.60651973782205,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.50858326316654,0.0008190928287225977,0.0,0.0004607709540534794,0.0,9.713614063164775e-05,0.0,9.224263755738113e-05,0.0,9.713591383876243e-05,0.0,7.174439940130234e-05,303.15,285.15,297.89324991597476,298.3274013402028,298.1315499572257,297.81142431126733,298.3307005434152,298.0988652136172,6533.170192318228,2257.8104328140384,-0.00029310273691502775,-4.905874048401885e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076884.0,21076884.0,292.54999999999995,286.99016788790453,0.5407870657142857,0.0,-1.0,-1.0,0.0,5.0,0.5124134229924865,268.15,273.15,271.5321399813053,271.604631566358,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.4916486118416,0.0008192589189683487,0.0,0.0004608645708318185,0.0,9.715587536036748e-05,0.0,9.226137879468604e-05,0.0,9.715564935211399e-05,0.0,7.175897548416622e-05,303.15,285.15,297.8923511659625,298.32662219150626,298.13074843066113,297.8106290568057,298.32943615018564,298.09795739902427,6533.066433330697,2257.8104328140384,-0.00029310273691502775,-4.907867647740153e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076920.0,21076920.0,292.54999999999995,286.99382394375465,0.54106,0.0,-1.0,-1.0,0.0,5.0,0.5127732974928865,268.15,273.15,271.5321399813046,271.60274339489393,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.47471396051657,0.0008194250090992467,0.0,0.00046095818762043414,0.0,9.717561009091613e-05,0.0,9.228012003401222e-05,0.0,9.717538486763192e-05,0.0,7.17735515684151e-05,303.15,285.15,297.8914524162259,298.32584304339696,298.1299469043721,297.8098338026787,298.32817175740917,298.09704958481655,6532.962675695289,2257.8104328140384,-0.00029310273691502775,-4.9098616522448054e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076956.0,21076956.0,292.54999999999995,286.99750784672756,0.5413350485714287,0.0,-1.0,-1.0,0.0,5.0,0.5131331719933048,268.15,273.15,271.5321399813044,271.6013017636464,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.45751143994,0.0008195664402876529,0.0,0.0004610379307369736,0.0,9.719242008855772e-05,0.0,9.229608387650815e-05,0.0,9.719219565058054e-05,0.0,7.178596745494209e-05,303.15,285.15,297.8906007099113,298.3250678799982,298.12916209018675,297.8090503407692,298.3269394979234,298.09616410375776,6532.88349343609,2257.8104328140384,-0.00029310273691502775,-4.91156045596224e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21076992.0,21076992.0,292.54999999999995,287.00121889726057,0.54161216,0.0,-1.0,-1.0,0.0,5.0,0.5134930464937049,268.15,273.15,271.53213998130417,271.5998605802984,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.44030865383206,0.0008197074196973786,0.0,0.0004611174197712873,0.0,9.72091765222885e-05,0.0,9.23119968537574e-05,0.0,9.720895287002005e-05,0.0,7.179834377938782e-05,303.15,285.15,297.8897490517979,298.32429272201273,298.12837729390617,297.80826689188507,298.3257072720115,298.0952786463227,6532.804336613479,2257.8104328140384,-0.00029310273691502775,-4.913254138908138e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077028.0,21077028.0,292.54999999999995,287.0049563960726,0.5418912828571428,0.0,-1.0,-1.0,0.0,5.0,0.5138529209941203,268.15,273.15,271.532139981304,271.59862276249936,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.42295064565553,0.0008198352509769712,0.0,0.00046118951126572174,0.0,9.722437346812687e-05,0.0,9.232642890344904e-05,0.0,9.722415060141001e-05,0.0,7.180956827137585e-05,303.15,285.15,297.8889256007555,298.32352389067313,298.1276045770101,297.80749319566485,298.3244943543266,298.0944083236861,6532.736370698987,2257.8104328140384,-0.00029310273691502775,-4.9147904440913154e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077064.0,21077064.0,292.54999999999995,287.008719644171,0.5421723657142857,0.0,-1.0,-1.0,0.0,5.0,0.5142127954944902,268.15,273.15,271.53213998130394,271.59754887996786,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.40546537104217,0.0008199564690924301,0.0,0.00046125788161637427,0.0,9.723878595451426e-05,0.0,9.234011601042375e-05,0.0,9.723856387210722e-05,0.0,7.182021336416194e-05,303.15,285.15,297.8881250427602,298.32276002368536,298.12684167160387,297.80672772470774,298.3232965255003,298.09355019765155,6532.677424422715,2257.8104328140384,-0.00029310273691502775,-4.916247666311211e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077100.0,21077100.0,292.54999999999995,287.0125079428575,0.5424553571428572,0.0,-1.0,-1.0,0.0,5.0,0.5145726699949049,268.15,273.15,271.5321399813039,271.59648304594737,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.38797208382965,0.0008200773731165283,0.0,0.0004613260752664382,0.0,9.725316119022897e-05,0.0,9.235376774335903e-05,0.0,9.725293989225084e-05,0.0,7.183083094374049e-05,303.15,285.15,297.88732579956405,298.3219964329467,298.1260793794071,297.8059629345366,298.3220993657543,298.0926927824418,6532.618920788932,2257.8104328140384,-0.00029310273691502775,-4.9177013372652256e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077136.0,21077136.0,292.54999999999995,287.01632059373475,0.5427402057142857,0.0,-1.0,-1.0,0.0,5.0,0.5149325444953022,268.15,273.15,271.5321399813029,271.5955638721721,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.3703508573994,0.0008201831180801366,0.0,0.000461385740339919,0.0,9.726573850115053e-05,0.0,9.236571212423085e-05,0.0,9.726551798856232e-05,0.0,7.184012058229085e-05,303.15,285.15,297.8865507259475,298.32123966511614,298.1253282508893,297.8052081354957,298.320919226609,298.0918492008115,6532.5684943917995,2257.8104328140384,-0.00029310273691502775,-4.918973369048178e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077172.0,21077172.0,292.54999999999995,287.020156898712,0.54302686,0.0,-1.0,-1.0,0.0,5.0,0.5152924189956644,268.15,273.15,271.53213998130155,271.59486473607217,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.3524652463674,0.0008202748485817628,0.0,0.00046143751953350067,0.0,9.727665337940178e-05,0.0,9.237607781614716e-05,0.0,9.727643364902745e-05,0.0,7.184818235341578e-05,303.15,285.15,297.8858211678741,298.3205004290972,298.12460150257266,297.80447709543716,298.3197795316359,298.0910359453234,6532.530170184737,2257.8104328140384,-0.00029310273691502775,-4.920077397084193e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077208.0,21077208.0,292.54999999999995,287.02401616001094,0.5433152685714285,0.0,-1.0,-1.0,0.0,5.0,0.5156522934960643,268.15,273.15,271.532139981302,271.59422743377445,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.3345014969322,0.0008203621796529216,0.0,0.0004614868232482577,0.0,9.728704639848795e-05,0.0,9.238594793733046e-05,0.0,9.72868274495638e-05,0.0,7.185585868106226e-05,303.15,285.15,297.8851051583626,298.3197662774519,298.1238820296642,297.8037536227973,298.3186513834579,298.0902316943468,6532.495245023494,2257.8104328140384,-0.00029310273691502775,-4.921128753489746e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077244.0,21077244.0,292.54999999999995,287.02789768017124,0.54360538,0.0,-1.0,-1.0,0.0,5.0,0.5160121679964644,268.15,273.15,271.5321399813024,271.5935901314768,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.31653774749697,0.0008204495106640498,0.0,0.0004615361269668239,0.0,9.72974394182051e-05,0.0,9.239581805925796e-05,0.0,9.729722125090319e-05,0.0,7.186353500919221e-05,303.15,285.15,297.8843891490847,298.3190321262064,298.12316255698323,297.8030301504497,298.317523235729,298.0894274436906,6532.460320015463,2257.8104328140384,-0.00029310273691502775,-4.9221802222734406e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077280.0,21077280.0,292.54999999999995,287.0318007620562,0.5438971428571429,0.0,-1.0,-1.0,0.0,5.0,0.516372042496847,268.15,273.15,271.53213998130275,271.5930984714706,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.298307402905,0.0008205202513602224,0.0,0.00046157609566548427,0.0,9.730586450935099e-05,0.0,9.240381938611828e-05,0.0,9.730564712070916e-05,0.0,7.186975783168804e-05,303.15,285.15,297.88372066641153,298.3183194794386,298.1224698418763,297.80233597264544,298.3164422698312,298.08865764604064,6532.433408810838,2257.8104328140384,-0.00029310273691502775,-4.923032671824862e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077316.0,21077316.0,292.54999999999995,287.03572470885786,0.5441905057142857,0.0,-1.0,-1.0,0.0,5.0,0.5167319169972541,268.15,273.15,271.5321399813031,271.5925754477584,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.2801641241894,0.0008206080099840787,0.0,0.0004616256384643344,0.0,9.731630793473365e-05,0.0,9.241373737048658e-05,0.0,9.731609132295876e-05,0.0,7.187747138879444e-05,303.15,285.15,297.8830368970804,298.3175984441001,298.12176762373616,297.8016309872471,298.31534514481524,298.0878758193958,6532.40477478767,2257.8104328140384,-0.00029310273691502775,-4.924089444876542e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077352.0,21077352.0,292.54999999999995,287.0396688241021,0.5444854171428571,0.0,-1.0,-1.0,0.0,5.0,0.5170917914976721,268.15,273.15,271.53213998130326,271.5921927718606,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.26174523614964,0.000820659860253132,0.0,0.00046165497894149697,0.0,9.732249247234769e-05,0.0,9.24196110134832e-05,0.0,9.732227663919197e-05,0.0,7.188203934608454e-05,303.15,285.15,297.8824049046962,298.3169006627806,298.1210942265949,297.80095878614634,298.31429876941024,298.0871314699256,6532.383859290676,2257.8104328140384,-0.00029310273691502775,-4.9247153026201505e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077388.0,21077388.0,292.54999999999995,287.0436324116536,0.5447818257142857,0.0,-1.0,-1.0,0.0,5.0,0.5174516659980721,268.15,273.15,271.53213998130343,271.5918281807774,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.24329082888545,0.0008207075560709353,0.0,0.00046168198207641186,0.0,9.732818427066581e-05,0.0,9.242501673947315e-05,0.0,9.732796921630513e-05,0.0,7.188624336782746e-05,303.15,285.15,297.88177958378776,298.31620587737183,298.120424542636,297.8002908091169,298.31325893318115,298.0863919492187,6532.3639384196995,2257.8104328140384,-0.00029310273691502775,-4.925291329575856e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077424.0,21077424.0,292.54999999999995,287.0476147757206,0.54507968,0.0,-1.0,-1.0,0.0,5.0,0.5178115404984952,268.15,273.15,271.5321399813029,271.59150245492,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.224737802217,0.0008207535232089067,0.0,0.00046170801189511523,0.0,9.733367088484717e-05,0.0,9.243022761568691e-05,0.0,9.73334566069601e-05,0.0,7.189029584103115e-05,303.15,285.15,297.8811721734523,298.31551947230093,298.1197651881937,297.7996355522311,298.31223516204733,298.0856655096451,6532.346153086075,2257.8104328140384,-0.00029310273691502775,-4.925846622240945e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077460.0,21077460.0,292.54999999999995,287.0516152208594,0.5453789285714286,0.0,-1.0,-1.0,0.0,5.0,0.5181714149988952,268.15,273.15,271.53213998130195,271.5911962698015,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.2061352180839,0.0008207977404932371,0.0,0.00046173305692398883,0.0,9.733894989469359e-05,0.0,9.243524134504744e-05,0.0,9.733873639238423e-05,0.0,7.18941949782899e-05,303.15,285.15,297.88057376801044,298.3148372811687,298.1191110271593,297.7989866894954,298.3112194698791,298.08494564714255,6532.329441477188,2257.8104328140384,-0.00029310273691502775,-4.9263809321174054e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077496.0,21077496.0,292.54999999999995,287.0556330519788,0.54567952,0.0,-1.0,-1.0,0.0,5.0,0.5185312894992992,268.15,273.15,271.53213998130144,271.5909303874063,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.18738435845506,0.0008208378765108917,0.0,0.00046175580472134766,0.0,9.734374462455675e-05,0.0,9.24397951876165e-05,0.0,9.734353189449883e-05,0.0,7.189773642766689e-05,303.15,285.15,297.8799980892699,298.3141678116226,298.1184717117457,297.79835699393385,298.3102239481896,298.08424371095236,6532.314947126033,2257.8104328140384,-0.00029310273691502775,-4.9268662488278774e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077532.0,21077532.0,292.54999999999995,287.0596675743445,0.5459814028571429,0.0,-1.0,-1.0,0.0,5.0,0.5188911639997021,268.15,273.15,271.5321399813018,271.5907453819081,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.1683493713564,0.0008208699692653719,0.0,0.0004617740252511658,0.0,9.734758495977241e-05,0.0,9.24434427085653e-05,0.0,9.734737299559024e-05,0.0,7.19005729637648e-05,303.15,285.15,297.87946710838276,298.31352271413556,298.11786108768956,297.79776420572335,298.30926783232894,298.08357658965207,6532.304901215803,2257.8104328140384,-0.00029310273691502775,-4.927254975011224e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077568.0,21077568.0,292.54999999999995,287.0637180935826,0.5462845257142857,0.0,-1.0,-1.0,0.0,5.0,0.5192510385001021,268.15,273.15,271.5321399813022,271.59053175868036,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.1494465642884,0.0008209040395341239,0.0,0.0004617933594646327,0.0,9.735166006893764e-05,0.0,9.244731317957643e-05,0.0,9.73514488742382e-05,0.0,7.190358290346719e-05,303.15,285.15,297.87891817491686,298.31286627031665,298.11723772271284,297.79715469546625,298.30829525312987,298.08289442330846,6532.293279020296,2257.8104328140384,-0.00029310273691502775,-4.92766748375582e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077604.0,21077604.0,292.54999999999995,287.06778391568446,0.5465888371428571,0.0,-1.0,-1.0,0.0,5.0,0.5196109130005035,268.15,273.15,271.5321399813026,271.590333435316,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.13046395673933,0.0008209370535672716,0.0,0.0004618120987621337,0.0,9.735560976499076e-05,0.0,9.245106455345747e-05,0.0,9.735539933763279e-05,0.0,7.190650021325547e-05,303.15,285.15,297.8783793844617,298.31221611161186,298.11662159617856,297.79655546447697,298.3073314253231,298.08222079641047,6532.282499164168,2257.8104328140384,-0.00029310273691502775,-4.928067313096757e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077640.0,21077640.0,292.54999999999995,287.07186434700935,0.5468942857142858,0.0,-1.0,-1.0,0.0,5.0,0.5199707875009035,268.15,273.15,271.53213998130275,271.5902249969088,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.1110125304422,0.0008209638624604469,0.0,0.00046182734299579593,0.0,9.73588226735578e-05,0.0,9.245411624523882e-05,0.0,9.735861300063537e-05,0.0,7.190887333301008e-05,303.15,285.15,297.87790018203634,298.3116028757852,298.1160479936866,297.79601662184336,298.3064190087279,298.0815973364159,6532.276667865937,2257.8104328140384,-0.00029310273691502775,-4.928392564505884e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077676.0,21077676.0,292.54999999999995,287.0759586942887,0.54720082,0.0,-1.0,-1.0,0.0,5.0,0.5203306620013113,268.15,273.15,271.5321399813024,271.5900885213603,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.09175618560033,0.0008209908055630578,0.0,0.0004618426646067985,0.0,9.736205188798196e-05,0.0,9.245718342667794e-05,0.0,9.736184297568763e-05,0.0,7.191125849684221e-05,303.15,285.15,297.8774002567942,298.3109750175376,298.1154582590376,297.795454201736,298.3054867786013,298.0809549027414,6532.269297140177,2257.8104328140384,-0.00029310273691502775,-4.928719477416168e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077712.0,21077712.0,292.54999999999995,287.0800662646293,0.5475083885714286,0.0,-1.0,-1.0,0.0,5.0,0.5206905365016906,268.15,273.15,271.5321399813023,271.58996510445263,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.07241580304753,0.0008210179473401336,0.0,0.00046185809719158046,0.0,9.736530449961899e-05,0.0,9.24602728244499e-05,0.0,9.736509634531234e-05,0.0,7.191366094150868e-05,303.15,285.15,297.8769098405391,298.31035338490636,298.11487568098266,297.79490281960955,298.30456282236656,298.0803209096809,6532.26264303422,2257.8104328140384,-0.00029310273691502775,-4.9290487701666814e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077748.0,21077748.0,292.54999999999995,287.08418636551625,0.54781694,0.0,-1.0,-1.0,0.0,5.0,0.5210504110020906,268.15,273.15,271.5321399813026,271.58986777265693,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.05290738514856,0.0008210446811774499,0.0,0.0004618732987035814,0.0,9.736850840353458e-05,0.0,9.246331596386806e-05,0.0,9.736830100208845e-05,0.0,7.191602741029889e-05,303.15,285.15,297.8764384285349,298.30974420023404,298.11430741101844,297.7943735075228,298.30365540615134,298.0797037906923,6532.257420373261,2257.8104328140384,-0.00029310273691502775,-4.9293731422480514e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077784.0,21077784.0,292.54999999999995,287.0883183048165,0.5481264228571429,0.0,-1.0,-1.0,0.0,5.0,0.5214102855025002,268.15,273.15,271.53213998130275,271.5897951779478,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.03315281592944,0.0008210712701795541,0.0,0.00046188841633110445,0.0,9.737169463158743e-05,0.0,9.246634231114169e-05,0.0,9.737148797503386e-05,0.0,7.191838082294985e-05,303.15,285.15,297.87598808241535,298.3091495784149,298.1137559887946,297.7938734767811,298.3027669308691,298.07910681145506,6532.253561138266,2257.8104328140384,-0.00029310273691502775,-4.929695735385342e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077820.0,21077820.0,292.54999999999995,287.0924613907812,0.5484367857142857,0.0,-1.0,-1.0,0.0,5.0,0.5217701600029002,268.15,273.15,271.53213998130286,271.58973502807163,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.0132745711497,0.0008210978237988475,0.0,0.00046190351284929385,0.0,9.737487641353394e-05,0.0,9.246936443292252e-05,0.0,9.737467049788438e-05,0.0,7.192073095131775e-05,303.15,285.15,297.8755483283444,298.3085622771753,298.1132130357622,297.7933881632239,298.3018879782104,298.0785199565433,6532.250387815454,2257.8104328140384,-0.00029310273691502775,-4.930017888954936e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077856.0,21077856.0,292.54999999999995,287.0966149320487,0.5487479771428572,0.0,-1.0,-1.0,0.0,5.0,0.5221300345033002,268.15,273.15,271.532139981303,271.58967487819547,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.9933963263699,0.0008211243773955653,0.0,0.00046191860936506727,0.0,9.737805819492227e-05,0.0,9.247238655421448e-05,0.0,9.73778530202256e-05,0.0,7.192308107927831e-05,303.15,285.15,297.8751085744583,298.307974976178,298.1126700829201,297.7929028498502,298.30100902602743,298.0779331018868,6532.247214493911,2257.8104328140384,-0.00029310273691502775,-4.9303400529924164e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077892.0,21077892.0,292.54999999999995,287.10077823764686,0.5490599457142857,0.0,-1.0,-1.0,0.0,5.0,0.5224899090037226,268.15,273.15,271.53213998130315,271.58961650803224,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.9734966689513,0.0008211509835828387,0.0,0.0004619337352628569,0.0,9.738124617105854e-05,0.0,9.247541455761992e-05,0.0,9.738104173663984e-05,0.0,7.192543578259018e-05,303.15,285.15,297.87467043242805,298.30738837131634,298.11212812401556,297.79241987684304,298.30013079255366,298.0773475194314,6532.2441383071155,2257.8104328140384,-0.00029310273691502775,-4.930662854884021e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21077928.0,21077928.0,292.54999999999995,287.10495061699567,0.54937264,0.0,-1.0,-1.0,0.0,5.0,0.5228497835041226,268.15,273.15,271.53213998130326,271.58956174966204,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.9535537465549,0.0008211775157229227,0.0,0.000461948819086246,0.0,9.738442527878647e-05,0.0,9.24784341382167e-05,0.0,9.738422158327742e-05,0.0,7.192778393558713e-05,303.15,285.15,297.8742355558302,298.3068031850766,298.11158818421114,297.79194164526285,298.2992540317466,298.07676452042546,6532.241259267812,2257.8104328140384,-0.00029310273691502775,-4.930984769275873e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
