,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21077964.0,21077964.0,292.54999999999995,287.10913137990934,0.5496860085714286,0.0,-1.0,-1.0,0.0,5.0,0.5232096580045226,268.15,273.15,271.5321399813034,271.58950699129184,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.93361082415856,0.0008212040478405178,0.0,0.00046196390290721814,0.0,9.738760438595618e-05,0.0,9.248145371832444e-05,0.0,9.738740142940549e-05,0.0,7.193013208817674e-05,303.15,285.15,297.87380067941695,298.306217999078,298.1110482445973,297.79146341386337,298.2983772714184,298.0761815216748,6532.23838022955,2257.8104328140384,-0.00029310273691502775,-4.9313066941179204e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,-1.0,-1.0,0.0,5.0,0.5235695325049226,268.15,273.15,271.5321399813035,271.58945223292164,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.91366790176215,0.0008212305799404711,0.0,0.00046197898672849995,0.0,9.739078349314246e-05,0.0,9.248447329848896e-05,0.0,9.739058127559881e-05,0.0,7.193248024078349e-05,303.15,285.15,297.87336580318816,298.30563281332064,298.1105083051741,297.79098518264453,298.2975005115691,298.07559852317934,6532.235501192329,2257.8104328140384,-0.00029310273691502775,-4.931628629468371e-08,299.02325548485067,298.9784329953929,298.544961017062,299.8789764532717,299.0817777973804,8790.045934006368,8051.299812603211,0.5205473288098363,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,-1.0,-1.0,0.0,5.0,0.5235695325049226,268.15,273.15,271.5321399813035,271.58945223292164,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.91366790176215,0.0008212305799404711,0.0,0.00046197898672849995,0.0,9.739078349314246e-05,0.0,9.248447329848896e-05,0.0,9.739058127559881e-05,0.0,7.193248024078349e-05,303.15,285.15,297.87336580318816,298.30563281332064,298.1105083051741,297.79098518264453,298.2975005115691,298.07559852317934,6532.235501192329,2257.8104328140384,-0.00029310273691502775,-4.931628629468371e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078036.0,21078036.0,292.54971129999996,287.1174077907794,0.5503247634285715,0.0,-1.0,-1.0,0.0,5.0,0.5239294070052947,268.15,273.15,271.53213998130354,271.5894290303507,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8932291290091,0.0008212553068639904,0.0,0.000461993050020654,0.0,9.739374747729392e-05,0.0,9.248728857873984e-05,0.0,9.739354598229966e-05,0.0,7.193466950258265e-05,303.15,285.15,297.872951031203,298.3050562975064,298.1099801558444,297.7905381680276,298.29661807128457,298.0750287447732,6532.234342955312,2257.8104328140384,-0.00029310273691502775,-4.931928788280894e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078072.0,21078072.0,292.5488504,287.12128968258736,0.550670336,0.0,-1.0,-1.0,0.0,5.0,0.5242892815056946,268.15,273.15,271.53213998130354,271.5894058657153,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.87278981808146,0.0008212800168081367,0.0,0.00046200710376492976,0.0,9.739670944861052e-05,0.0,9.249010194757955e-05,0.0,9.739650867619595e-05,0.0,7.193685727771191e-05,303.15,285.15,297.87253628473826,298.3044797941492,298.1094520226262,297.79009119322063,298.29573563081334,298.0744589851096,6532.233186790742,2257.8104328140384,-0.00029310273691502775,-4.9322287523622155e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078108.0,21078108.0,292.5474251,287.1249687530835,0.5510364982857143,0.0,-1.0,-1.0,0.0,5.0,0.5246491560060946,268.15,273.15,271.5321399813036,271.58938270108,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.85235050715374,0.000821304726731536,0.0,0.0004620211575067614,0.0,9.739967141936757e-05,0.0,9.249291531592526e-05,0.0,9.739947136957699e-05,0.0,7.193904505243236e-05,303.15,285.15,297.8721215384603,298.30390329103,298.1089238896056,297.78964421858274,298.29485319085666,298.07388922570703,6532.232030626362,2257.8104328140384,-0.00029310273691502775,-4.9325287255071944e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078144.0,21078144.0,292.54544319999997,287.1284482125149,0.551423030857143,0.0,-1.0,-1.0,0.0,5.0,0.5250090305065191,268.15,273.15,271.5321399813037,271.5893538596129,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.83201308420024,0.0008213326688560494,0.0,0.00046203703056441726,0.0,9.740301692042714e-05,0.0,9.249609289626916e-05,0.0,9.740281759604234e-05,0.0,7.194151610161054e-05,303.15,285.15,297.8717043096803,298.3033254478619,298.10839409466456,297.789192631378,298.2939760129474,298.0733184993064,6532.23056918787,2257.8104328140384,-0.00029310273691502775,-4.932867554774394e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078180.0,21078180.0,292.5429125,287.1317312419025,0.5518297142857143,0.0,-1.0,-1.0,0.0,5.0,0.5253689050069191,268.15,273.15,271.5321399813038,271.58932219334764,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8117264456827,0.0008213608086208928,0.0,0.0004620530153358655,0.0,9.740638597030443e-05,0.0,9.249929284062252e-05,0.0,9.74061873730836e-05,0.0,7.19440045440442e-05,303.15,285.15,297.8712858509078,298.302746944236,298.1078634799939,297.78873875837337,298.29310146043724,298.07274729878964,6532.228955864085,2257.8104328140384,-0.00029310273691502775,-4.933208780943415e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078216.0,21078216.0,292.5398408,287.13482099461334,0.5522563291428572,0.0,-1.0,-1.0,0.0,5.0,0.5257287795073305,268.15,273.15,271.53213998130406,271.5893054316382,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7911366501576,0.0008213839554924817,0.0,0.00046206618825199653,0.0,9.740916225746068e-05,0.0,9.250192987530467e-05,0.0,9.740896437809034e-05,0.0,7.194605517300621e-05,303.15,285.15,297.87087110615835,298.302167934247,298.10733380861313,297.7882940915957,298.2922024940732,298.0721738869375,6532.22813792392,2257.8104328140384,-0.00029310273691502775,-4.933489975202763e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078252.0,21078252.0,292.53623589999995,287.13772059791637,0.552702656,0.0,-1.0,-1.0,0.0,5.0,0.5260886540077397,268.15,273.15,271.53213998130417,271.5892910055038,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.77051095452293,0.0008214057875451932,0.0,0.00046207862116512584,0.0,9.741178254418838e-05,0.0,9.250441876747169e-05,0.0,9.741158538179708e-05,0.0,7.194799058049427e-05,303.15,285.15,297.8704578188741,298.3015893041788,298.10680485567457,297.7878517137958,298.2913010530511,298.0716009491149,6532.227447500201,2257.8104328140384,-0.00029310273691502775,-4.9337553750388144e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078288.0,21078288.0,292.53210559999997,287.14043315452153,0.5531684754285714,0.0,-1.0,-1.0,0.0,5.0,0.5264485285081397,268.15,273.15,271.5321399813041,271.5892731937215,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7499773761087,0.000821429524450863,0.0,0.00046209212661837116,0.0,9.741462893209394e-05,0.0,9.250712237318167e-05,0.0,9.741443248952243e-05,0.0,7.195009298582919e-05,303.15,285.15,297.8700454350601,298.30101170371194,298.1062768261901,297.7874089347669,298.290407851008,298.0710301501474,6532.226582168114,2257.8104328140384,-0.00029310273691502775,-4.934043686048799e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078324.0,21078324.0,292.52745769999996,287.1429617441007,0.553653568,0.0,-1.0,-1.0,0.0,5.0,0.5268084030085101,268.15,273.15,271.532139981304,271.58925920130105,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7293606128966,0.000821451762756122,0.0,0.00046210478818901153,0.0,9.741729742215204e-05,0.0,9.250965704069664e-05,0.0,9.741710169691054e-05,0.0,7.195206399616994e-05,303.15,285.15,297.86963319394766,298.30043345882734,298.1057486260534,297.78696816756025,298.2895043429793,298.07045755787357,6532.225913196332,2257.8104328140384,-0.00029310273691502775,-4.934313983906599e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078360.0,21078360.0,292.5223,287.14530942479195,0.5541577142857144,0.0,-1.0,-1.0,0.0,5.0,0.52716827750891,268.15,273.15,271.532139981304,271.5892471251073,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.70870211799536,0.000821474913901061,0.0,0.00046211796285179407,0.0,9.742007407966978e-05,0.0,9.251229442527792e-05,0.0,9.741987907013164e-05,0.0,7.195411489846383e-05,303.15,285.15,297.86922102099084,298.29985488588915,298.1052203355411,297.7865284049679,298.2885956597686,298.06988406143154,6532.225342742771,2257.8104328140384,-0.00029310273691502775,-4.934595247216277e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078396.0,21078396.0,292.51664029999995,287.1474792346845,0.5546806948571429,0.0,-1.0,-1.0,0.0,5.0,0.5275281520092954,268.15,273.15,271.53213998130394,271.5892392570534,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.68792398398114,0.0008214957327345367,0.0,0.0004621298242398031,0.0,9.742257388712012e-05,0.0,9.251466890326354e-05,0.0,9.742237958965012e-05,0.0,7.195596131987075e-05,303.15,285.15,297.86880747153293,298.29927330175013,298.10468970855135,297.7860887311039,298.28767012603,298.0693058677936,6532.224987687791,2257.8104328140384,-0.00029310273691502775,-4.934848471270387e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078432.0,21078432.0,292.5104864,287.14947419328615,0.5552222902857143,0.0,-1.0,-1.0,0.0,5.0,0.5278880265096833,268.15,273.15,271.5321399813039,271.5892335934494,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6670193063168,0.0008215168445551695,0.0,0.00046214184908128115,0.0,9.742510815718682e-05,0.0,9.251707610381263e-05,0.0,9.742491456707383e-05,0.0,7.195783319477152e-05,303.15,285.15,297.86838871162297,298.2986852976897,298.1041527763564,297.7856426670683,298.2867281963397,298.0687195298154,6532.224745925541,2257.8104328140384,-0.00029310273691502775,-4.93510519339284e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078468.0,21078468.0,292.5038461,287.15129730297053,0.5557822811428571,0.0,-1.0,-1.0,0.0,5.0,0.5282479010100832,268.15,273.15,271.5321399813039,271.5892327032336,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6458403450345,0.0008215350830211239,0.0,0.0004621522545562289,0.0,9.742730105525187e-05,0.0,9.251915912130345e-05,0.0,9.742710816306534e-05,0.0,7.195945293252027e-05,303.15,285.15,297.86795865738344,298.2980833820169,298.1036021800248,297.7851827492534,298.2857507415213,298.06811554203995,6532.224749482426,2257.8104328140384,-0.00029310273691502775,-4.935327336748768e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078504.0,21078504.0,292.49672719999995,287.15295155040616,0.5563604480000001,0.0,-1.0,-1.0,0.0,5.0,0.5286077755104814,268.15,273.15,271.5321399813038,271.5892312265285,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.62471573024646,0.0008215534331264419,0.0,0.00046216272344209145,0.0,9.742950731901371e-05,0.0,9.252125483292559e-05,0.0,9.742931512682063e-05,0.0,7.196108254233692e-05,303.15,285.15,297.86753227187637,298.29748436675624,298.1030547612672,297.78472686020183,298.2847797341683,298.06751559885396,6532.224723539167,2257.8104328140384,-0.00029310273691502775,-4.935550839205565e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078540.0,21078540.0,292.48913749999997,287.15443990796524,0.5569565714285715,0.0,-1.0,-1.0,0.0,5.0,0.5289676500108814,268.15,273.15,271.53213998130377,271.58922946087705,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6036180745614,0.0008215724046196392,0.0,0.0004621735421934244,0.0,9.743178733760464e-05,0.0,9.252342058468452e-05,0.0,9.743159584631494e-05,0.0,7.196276662731133e-05,303.15,285.15,297.86710771217633,298.2968867894526,298.10250891973135,297.78427297494636,298.2838119129888,298.0669176618591,6532.224683067749,2257.8104328140384,-0.00029310273691502775,-4.9357818194089724e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078576.0,21078576.0,292.48108479999996,287.1557653351128,0.557570432,0.0,-1.0,-1.0,0.0,5.0,0.5293275245112814,268.15,273.15,271.53213998130366,271.58922769522565,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.58252041887636,0.0008215913760866491,0.0,0.00046218436093678906,0.0,9.74340673544827e-05,0.0,9.252558633484472e-05,0.0,9.743387656412946e-05,0.0,7.196445071102395e-05,303.15,285.15,297.8666831526843,298.2962892124027,298.1019630784176,297.78381908986574,298.28284409242593,298.06631972515925,6532.224642596334,2257.8104328140384,-0.00029310273691502775,-4.9360128048424756e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078612.0,21078612.0,292.4725769,287.1569307797751,0.5582018102857143,0.0,-1.0,-1.0,0.0,5.0,0.5296873990116795,268.15,273.15,271.53213998130366,271.5892281305107,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.56106373841834,0.0008216079538361452,0.0,0.00046219382901743956,0.0,9.743606264933259e-05,0.0,9.252748169470535e-05,0.0,9.743587254642413e-05,0.0,7.196592449864979e-05,303.15,285.15,297.86623365368047,298.2956638556145,298.10138914033104,297.7833320210202,298.2818206743844,298.0656878690061,6532.2247009376415,2257.8104328140384,-0.00029310273691502775,-4.9362149471876576e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078648.0,21078648.0,292.46362159999995,287.1579391796881,0.5588504868571429,0.0,-1.0,-1.0,0.0,5.0,0.5300472735120795,268.15,273.15,271.5321399813037,271.5892289352086,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5396747896353,0.0008216246259815981,0.0,0.0004622033510510921,0.0,9.743806931513871e-05,0.0,9.252938785520417e-05,0.0,9.743787990264346e-05,0.0,7.196740668512581e-05,303.15,285.15,297.86578989292286,298.2950445312099,298.1008218112675,297.78285427746357,298.2808044323181,298.06506298903645,6532.224780030766,2257.8104328140384,-0.00029310273691502775,-4.936418245749814e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078684.0,21078684.0,292.4542267,287.1587934637248,0.5595162422857143,0.0,-1.0,-1.0,0.0,5.0,0.5304071480124795,268.15,273.15,271.53213998130377,271.58922973990644,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5182858408522,0.0008216412981267373,0.0,0.0004622128730903805,0.0,9.744007598210433e-05,0.0,9.25312940168282e-05,0.0,9.74398872600509e-05,0.0,7.196888887246112e-05,303.15,285.15,297.86534613239263,298.2944252070753,298.1002544824451,297.7823765340943,298.2797881909269,298.06443810938686,6532.224859123897,2257.8104328140384,-0.00029310273691502775,-4.936621548614853e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078720.0,21078720.0,292.4444,287.1594965532012,0.5601988571428571,0.0,-1.0,-1.0,0.0,5.0,0.5307670225128795,268.15,273.15,271.5321399813038,271.5892305446043,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4968968920691,0.0008216579702521761,0.0,0.00046222239512439895,0.0,9.744208264793036e-05,0.0,9.253320017739414e-05,0.0,9.744189461634734e-05,0.0,7.197037105895764e-05,303.15,285.15,297.86490237208983,298.29380588321067,298.09968715386384,297.78189879091224,298.2787719502108,298.06381323005746,6532.224938217019,2257.8104328140384,-0.00029310273691502775,-4.936824855549821e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078756.0,21078756.0,292.4341493,287.16005136316176,0.5608981120000001,0.0,-1.0,-1.0,0.0,5.0,0.5311268970132955,268.15,273.15,271.5321399813038,271.5892319643872,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.47524458900887,0.0008216728134626801,0.0,0.0004622308852838908,0.0,9.744387179251628e-05,0.0,9.253489976610131e-05,0.0,9.744368444140794e-05,0.0,7.197169258399477e-05,303.15,285.15,297.86443680660426,298.29316142183757,298.09909458366707,297.7813910479654,298.2777073033125,298.0631582326774,6532.225035170072,2257.8104328140384,-0.00029310273691502775,-4.937006125310022e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078792.0,21078792.0,292.42348239999995,287.16046080364225,0.5616137874285715,0.0,-1.0,-1.0,0.0,5.0,0.5314867715136956,268.15,273.15,271.5321399813038,271.5892333850891,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4535919993252,0.0008216874947253128,0.0,0.00046223928434159327,0.0,9.744564173172734e-05,0.0,9.253658111696268e-05,0.0,9.744545506114434e-05,0.0,7.197299992401264e-05,303.15,285.15,297.863971217977,298.29251693465983,298.0985019875843,297.780883274263,298.27664260338315,298.06250320357344,6532.225132155716,2257.8104328140384,-0.00029310273691502775,-4.937185452264166e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078828.0,21078828.0,292.4124071,287.1607277809121,0.562345664,0.0,-1.0,-1.0,0.0,5.0,0.5318466460140956,268.15,273.15,271.5321399813038,271.58923480579097,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4319394096416,0.0008217021759793218,0.0,0.0004622476833994549,0.0,9.744741167094706e-05,0.0,9.253826246785322e-05,0.0,9.744722568091424e-05,0.0,7.197430726403943e-05,303.15,285.15,297.8635056295982,298.29187244777165,298.0979093917643,297.78037550076374,298.27557790418973,298.06184817481756,6532.225229141343,2257.8104328140384,-0.00029310273691502775,-4.937364782475137e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078864.0,21078864.0,292.4009312,287.1608551986935,0.5630935222857143,0.0,-1.0,-1.0,0.0,5.0,0.5322065205145012,268.15,273.15,271.5321399813038,271.5892360958018,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4102034608856,0.0008217164835058342,0.0,0.00046225587124278,0.0,9.744913708695311e-05,0.0,9.253990153565338e-05,0.0,9.74489517741861e-05,0.0,7.197558171903961e-05,303.15,285.15,297.8630320533838,298.2912184540188,298.0973073055849,297.7798563729011,298.2744959007348,298.0611820173247,6532.225312407489,2257.8104328140384,-0.00029310273691502775,-4.9375396042129464e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078900.0,21078900.0,292.38906249999997,287.16084595935945,0.5638571428571428,0.0,-1.0,-1.0,0.0,5.0,0.5325663950149012,268.15,273.15,271.5321399813038,271.58923732056047,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.38842560736714,0.0008217301872853649,0.0,0.00046226371896116353,0.0,9.74507908021839e-05,0.0,9.254147251335918e-05,0.0,9.745060616513658e-05,0.0,7.197680321593497e-05,303.15,285.15,297.86255446176716,298.2905596845371,298.0967004519262,297.7793315409251,298.27340519758746,298.0605102673486,6532.225388802867,2257.8104328140384,-0.00029310273691502775,-4.937707163071682e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078936.0,21078936.0,292.3768088,287.16070296510907,0.5646363062857143,0.0,-1.0,-1.0,0.0,5.0,0.5329262695152936,268.15,273.15,271.5321399813038,271.5892374256919,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.36637300260725,0.0008217418714077341,0.0,0.00046227042716336385,0.0,9.745220430532849e-05,0.0,9.254281537035424e-05,0.0,9.745202033272955e-05,0.0,7.197784729186053e-05,303.15,285.15,297.86204944737256,298.2898703413924,298.0960621797336,297.7787664051692,298.27226588835794,298.0598028524052,6532.225387465787,2257.8104328140384,-0.00029310273691502775,-4.9378503821068554e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21078972.0,21078972.0,292.36417789999996,287.1604291191204,0.5654307931428572,0.0,-1.0,-1.0,0.0,5.0,0.5332861440156813,268.15,273.15,271.5321399813038,271.58923779709727,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.34437458838175,0.0008217549135248435,0.0,0.00046227789997456333,0.0,9.745377899496359e-05,0.0,9.254431129566184e-05,0.0,9.745359568885503e-05,0.0,7.197901041978568e-05,303.15,285.15,297.86154998799736,298.2891867194923,298.09542988223325,297.7782092097936,298.2711362376765,298.0591024074386,6532.225405045872,2257.8104328140384,-0.00029310273691502775,-4.938009937956176e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079008.0,21079008.0,292.35117759999997,287.160027326681,0.5662403840000001,0.0,-1.0,-1.0,0.0,5.0,0.5336460185160813,268.15,273.15,271.53213998130377,271.58923870309,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3224851318624,0.0008217694043039329,0.0,0.0004622861890730658,0.0,9.74555257631477e-05,0.0,9.254597063461208e-05,0.0,9.745534312790492e-05,0.0,7.198030064478434e-05,303.15,285.15,297.86106169935186,298.2885146059212,298.0948096017373,297.7776679808344,298.2700260083173,298.0584159792324,6532.225460611825,2257.8104328140384,-0.00029310273691502775,-4.9381869351828826e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079044.0,21079044.0,292.33781569999996,287.1595004962955,0.5670648594285714,0.0,-1.0,-1.0,0.0,5.0,0.5340058930164684,268.15,273.15,271.53213998130377,271.5892391114778,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.30050548611337,0.0008217824685513101,0.0,0.00046229367456756447,0.0,9.74571031257494e-05,0.0,9.254746909892654e-05,0.0,9.745692115781852e-05,0.0,7.198146574703694e-05,303.15,285.15,297.8605637589465,298.28783168161857,298.0941782756842,297.7771124909376,298.2688973113983,298.057716703717,6532.225481392619,2257.8104328140384,-0.00029310273691502775,-4.938346767337318e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079080.0,21079080.0,292.3241,287.15885154077074,0.567904,0.0,-1.0,-1.0,0.0,5.0,0.5343657675168684,268.15,273.15,271.53213998130377,271.58923827873076,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.27830088880205,0.000821791974716741,0.0,0.0004622991556896315,0.0,9.745825795207188e-05,0.0,9.254856630505946e-05,0.0,9.74580766425472e-05,0.0,7.198231876453105e-05,303.15,285.15,297.8600417445694,298.28712179255524,298.09351939920333,297.77652143084765,298.2677225512365,298.0569853836824,6532.225415411664,2257.8104328140384,-0.00029310273691502775,-4.938463779987662e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079116.0,21079116.0,292.3100383,287.1580833782775,0.5687575862857143,0.0,-1.0,-1.0,0.0,5.0,0.5347256420172711,268.15,273.15,271.53213998130377,271.58923820902885,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2562130131072,0.0008218019173932231,0.0,0.0004623048838419702,0.0,9.745946485019961e-05,0.0,9.254971296411197e-05,0.0,9.7459284204151e-05,0.0,7.198321024259729e-05,303.15,285.15,297.8595362532304,298.2864254423342,298.09287479941185,297.7759496254619,298.26656910765814,298.05627104561927,6532.225398508804,2257.8104328140384,-0.00029310273691502775,-4.938586071191446e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079152.0,21079152.0,292.2956384,287.1571989333903,0.5696253988571429,0.0,-1.0,-1.0,0.0,5.0,0.5350855165176711,268.15,273.15,271.53213998130377,271.58923813878,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2341250175184,0.0008218128111688732,0.0,0.00046231114703736354,0.0,9.746078454186682e-05,0.0,9.25509667344719e-05,0.0,9.746060455909737e-05,0.0,7.198418502956737e-05,303.15,285.15,297.8590307476715,298.28572907470317,298.0922301822914,297.77537779895516,298.265415631259,298.0555566869761,6532.225381563661,2257.8104328140384,-0.00029310273691502775,-4.938719795347146e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079188.0,21079188.0,292.2809081,287.15620113810274,0.5705072182857143,0.0,-1.0,-1.0,0.0,5.0,0.535445391018073,268.15,273.15,271.53213998130377,271.5892363832277,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2118053766369,0.0008218219297817895,0.0,0.00046231640868343724,0.0,9.74618931051106e-05,0.0,9.255202000382446e-05,0.0,9.746171377571596e-05,0.0,7.198500387679943e-05,303.15,285.15,297.8584936413951,298.28500200696755,298.09155405727773,297.7747645861388,298.2642128649697,298.05480543134985,6532.225256099675,2257.8104328140384,-0.00029310273691502775,-4.938832123823339e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079224.0,21079224.0,292.2658552,287.15509293282116,0.5714028251428571,0.0,-1.0,-1.0,0.0,5.0,0.5358052655184717,268.15,273.15,271.53213998130377,271.5892345691407,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1894760250766,0.0008218306722128988,0.0,0.0004623214586015077,0.0,9.746295703389092e-05,0.0,9.255303088697486e-05,0.0,9.746277835759094e-05,0.0,7.198578975714024e-05,303.15,285.15,297.85795655164003,298.2842729503564,298.09087619389624,297.7741496571215,298.2630061119416,298.0540522929911,6532.225125930637,2257.8104328140384,-0.00029310273691502775,-4.938939929850627e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079260.0,21079260.0,292.25048749999996,287.1538772673342,0.572312,0.0,-1.0,-1.0,0.0,5.0,0.5361651400188717,268.15,273.15,271.53213998130377,271.5892329119377,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1671674023947,0.0008218400305857713,0.0,0.00046232685529027637,0.0,9.746409406516438e-05,0.0,9.25541111907219e-05,0.0,9.746391604279035e-05,0.0,7.198662963081745e-05,303.15,285.15,297.8574229627358,298.28354628725657,298.0902009389214,297.7735384390462,298.2618028018834,298.05330228596875,6532.225005394137,2257.8104328140384,-0.00029310273691502775,-4.939055146097167e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079296.0,21079296.0,292.2348128,287.15255710176,0.5732345234285715,0.0,-1.0,-1.0,0.0,5.0,0.5365250145192717,268.15,273.15,271.53213998130377,271.5892312547347,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1448587797127,0.0008218493889583113,0.0,0.00046233225198186986,0.0,9.746523109701798e-05,0.0,9.255519149503279e-05,0.0,9.74650537285852e-05,0.0,7.198746950492474e-05,303.15,285.15,297.85688937414704,298.28281962451507,298.0895256842816,297.77292722123286,298.2605994927487,298.05255227938505,6532.224884857638,2257.8104328140384,-0.00029310273691502775,-4.93917036374585e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079332.0,21079332.0,292.2188389,287.1511354074695,0.574170176,0.0,-1.0,-1.0,0.0,5.0,0.5368848890196677,268.15,273.15,271.5321399813038,271.5892276255684,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1223028993761,0.0008218575417063957,0.0,0.0004623369671498197,0.0,9.746622446714014e-05,0.0,9.255613536504856e-05,0.0,9.746604774121512e-05,0.0,7.198820326980878e-05,303.15,285.15,297.8563204274125,298.2820574237058,298.0888138033765,297.7722665668798,298.2593438815478,298.0517604205845,6532.224642707941,2257.8104328140384,-0.00029310273691502775,-4.939271022382539e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079368.0,21079368.0,292.2025736,287.14961516798724,0.5751187382857142,0.0,-1.0,-1.0,0.0,5.0,0.5372447635200677,268.15,273.15,271.5321399813038,271.5892244978495,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.09981797386314,0.0008218660410277081,0.0,0.0004623418782992921,0.0,9.74672591488892e-05,0.0,9.255711846859817e-05,0.0,9.746708306904622e-05,0.0,7.198896754768179e-05,303.15,285.15,297.8557622530193,298.28130419425736,298.08811160679835,297.7716193763649,298.25809901592345,298.05097928927273,6532.224429624007,2257.8104328140384,-0.00029310273691502775,-4.939375869075998e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079404.0,21079404.0,292.18602469999996,287.1479993798685,0.5760799908571429,0.0,-1.0,-1.0,0.0,5.0,0.5376046380204677,268.15,273.15,271.5321399813039,271.5892213701306,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.0773330483501,0.0008218745403492457,0.0,0.0004623467894515792,0.0,9.74682938312179e-05,0.0,9.25581015727098e-05,0.0,9.746811839747068e-05,0.0,7.198973182598426e-05,303.15,285.15,297.8552040789665,298.2805509651913,298.08740941058016,297.7709721861339,298.256854151284,298.05019815843116,6532.224216540083,2257.8104328140384,-0.00029310273691502775,-4.9394807169405115e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079440.0,21079440.0,292.1692,287.1462910535538,0.5770537142857143,0.0,-1.0,-1.0,0.0,5.0,0.5379645125208655,268.15,273.15,271.5321399813039,271.58921672917126,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.05465420091747,0.0008218826361110331,0.0,0.000462351470838721,0.0,9.74692800860911e-05,0.0,9.255903868073565e-05,0.0,9.746910528871096e-05,0.0,7.199046033494759e-05,303.15,285.15,297.8546166961567,298.27976915025505,298.086677498358,297.7702857715399,298.25556969113103,298.0493837614881,6532.22391229407,2257.8104328140384,-0.00029310273691502775,-4.939580657748406e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079476.0,21079476.0,292.15210729999995,287.14449321419954,0.5780396891428571,0.0,-1.0,-1.0,0.0,5.0,0.5383243870212956,268.15,273.15,271.5321399813038,271.5892120473155,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.0319920483368,0.0008218901003267495,0.0,0.00046235579732064816,0.0,9.747019152123928e-05,0.0,9.25599047394468e-05,0.0,9.747001736177447e-05,0.0,7.199113358247528e-05,303.15,285.15,297.8540322283457,298.27898747291334,298.08594635778036,297.76960088835745,298.2542824164892,298.0485698727772,6532.223603734544,2257.8104328140384,-0.00029310273691502775,-4.939673015922249e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079512.0,21079512.0,292.13475439999996,287.14260890248676,0.579037696,0.0,-1.0,-1.0,0.0,5.0,0.5386842615216957,268.15,273.15,271.5321399813038,271.58920709884256,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.00929920459606,0.0008218977626194187,0.0,0.00046236023481199416,0.0,9.747112636000552e-05,0.0,9.25607930215074e-05,0.0,9.747095283692357e-05,0.0,7.199182411567956e-05,303.15,285.15,297.85344296102176,298.27820097461444,298.0852102462251,297.76890957773935,298.2529881670844,298.047750385337,6532.223279085407,2257.8104328140384,-0.00029310273691502775,-4.939767747178406e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079548.0,21079548.0,292.1171491,287.14064117540545,0.5800475154285715,0.0,-1.0,-1.0,0.0,5.0,0.5390441360220957,268.15,273.15,271.5321399813038,271.58920161797954,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9865450708832,0.0008219054239721846,0.0,0.0004623646709351686,0.0,9.74720609133336e-05,0.0,9.25616810299886e-05,0.0,9.747188802364594e-05,0.0,7.199251443775619e-05,303.15,285.15,297.85284410635916,298.2774048507546,298.08446420904374,297.7682054330058,298.2516799939557,298.04691971862377,6532.222922310274,2257.8104328140384,-0.00029310273691502775,-4.939862450505374e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079584.0,21079584.0,292.09929919999996,287.13859310701696,0.581068928,0.0,-1.0,-1.0,0.0,5.0,0.5394040105224723,268.15,273.15,271.5321399813038,271.5891955529499,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.96372203358163,0.0008219128319626216,0.0,0.0004623689635624089,0.0,9.74729652194383e-05,0.0,9.256254031210811e-05,0.0,9.7472792959745e-05,0.0,7.19931824189925e-05,303.15,285.15,297.8522341004673,298.2765964876703,298.083705733518,297.767485968091,298.25035439948664,298.0460753378467,6532.222530357789,2257.8104328140384,-0.00029310273691502775,-4.9399540889547785e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079620.0,21079620.0,292.0812125,287.1364677891931,0.5821017142857143,0.0,-1.0,-1.0,0.0,5.0,0.5397638850228723,268.15,273.15,271.5321399813038,271.5891891941201,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9408643454242,0.0008219203445369889,0.0,0.00046237331453873764,0.0,9.747388182796703e-05,0.0,9.256341127542939e-05,0.0,9.747371019651552e-05,0.0,7.199385948657977e-05,303.15,285.15,297.85161849001963,298.27578197078776,298.0829410039573,297.76675879950903,298.2490200423458,298.04522406132395,6532.222120712702,2257.8104328140384,-0.00029310273691502775,-4.9400469753089926e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079656.0,21079656.0,292.0628968,287.13426833233245,0.5831456548571429,0.0,-1.0,-1.0,0.0,5.0,0.5401237595232724,268.15,273.15,271.5321399813038,271.5891828352902,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.91800665726674,0.0008219278571074333,0.0,0.0004623776655151425,0.0,9.747479843649994e-05,0.0,9.256428223876463e-05,0.0,9.747462743330206e-05,0.0,7.199453655417133e-05,303.15,285.15,297.8510028799747,298.2749674543485,298.0821762748188,297.7660316312654,298.2476856863347,298.04437278534846,6532.221711067648,2257.8104328140384,-0.00029310273691502775,-4.940139862536486e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079692.0,21079692.0,292.04435989999996,287.13199786605384,0.5842005302857143,0.0,-1.0,-1.0,0.0,5.0,0.5404836340236848,268.15,273.15,271.5321399813038,271.58917603506904,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.89509763833877,0.0008219352937604467,0.0,0.0004623819730481212,0.0,9.74757058892721e-05,0.0,9.256514450535704e-05,0.0,9.74755355117054e-05,0.0,7.199520685908365e-05,303.15,285.15,297.8503785896484,298.2741437714276,298.0814021834953,297.7652928305321,298.2463379112477,298.0435110572702,6532.221274662822,2257.8104328140384,-0.00029310273691502775,-4.940231822654918e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079728.0,21079728.0,292.0256096,287.1296595398673,0.5852661211428571,0.0,-1.0,-1.0,0.0,5.0,0.5408435085240848,268.15,273.15,271.53213998130377,271.5891683500581,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.87208572479534,0.0008219427794259615,0.0,0.00046238630667583253,0.0,9.74766188484298e-05,0.0,9.256601199646912e-05,0.0,9.747644909118378e-05,0.0,7.199588123045576e-05,303.15,285.15,297.8497369022691,298.2733017132729,298.0806093246749,297.7645307114945,298.2449632338156,298.0426283771055,6532.220784616782,2257.8104328140384,-0.00029310273691502775,-4.9403243419505525e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079764.0,21079764.0,292.00665369999996,287.1272565238223,0.586342208,0.0,-1.0,-1.0,0.0,5.0,0.5412033830244848,268.15,273.15,271.53213998130377,271.58916066504725,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8490738112519,0.0008219502650827911,0.0,0.00046239064030089235,0.0,9.747753180701684e-05,0.0,9.256687948704914e-05,0.0,9.747736267010319e-05,0.0,7.19965556014076e-05,303.15,285.15,297.84909521532273,298.272459655591,298.0798164663069,297.7637685928217,298.2435885575823,298.0417456975249,6532.2202945707695,2257.8104328140384,-0.00029310273691502775,-4.940416862054268e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079800.0,21079800.0,291.98749999999995,287.12479200913384,0.5874285714285714,0.0,-1.0,-1.0,0.0,5.0,0.5415632575248848,268.15,273.15,271.53213998130377,271.5891529800363,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8260618977085,0.0008219577507406287,0.0,0.00046239497392875354,0.0,9.747844476618279e-05,0.0,9.256774697818873e-05,0.0,9.747827624961314e-05,0.0,7.199722997278816e-05,303.15,285.15,297.84845352880916,298.27161759838197,298.0790236083913,297.7630064745137,298.24221388254773,298.0408630185288,6532.21980452479,2257.8104328140384,-0.00029310273691502775,-4.940509383082585e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079836.0,21079836.0,291.9681563,287.12226920878584,0.588524992,0.0,-1.0,-1.0,0.0,5.0,0.5419231320253205,268.15,273.15,271.53213998130377,271.5891437675594,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.80286028041934,0.0008219639944175135,0.0,0.0004623986060149211,0.0,9.747920984223272e-05,0.0,9.256847402743765e-05,0.0,9.747904193591769e-05,0.0,7.199779511718093e-05,303.15,285.15,297.847779737289,298.2707416460096,298.07819601583213,297.76220060858446,298.2407924772993,298.0399420970029,6532.219222898398,2257.8104328140384,-0.00029310273691502775,-4.940586914737456e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079872.0,21079872.0,291.94863039999996,287.1196913581122,0.5896312502857143,0.0,-1.0,-1.0,0.0,5.0,0.5422830065257205,268.15,273.15,271.53213998130377,271.5891345533261,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7796584475858,0.0008219702679324065,0.0,0.0004624022548851601,0.0,9.747997845656964e-05,0.0,9.256920443672265e-05,0.0,9.747981116050112e-05,0.0,7.19983628749396e-05,303.15,285.15,297.8471059118838,298.2698656556126,298.07736838428934,297.76139469346947,298.2393710179338,298.0390211326378,6532.218641166546,2257.8104328140384,-0.00029310273691502775,-4.940664805672253e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079908.0,21079908.0,291.9289301,287.11706171535656,0.5907471268571429,0.0,-1.0,-1.0,0.0,5.0,0.5426428810261205,268.15,273.15,271.53213998130377,271.58912533909285,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.75645661475227,0.0008219765414490053,0.0,0.0004624059037581878,0.0,9.748074707148479e-05,0.0,9.256993484656487e-05,0.0,9.748058038567239e-05,0.0,7.199893063312628e-05,303.15,285.15,297.8464320869519,298.2689896657288,298.0765407532397,297.7605887787558,298.2379495598565,298.0381001689065,6532.218059434738,2257.8104328140384,-0.00029310273691502775,-4.940742697279318e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079944.0,21079944.0,291.9090632,287.1143835622088,0.5918724022857142,0.0,-1.0,-1.0,0.0,5.0,0.5430027555265179,268.15,273.15,271.53213998130377,271.58911610312265,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.73324979012386,0.0008219841920246707,0.0,0.0004624103272279528,0.0,9.748167898100518e-05,0.0,9.257082032445805e-05,0.0,9.748151290490783e-05,0.0,7.19996190000972e-05,303.15,285.15,297.84575467637677,298.26811110276776,298.0757105999962,297.7597805493792,298.23652439602506,298.037176264909,6532.217476753,2257.8104328140384,-0.00029310273691502775,-4.9408371426872535e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21079980.0,21079980.0,291.8890375,287.1116602043212,0.5930068571428572,0.0,-1.0,-1.0,0.0,5.0,0.5433626300269179,268.15,273.15,271.53213998130377,271.589106855498,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7100403695027,0.0008219915761272004,0.0,0.000462414600755487,0.0,9.748257928102317e-05,0.0,9.25716757851388e-05,0.0,9.748241381456455e-05,0.0,7.200028402038978e-05,303.15,285.15,297.8450754557449,298.26723123587294,298.07487916791877,297.75897114083295,298.2350973504644,298.03625087016684,6532.216893549655,2257.8104328140384,-0.00029310273691502775,-4.940928384711542e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080016.0,21080016.0,291.8688608,287.1088949718016,0.594150272,0.0,-1.0,-1.0,0.0,5.0,0.543722504527324,268.15,273.15,271.53213998130377,271.5890969988501,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6867588695006,0.0008219971615501326,0.0,0.00046241786128973833,0.0,9.748326603397232e-05,0.0,9.257232845317093e-05,0.0,9.748310117337308e-05,0.0,7.200079131516207e-05,303.15,285.15,297.8443863321954,298.2663391501371,298.0740351810324,297.7581452663122,298.2336539783512,298.0353119816057,6532.216273030569,2257.8104328140384,-0.00029310273691502775,-4.9409979800397365e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080052.0,21080052.0,291.8485409,287.1060912196857,0.5953024274285714,0.0,-1.0,-1.0,0.0,5.0,0.5440823790277477,268.15,273.15,271.53213998130377,271.5890862876793,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6633836456328,0.0008219999668779836,0.0,0.00046241955639602533,0.0,9.748362278117307e-05,0.0,9.257266773571402e-05,0.0,9.748345852163296e-05,0.0,7.20010548683266e-05,303.15,285.15,297.8436857828476,298.26543056991983,298.0731743716029,297.7572977174908,298.2321882359771,298.0343553355676,6532.215598672975,2257.8104328140384,-0.00029310273691502775,-4.9410341225798506e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080088.0,21080088.0,291.82808559999995,287.103252328388,0.596463104,0.0,-1.0,-1.0,0.0,5.0,0.5444422535281477,268.15,273.15,271.53213998130377,271.58907578250046,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6400476509004,0.0008220040619291002,0.0,0.00046242197767980834,0.0,9.7484132613022e-05,0.0,9.257315239289017e-05,0.0,9.748396895661541e-05,0.0,7.200143148950018e-05,303.15,285.15,297.84299352380896,298.26452742195454,298.0723193952296,297.7564585986458,298.2307290903941,298.0334056060066,6532.214933970011,2257.8104328140384,-0.00029310273691502775,-4.941085783757108e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080124.0,21080124.0,291.8075027,287.1003817041312,0.5976320822857143,0.0,-1.0,-1.0,0.0,5.0,0.544802128028562,268.15,273.15,271.53213998130377,271.5890649329821,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.61666524945605,0.0008220068964750244,0.0,0.00046242368912098353,0.0,9.748449280417788e-05,0.0,9.257349494558525e-05,0.0,9.748432974846028e-05,0.0,7.200169758632043e-05,303.15,285.15,297.8422936308691,298.2636160806743,298.07145608417034,297.7556085590448,298.2292589590103,298.0324466627537,6532.21425153106,2257.8104328140384,-0.00029310273691502775,-4.941122275745738e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080160.0,21080160.0,291.78679999999997,287.09748277935466,0.5988091428571428,0.0,-1.0,-1.0,0.0,5.0,0.545162002528962,268.15,273.15,271.53213998130377,271.5890539105239,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.59325955022825,0.000822010019071769,0.0,0.0004624255622353488,0.0,9.74848870793433e-05,0.0,9.257386986409365e-05,0.0,9.748472462290624e-05,0.0,7.200198885733128e-05,303.15,285.15,297.8415899074095,298.2627006232504,298.0705885860262,297.7547530342056,298.227783309169,298.03148309201214,6532.2135601811615,2257.8104328140384,-0.00029310273691502775,-4.941162223128396e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
