,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21080196.0,21080196.0,291.76598529999995,287.0945590131019,0.5999940662857143,0.0,-1.0,-1.0,0.0,5.0,0.5455218770293463,268.15,273.15,271.53213998130377,271.58904243077683,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5697849838218,0.0008220112661162683,0.0,0.00046242637912300837,0.0,9.748505869329281e-05,0.0,9.25740333349682e-05,0.0,9.748489683239543e-05,0.0,7.200211567114732e-05,303.15,285.15,297.8408748700458,298.2617715593029,298.069707390048,297.75388040068606,298.22629008189654,298.03050486039587,6532.212843160819,2257.8104328140384,-0.00029310273691502775,-4.9411795988012294e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080232.0,21080232.0,291.7450664,287.0916138913879,0.6011866331428571,0.0,-1.0,-1.0,0.0,5.0,0.5458817515297463,268.15,273.15,271.53213998130377,271.5890309503936,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5463103273838,0.0008220132033087979,0.0,0.00046242758425574004,0.0,9.748531215398927e-05,0.0,9.257427452937669e-05,0.0,9.748515088849321e-05,0.0,7.200230293667776e-05,303.15,285.15,297.8401598207761,298.2608424764909,298.0688261750288,297.7530077434805,298.22479683096,298.0295266093473,6532.2121261048915,2257.8104328140384,-0.00029310273691502775,-4.9412052716302765e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080268.0,21080268.0,291.7240511,287.0886509275448,0.6023866240000001,0.0,-1.0,-1.0,0.0,5.0,0.546241626030159,268.15,273.15,271.53213998130377,271.5890187824808,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5226905370413,0.0008220129338798774,0.0,0.0004624275453601517,0.0,9.74853033684605e-05,0.0,9.257426668040332e-05,0.0,9.748514268884898e-05,0.0,7.200229650707657e-05,303.15,285.15,297.83942400697083,298.25989213139206,298.0679229155726,297.75210452941326,298.22328062752047,298.02852484217385,6532.2113693158335,2257.8104328140384,-0.00029310273691502775,-4.941204359930018e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080304.0,21080304.0,291.7029472,287.08567366254823,0.6035938194285714,0.0,-1.0,-1.0,0.0,5.0,0.5466015005305324,268.15,273.15,271.53213998130377,271.5890063712295,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.49901987524777,0.0008220121549395411,0.0,0.0004624272190026808,0.0,9.748523398554698e-05,0.0,9.257420128420238e-05,0.0,9.748507388886999e-05,0.0,7.200224532015612e-05,303.15,285.15,297.83867586146835,298.25893040868624,298.0670081609122,297.7511874727586,298.22175006061985,298.02751039288904,6532.210600019468,2257.8104328140384,-0.00029310273691502775,-4.9411973053365287e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080340.0,21080340.0,291.6817625,287.0826856653228,0.604808,0.0,-1.0,-1.0,0.0,5.0,0.5469613750309325,268.15,273.15,271.53213998130377,271.58899426634383,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.47541413466604,0.0008220120304475539,0.0,0.0004624272620620563,0.0,9.748524247548729e-05,0.0,9.257420984177845e-05,0.0,9.748508296628856e-05,0.0,7.200225165032065e-05,303.15,285.15,297.8379344764471,298.2579762303971,298.06610137902453,297.7502825154917,298.2202265939537,298.02650423906283,6532.20984920861,2257.8104328140384,-0.00029310273691502775,-4.941198144843125e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080376.0,21080376.0,291.66050479999996,287.079690533028,0.6060289462857142,0.0,-1.0,-1.0,0.0,5.0,0.5473212495313324,268.15,273.15,271.53213998130377,271.58898216145815,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.45180839408437,0.0008220119059556255,0.0,0.0004624273051214325,0.0,9.748525096542766e-05,0.0,9.257421839935466e-05,0.0,9.748509204370727e-05,0.0,7.200225798048523e-05,303.15,285.15,297.8371930919996,298.2570220527257,298.06519459773483,297.7493775587237,298.21870312880236,298.02549808599724,6532.209098397825,2257.8104328140384,-0.00029310273691502775,-4.94119898434979e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080412.0,21080412.0,291.6391819,287.07669189132383,0.6072564388571429,0.0,-1.0,-1.0,0.0,5.0,0.5476811240317455,268.15,273.15,271.53213998130377,271.58896947319624,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.42812124624555,0.0008220096091321517,0.0,0.00046242612465474865,0.0,9.748500152675808e-05,0.0,9.257398201745636e-05,0.0,9.748484318750326e-05,0.0,7.200207380494916e-05,303.15,285.15,297.8364440669511,298.256054682974,298.0642744133767,297.7484542792667,298.21716525612334,298.02447853973837,6532.2083093755045,2257.8104328140384,-0.00029310273691502775,-4.941173676873149e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080448.0,21080448.0,291.6178016,287.0736933946173,0.6084902582857142,0.0,-1.0,-1.0,0.0,5.0,0.5480409985321455,268.15,273.15,271.53213998130377,271.58895643987904,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4044120826457,0.0008220067784078292,0.0,0.00046242464346993377,0.0,9.748468869443619e-05,0.0,9.257368543435693e-05,0.0,9.748453093639593e-05,0.0,7.200184280695045e-05,303.15,285.15,297.83569514901166,298.25508209849875,298.0633491667019,297.74752495989486,298.2156208694275,298.02345444870696,6532.207495039412,2257.8104328140384,-0.00029310273691502775,-4.941141943078493e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080484.0,21080484.0,291.59637169999996,287.0706987262888,0.6097301851428572,0.0,-1.0,-1.0,0.0,5.0,0.5484008730325455,268.15,273.15,271.53213998130377,271.58894340656184,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.38070291904586,0.0008220039476896694,0.0,0.0004624231622878213,0.0,9.748437586268773e-05,0.0,9.257338885179896e-05,0.0,9.748421868585828e-05,0.0,7.200161180937491e-05,303.15,285.15,297.8349462316651,298.25410951467086,298.06242392065474,297.746595641051,298.2140764843085,298.02243035847005,6532.2066807034025,2257.8104328140384,-0.00029310273691502775,-4.941110209444008e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080520.0,21080520.0,291.57489999999996,287.0677115989002,0.610976,0.0,-1.0,-1.0,0.0,5.0,0.5487607475329352,268.15,273.15,271.53213998130377,271.58893017822174,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.35685532540714,0.0008219984464460559,0.0,0.0004624201758881904,0.0,9.74837457238308e-05,0.0,9.257279093798874e-05,0.0,9.748358911783809e-05,0.0,7.200114644879942e-05,303.15,285.15,297.834181742893,298.2531200990646,298.06148127771695,297.74564031638965,298.21251785099827,298.0213882574125,6532.205860074587,2257.8104328140384,-0.00029310273691502775,-4.941046310149212e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080556.0,21080556.0,291.5533943,287.06473575438275,0.6122274834285715,0.0,-1.0,-1.0,0.0,5.0,0.549120622033326,268.15,273.15,271.53213998130377,271.58891690068623,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.33303696832894,0.0008219940211424591,0.0,0.0004624177956030758,0.0,9.748324335799078e-05,0.0,9.257231436307364e-05,0.0,9.748308732585652e-05,0.0,7.200077546124467e-05,303.15,285.15,297.83341196805907,298.2521274104913,298.06053570011073,297.7446845925959,298.21095175647116,298.0203422855456,6532.205041824725,2257.8104328140384,-0.00029310273691502775,-4.940995363684465e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080592.0,21080592.0,291.53186239999997,287.06177496420673,0.613484416,0.0,-1.0,-1.0,0.0,5.0,0.549480496533726,268.15,273.15,271.53213998130377,271.5889036229346,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3092185187889,0.0008219891547541062,0.0,0.00046241516718006513,0.0,9.748268868170487e-05,0.0,9.257178811295374e-05,0.0,9.748253322350018e-05,0.0,7.200036583738009e-05,303.15,285.15,297.83264218068217,298.25113470622296,298.05959010660797,297.7437288475769,298.2093856458489,298.01929629738777,6532.204223571769,2257.8104328140384,-0.00029310273691502775,-4.9409391147097004e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080628.0,21080628.0,291.51031209999996,287.05883302953265,0.6147465782857142,0.0,-1.0,-1.0,0.0,5.0,0.549840371034126,268.15,273.15,271.53213998130377,271.5888903451829,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.28540006924885,0.0008219842883776676,0.0,0.00046241253876246535,0.0,9.748213400656616e-05,0.0,9.25712618639178e-05,0.0,9.748197912228452e-05,0.0,7.199995621436218e-05,303.15,285.15,297.83187239393635,298.25014200263774,298.05864451376834,297.742773103121,298.20781953687623,298.0182503100679,6532.203405318876,2257.8104328140384,-0.00029310273691502775,-4.940882866171644e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080664.0,21080664.0,291.48875119999997,287.0559137813433,0.6160137508571428,0.0,-1.0,-1.0,0.0,5.0,0.5502002455344852,268.15,273.15,271.53213998130377,271.58887680366263,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.26149677516474,0.0008219762838436677,0.0,0.0004624081432762679,0.0,9.748120681834858e-05,0.0,9.257038186266583e-05,0.0,9.748105250231263e-05,0.0,7.199927145387919e-05,303.15,285.15,297.8310994821609,298.249136613134,298.05768626779127,297.74179937024275,298.2062422224749,298.01719279116077,6532.202569777697,2257.8104328140384,-0.00029310273691502775,-4.940788856609804e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080700.0,21080700.0,291.46718749999997,287.05302108055804,0.6172857142857143,0.0,-1.0,-1.0,0.0,5.0,0.5505601200348852,268.15,273.15,271.53213998130377,271.58886320093757,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2375928018368,0.0008219685500215049,0.0,0.00046240390008769894,0.0,9.748031173627499e-05,0.0,9.256953235016852e-05,0.0,9.748015798846478e-05,0.0,7.199861040688289e-05,303.15,285.15,297.830328093831,298.2481301078679,298.056727027688,297.74082476420114,298.2046633582495,298.01613467036753,6532.201729606893,2257.8104328140384,-0.00029310273691502775,-4.940698102493174e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080736.0,21080736.0,291.44562879999995,287.05015881812864,0.6185622491428572,0.0,-1.0,-1.0,0.0,5.0,0.5509199945352858,268.15,273.15,271.53213998130377,271.58884969039514,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2135983865291,0.0008219582488899992,0.0,0.0004623982107533021,0.0,9.747911179633472e-05,0.0,9.256839333169023e-05,0.0,9.747895861013855e-05,0.0,7.19977241922347e-05,303.15,285.15,297.82954749755567,298.2471126407218,298.05575671728946,297.7398330065295,298.20307690496145,298.0150653534116,6532.200900138975,2257.8104328140384,-0.00029310273691502775,-4.940576446783949e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080772.0,21080772.0,291.4240829,287.04733091511764,0.619843136,0.0,-1.0,-1.0,0.0,5.0,0.5512798690356864,268.15,273.15,271.53213998130377,271.5888362095489,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1896102078774,0.0008219490924812159,0.0,0.00046239316552122933,0.0,9.747804764043388e-05,0.0,9.256738325725174e-05,0.0,9.74778950161261e-05,0.0,7.199693826724303e-05,303.15,285.15,297.82876505230917,298.24609477689796,298.0547860277885,297.73884157043994,298.20148928709693,298.0139953429065,6532.200073118398,2257.8104328140384,-0.00029310273691502775,-4.940468556472604e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080808.0,21080808.0,291.40255759999997,287.0445413227584,0.6211281554285715,0.0,-1.0,-1.0,0.0,5.0,0.5516397435360864,268.15,273.15,271.53213998130377,271.58882278824603,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1656346625934,0.0008219405628692946,0.0,0.00046238847316562137,0.0,9.747705787413916e-05,0.0,9.256644382572958e-05,0.0,9.747690581260523e-05,0.0,7.199620728625063e-05,303.15,285.15,297.82797891830273,298.24507614058774,298.05381460107964,297.7378508100349,298.1998993534878,298.0129239646986,6532.19925099932,2257.8104328140384,-0.00029310273691502775,-4.9403682078219934e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080844.0,21080844.0,291.3810607,287.0417940224984,0.622417088,0.0,-1.0,-1.0,0.0,5.0,0.55199961803649,268.15,273.15,271.53213998130377,271.5888093824135,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1416332346072,0.0008219308518706124,0.0,0.00046238311563699154,0.0,9.74759278835373e-05,0.0,9.256537123216372e-05,0.0,9.74757763828206e-05,0.0,7.199537273586476e-05,303.15,285.15,297.82719188490074,298.2440546917582,298.05284036324156,297.7368554775459,298.1983081886938,298.011850121228,6532.198429673151,2257.8104328140384,-0.00029310273691502775,-4.940253646555595e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080880.0,21080880.0,291.3596,287.0390930260246,0.6237097142857143,0.0,-1.0,-1.0,0.0,5.0,0.55235949253689,268.15,273.15,271.53213998130377,271.58879603964067,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.11752630454873,0.0008219163253369273,0.0,0.00046237504675497826,0.0,9.747422631583114e-05,0.0,9.25637558484547e-05,0.0,9.74740753679865e-05,0.0,7.199411601977297e-05,303.15,285.15,297.8264011833577,298.24302177640595,298.05185466461086,297.7358415066327,298.1967120000382,298.0107662262091,6532.197611578752,2257.8104328140384,-0.00029310273691502775,-4.940081150409747e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080916.0,21080916.0,291.33818329999997,287.0364423752719,0.6250058148571429,0.0,-1.0,-1.0,0.0,5.0,0.5527193670372988,268.15,273.15,271.53213998130377,271.58878259051306,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.093382981706,0.0008219009696713386,0.0,0.00046236651053941513,0.0,9.747242623201682e-05,0.0,9.256204690870285e-05,0.0,9.747227583376642e-05,0.0,7.199278653968736e-05,303.15,285.15,297.8256104639436,298.24198377191186,298.0508642034585,297.73482115567856,298.19511272261406,298.0096784635213,6532.196785891137,2257.8104328140384,-0.00029310273691502775,-4.9398986717864407e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080952.0,21080952.0,291.3168184,287.0338461424151,0.6263051702857143,0.0,-1.0,-1.0,0.0,5.0,0.5530792415376988,268.15,273.15,271.5321399813038,271.58876914134237,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0692395271422,0.0008218856934523542,0.0,0.000462358019010321,0.0,9.747063556867958e-05,0.0,9.256034691482511e-05,0.0,9.747048571997746e-05,0.0,7.199146401752934e-05,303.15,285.15,297.824819739203,298.24094575242395,298.0498737276046,297.7338007814993,298.19351344002956,298.0085906881521,6532.195960199362,2257.8104328140384,-0.00029310273691502775,-4.93971715137802e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21080988.0,21080988.0,291.2955131,287.03130842984314,0.6276075611428571,0.0,-1.0,-1.0,0.0,5.0,0.5534391160380988,268.15,273.15,271.5321399813038,271.58875569217173,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0450960725784,0.0008218704172350465,0.0,0.0004623495274783718,0.0,9.746884490476054e-05,0.0,9.255864692037799e-05,0.0,9.746869560558657e-05,0.0,7.199014149493958e-05,303.15,285.15,297.8240290151826,298.2399077337366,298.0488832525286,297.7327804080063,298.191914159324,298.0075029137556,6532.195134507671,2257.8104328140384,-0.00029310273691502775,-4.939535634246505e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21081024.0,21081024.0,291.2742752,287.0288333701178,0.6289127680000001,0.0,-1.0,-1.0,0.0,5.0,0.5537989905385284,268.15,273.15,271.5321399813038,271.5887423807486,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0209676922316,0.0008218598766394376,0.0,0.0004623437003622233,0.0,9.746761593042001e-05,0.0,9.255748032034784e-05,0.0,9.74674671812548e-05,0.0,7.198923383440628e-05,303.15,285.15,297.8232348187324,298.2388694601645,298.04789251173986,297.73176128702465,298.19031225741054,298.0064140670144,6532.194321389345,2257.8104328140384,-0.00029310273691502775,-4.939411050555651e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21081060.0,21081060.0,291.2531125,287.0264251259159,0.6302205714285715,0.0,-1.0,-1.0,0.0,5.0,0.5541588650389419,268.15,273.15,271.53213998130377,271.5887292161837,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9968339949924,0.0008218482382854667,0.0,0.0004623372555548926,0.0,9.746625673987969e-05,0.0,9.255619006358192e-05,0.0,9.746610854038765e-05,0.0,7.198822999659756e-05,303.15,285.15,297.8224392827829,298.2378299244876,298.04690055433076,297.7307408056482,298.1887093918567,298.00532399182123,6532.193519403989,2257.8104328140384,-0.00029310273691502775,-4.939273270508677e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21081096.0,21081096.0,291.23203279999996,287.02408788995456,0.631530752,0.0,-1.0,-1.0,0.0,5.0,0.5545187395393419,268.15,273.15,271.53213998130377,271.5887165846789,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9726124823412,0.0008218272982950808,0.0,0.0004623255758804198,0.0,9.746379398456528e-05,0.0,9.255385182950017e-05,0.0,9.746364632821129e-05,0.0,7.19864110689468e-05,303.15,285.15,297.8216464601997,298.2367826221874,298.0459011783245,297.72970673262665,298.1871088905044,298.00422917676855,6532.19275050691,2257.8104328140384,-0.00029310273691502775,-4.939023644135782e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21081132.0,21081132.0,291.2110439,287.0218258849017,0.6328430902857143,0.0,-1.0,-1.0,0.0,5.0,0.5548786140397424,268.15,273.15,271.53213998130377,271.5887038776979,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9483963591266,0.0008218064808276386,0.0,0.00046231396526542987,0.0,9.746134578732014e-05,0.0,9.255152742051628e-05,0.0,9.74611986745822e-05,0.0,7.198460289388462e-05,303.15,285.15,297.8208547611946,298.2357351402685,298.0449016813318,297.7286731316378,298.18550726336423,298.00313439555936,6532.1919760382525,2257.8104328140384,-0.00029310273691502775,-4.938775499495073e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21081168.0,21081168.0,291.1901536,287.01964336326955,0.6341573668571429,0.0,-1.0,-1.0,0.0,5.0,0.5552384885401423,268.15,273.15,271.53213998130377,271.58869101995253,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.92419095729406,0.0008217871943362763,0.0,0.00046230321618389154,0.0,9.745907921066731e-05,0.0,9.254937548347175e-05,0.0,9.745893264229419e-05,0.0,7.198292886324822e-05,303.15,285.15,297.82006530966817,298.2346872866459,298.0439019304483,297.72764045920457,298.183903378661,298.00203967292555,6532.191190434688,2257.8104328140384,-0.00029310273691502775,-4.938545767647836e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21081204.0,21081204.0,291.1693697,287.01754460729387,0.6354733622857143,0.0,-1.0,-1.0,0.0,5.0,0.5555983630405243,268.15,273.15,271.53213998130377,271.5886784903756,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.89995791827647,0.0008217666138726622,0.0,0.0004622917384048355,0.0,9.745665901874532e-05,0.0,9.25470776673739e-05,0.0,9.745651299203532e-05,0.0,7.198114137262404e-05,303.15,285.15,297.8192761428355,298.2336384198222,298.0429012971758,297.7266049662765,298.18230275115343,298.0009447154527,6532.190426674613,2257.8104328140384,-0.00029310273691502775,-4.938300473275331e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21081240.0,21081240.0,291.14869999999996,287.0155339287964,0.6367908571428571,0.0,-1.0,-1.0,0.0,5.0,0.5559582375409244,268.15,273.15,271.53213998130377,271.5886670248498,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.87563526863727,0.0008217418377731417,0.0,0.0004622778978729268,0.0,9.745374073955832e-05,0.0,9.254430684821917e-05,0.0,9.745359524580384e-05,0.0,7.197898599556197e-05,303.15,285.15,297.81848789746635,298.23258626597465,298.0418978010748,297.72556032662607,298.18071268047606,297.9998489943236,6532.189733739554,2257.8104328140384,-0.00029310273691502775,-4.938004708639917e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21081276.0,21081276.0,291.12815229999995,287.0136156690334,0.6381096319999999,0.0,-1.0,-1.0,0.0,5.0,0.5563181120413251,268.15,273.15,271.53213998130377,271.5886550937463,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8513488821278,0.0008217193094985423,0.0,0.000462265322933628,0.0,9.745108925844162e-05,0.0,9.254178939006421e-05,0.0,9.74509443013179e-05,0.0,7.197702767501757e-05,303.15,285.15,297.8176935596017,298.23153053253014,298.0408907103848,297.72451544951804,298.1791113972008,297.99874832984716,6532.1890122956975,2257.8104328140384,-0.00029310273691502775,-4.937735989477092e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21081312.0,21081312.0,291.10773439999997,287.0117941985281,0.6394294674285714,0.0,-1.0,-1.0,0.0,5.0,0.5566779865417271,268.15,273.15,271.53213998130377,271.58864339512184,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.82704560053105,0.000821695345914535,0.0,0.0004622519400567901,0.0,9.74482674562761e-05,0.0,9.253911018953246e-05,0.0,9.744812303413551e-05,0.0,7.197494355576018e-05,303.15,285.15,297.816900964823,298.2304745674544,298.03988350786153,297.72346923135865,298.17751325088875,297.99764830447725,6532.18830533568,2257.8104328140384,-0.00029310273691502775,-4.937450018161158e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21081348.0,21081348.0,291.0874541,287.01007391688887,0.640750144,0.0,-1.0,-1.0,0.0,5.0,0.557037861042127,268.15,273.15,271.53213998130377,271.58863216143624,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8027085442415,0.00082166923929848,0.0,0.000462237350620311,0.0,9.744519130060218e-05,0.0,9.253618944589335e-05,0.0,9.744504741004835e-05,0.0,7.197267157152439e-05,303.15,285.15,297.8161118578552,298.2294181447014,298.03887608716474,297.7224203367325,298.17592138325784,297.99654956194235,6532.187627334823,2257.8104328140384,-0.00029310273691502775,-4.93713828108789e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21081384.0,21081384.0,291.0673192,287.00845925261234,0.6420714422857142,0.0,-1.0,-1.0,0.0,5.0,0.5573977355425288,268.15,273.15,271.5321399813038,271.5886208979862,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.77837595916105,0.0008216449680820011,0.0,0.0004622237938317627,0.0,9.744233283904778e-05,0.0,9.253347542999082e-05,0.0,9.744218948024109e-05,0.0,7.197056037543937e-05,303.15,285.15,297.815322071771,298.2283603442994,298.03786735556673,297.72137093503414,298.17432651223345,297.99544944378096,6532.18694826991,2257.8104328140384,-0.00029310273691502775,-4.9368486125765684e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21081420.0,21081420.0,291.04733749999997,287.00695466287294,0.6433931428571428,0.0,-1.0,-1.0,0.0,5.0,0.5577576100429288,268.15,273.15,271.5321399813038,271.5886096202159,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.75404556968294,0.0008216204252596526,0.0,0.00046221008430875036,0.0,9.743944217901122e-05,0.0,9.25307308378574e-05,0.0,9.743929935222062e-05,0.0,7.196842539769232e-05,303.15,285.15,297.8145319500269,298.2273018544447,298.0368579683097,297.720321277156,298.1727301484869,297.9943486396848,6532.186268710648,2257.8104328140384,-0.00029310273691502775,-4.9365556899998365e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21081456.0,21081456.0,291.0275168,287.00556463329644,0.6447150262857143,0.0,-1.0,-1.0,0.0,5.0,0.5581174845433393,268.15,273.15,271.5321399813038,271.58859962596847,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7296580257865,0.0008215906470048735,0.0,0.000462193427701537,0.0,9.743593024534704e-05,0.0,9.25273962639977e-05,0.0,9.743578794433198e-05,0.0,7.196583154872927e-05,303.15,285.15,297.8137584519525,298.22625002068224,298.03585595767174,297.7192752507304,298.17115603473366,297.9932591431541,6532.185670484498,2257.8104328140384,-0.00029310273691502775,-4.93619982727064e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21081492.0,21081492.0,291.00786489999996,287.0042936777206,0.6460368731428571,0.0,-1.0,-1.0,0.0,5.0,0.558477359043728,268.15,273.15,271.53213998130377,271.588590094225,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7052471778536,0.0008215593427055452,0.0,0.0004621759118731115,0.0,9.743223718035841e-05,0.0,9.252388968128278e-05,0.0,9.743209540254712e-05,0.0,7.1963103916527e-05,303.15,285.15,297.8129886955846,298.22519791055225,298.03485398836403,297.7182279092989,298.16958698035546,297.9921710968311,6532.185101354568,2257.8104328140384,-0.00029310273691502775,-4.9358256255070955e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21081528.0,21081528.0,290.9883896,287.00314633794216,0.647358464,0.0,-1.0,-1.0,0.0,5.0,0.5588372335441281,268.15,273.15,271.53213998130377,271.58857992544057,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.68085926857475,0.0008215302004177501,0.0,0.00046215961308607644,0.0,9.742880067929598e-05,0.0,9.252062674011495e-05,0.0,9.742865942734094e-05,0.0,7.196056578183502e-05,303.15,285.15,297.8122061878211,298.22413714367036,298.03384312102736,297.71717351432443,298.16800096742315,297.99107218685333,6532.184491433822,2257.8104328140384,-0.00029310273691502775,-4.935477431529895e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21081564.0,21081564.0,290.96909869999996,287.00212718344784,0.6486795794285715,0.0,-1.0,-1.0,0.0,5.0,0.5591971080445206,268.15,273.15,271.53213998130377,271.588570268508,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.65646276738306,0.0008214991270810437,0.0,0.00046214222763326415,0.0,9.74251350973496e-05,0.0,9.251714625736442e-05,0.0,9.742499437026168e-05,0.0,7.195785844868272e-05,303.15,285.15,297.8114306807539,298.22307994993804,298.03283603926235,297.71612234569284,298.1664238059435,297.98997856431816,6532.183914960943,2257.8104328140384,-0.00029310273691502775,-4.935106041399896e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,-1.0,-1.0,0.0,5.0,0.5595569825449206,268.15,273.15,271.5321399813039,271.5885656881021,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.63198105194306,0.0008214489014879792,0.0,0.00046211406462353787,0.0,9.741919748967293e-05,0.0,9.251150819601527e-05,0.0,9.741905727795574e-05,0.0,7.19534730041078e-05,303.15,285.15,297.8107245991734,298.2220581863802,298.031866494712,297.71510316852584,298.164934414152,297.98893737258874,6532.18367022206,2257.8104328140384,-0.00029310273691502775,-4.934504495436902e-08,298.90772794468216,298.7919561224421,298.51184884901954,299.6629197331018,298.9796524546448,8789.994103036099,8145.611216765805,0.5542516650801851,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,-1.0,-1.0,0.0,5.0,0.5595569825449206,268.15,273.15,271.5321399813039,271.5885656881021,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.63198105194306,0.0008214489014879792,0.0,0.00046211406462353787,0.0,9.741919748967293e-05,0.0,9.251150819601527e-05,0.0,9.741905727795574e-05,0.0,7.19534730041078e-05,303.15,285.15,297.8107245991734,298.2220581863802,298.031866494712,297.71510316852584,298.164934414152,297.98893737258874,6532.18367022206,2257.8104328140384,-0.00029310273691502775,-4.934504495436902e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21081636.0,21081636.0,290.9308875,287.0007839611021,0.6513592920000001,0.0,-1.0,-1.0,0.0,5.0,0.5599168570453543,268.15,273.15,271.5321399813039,271.5885569093658,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.60755654569454,0.0008214503583054655,0.0,0.00046211497838935734,0.0,9.741938960656959e-05,0.0,9.25116910696322e-05,0.0,9.741924991050738e-05,0.0,7.195361495323782e-05,303.15,285.15,297.80995883991477,298.2210048582884,298.0308638713882,297.7140559220754,298.1633636098338,297.9878494203001,6532.183142582682,2257.8104328140384,-0.00029310273691502775,-4.934523940036086e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21081672.0,21081672.0,290.9115533333333,287.00103587404533,0.652795936,0.0,-1.0,-1.0,0.0,5.0,0.5602767315457543,268.15,273.15,271.53213998130394,271.58855008071873,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5830952089193,0.0008213938305093588,0.0,0.00046208327098100257,0.0,9.741270479329253e-05,0.0,9.250534344786207e-05,0.0,9.741256561745353e-05,0.0,7.194867762564484e-05,303.15,285.15,297.8092311862463,298.21996940655396,298.0298801540948,297.7130246667263,298.16184196725703,297.9867894761757,6532.182757630871,2257.8104328140384,-0.00029310273691502775,-4.9338467381889134e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21081708.0,21081708.0,290.8920025,287.0019749206681,0.6543080840000001,0.0,-1.0,-1.0,0.0,5.0,0.5606366060461543,268.15,273.15,271.532139981304,271.5885432520716,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.55863387214407,0.0008213373027400259,0.0,0.0004620515635749301,0.0,9.740601998056662e-05,0.0,9.249899582655623e-05,0.0,9.74058813248808e-05,0.0,7.19437402984519e-05,303.15,285.15,297.80850353337576,298.21893395577945,298.028896437729,297.7119934122479,298.16032032688486,297.98572953320337,6532.182372679077,2257.8104328140384,-0.00029310273691502775,-4.933169582872486e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21081744.0,21081744.0,290.87224,287.00357948383174,0.6558938879999999,0.0,-1.0,-1.0,0.0,5.0,0.5609964805465512,268.15,273.15,271.53213998130394,271.5885402314426,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5341428423913,0.0008212726369686372,0.0,0.00046201527671140436,0.0,9.739836976848508e-05,0.0,9.249173143537347e-05,0.0,9.739823162904245e-05,0.0,7.193808993018929e-05,303.15,285.15,297.8078127712413,298.21791213049625,298.0279277564045,297.7109748567569,298.1588489187501,297.98469528672985,6532.182239174961,2257.8104328140384,-0.00029310273691502775,-4.932394694922772e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21081780.0,21081780.0,290.8522708333333,287.00582796923965,0.6575515000000001,0.0,-1.0,-1.0,0.0,5.0,0.5613563550469511,268.15,273.15,271.53213998130394,271.5885391214783,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.50963690704094,0.0008212037731424754,0.0,0.00046197662750768287,0.0,9.739022154941252e-05,0.0,9.248399412302785e-05,0.0,9.739008392422316e-05,0.0,7.193207173545895e-05,303.15,285.15,297.80714052651064,298.2168971461212,298.02696662331454,297.7099626762256,298.1574027296698,297.98367394036836,6532.182231838783,2257.8104328140384,-0.00029310273691502775,-4.9315694322405825e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21081816.0,21081816.0,290.83209999999997,287.00869881577364,0.6592790720000001,0.0,-1.0,-1.0,0.0,5.0,0.5617162295473512,268.15,273.15,271.5321399813039,271.58853801151395,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4851309716906,0.0008211349093521446,0.0,0.0004619379783088841,0.0,9.738207333146182e-05,0.0,9.247625681167665e-05,0.0,9.738193622044162e-05,0.0,7.192605354154873e-05,303.15,285.15,297.80646828257807,298.2158821627466,298.0260054911881,297.7089504966168,298.15595654293736,297.98265259521344,6532.182224502623,2257.8104328140384,-0.00029310273691502775,-4.9307442387207845e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21081852.0,21081852.0,290.81173249999995,287.01217050547933,0.661074756,0.0,-1.0,-1.0,0.0,5.0,0.562076104047771,268.15,273.15,271.5321399813039,271.5885364157176,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4606281394042,0.0008210892638435652,0.0,0.00046191239094226953,0.0,9.737667870404466e-05,0.0,9.247113437369784e-05,0.0,9.737654210386651e-05,0.0,7.192206913988388e-05,303.15,285.15,297.8057902289312,298.214865037966,298.0250420557739,297.70793665173875,298.154501314512,297.98162705778435,6532.1821820709,2257.8104328140384,-0.00029310273691502775,-4.9301979414519174e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21081888.0,21081888.0,290.7911733333333,287.016221573199,0.6629367039999999,0.0,-1.0,-1.0,0.0,5.0,0.5624359785481678,268.15,273.15,271.53213998130394,271.5885373249831,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4361117789549,0.0008210224269969669,0.0,0.00046187488145872337,0.0,9.736877075401798e-05,0.0,9.246362522438549e-05,0.0,9.736863466540688e-05,0.0,7.191622840677992e-05,303.15,285.15,297.805136988473,298.21385404247906,298.0240857376942,297.7069284716874,298.1530786882175,297.9806167857102,6532.182305252868,2257.8104328140384,-0.00029310273691502775,-4.929397190641125e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21081924.0,21081924.0,290.7704275,287.0208306158499,0.664863068,0.0,-1.0,-1.0,0.0,5.0,0.5627958530485705,268.15,273.15,271.5321399813039,271.5885383833895,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.41159355279643,0.0008209379218399402,0.0,0.0004618274323976131,0.0,9.735876742205062e-05,0.0,9.245412625187307e-05,0.0,9.735863184758745e-05,0.0,7.190884003197809e-05,303.15,285.15,297.8044901813167,298.2128439232145,298.02313038642967,297.70592117697066,298.15165930034505,297.9796089936553,6532.182444347775,2257.8104328140384,-0.00029310273691502775,-4.928384361197923e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21081960.0,21081960.0,290.74949999999995,287.0259763013486,0.666852,0.0,-1.0,-1.0,0.0,5.0,0.5631557275489606,268.15,273.15,271.5321399813038,271.58854355299474,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3870565743508,0.0008208378501959238,0.0,0.00046177122517283067,0.0,9.734691776826691e-05,0.0,9.24428739660964e-05,0.0,9.734678270628332e-05,0.0,7.190008797000682e-05,303.15,285.15,297.80387786290083,298.2118451969743,298.02218785277637,297.70492345519745,298.1502944726817,297.97862576810616,6532.18284910058,2257.8104328140384,-0.00029310273691502775,-4.927184731271002e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21081996.0,21081996.0,290.7283958333333,287.03163737718046,0.668901652,0.0,-1.0,-1.0,0.0,5.0,0.5635156020493592,268.15,273.15,271.53213998130377,271.58854732641487,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3625253121253,0.0008207455976844192,0.0,0.00046171941702512697,0.0,9.733599549143983e-05,0.0,9.243250233992289e-05,0.0,9.733586094195101e-05,0.0,7.189202086549638e-05,303.15,285.15,297.8032568460042,298.21084153775,298.02124000847584,297.7039219834171,298.1489099061844,297.9776340563663,6532.183169182919,2257.8104328140384,-0.00029310273691502775,-4.926079114606513e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082032.0,21082032.0,290.70712,287.03779267861415,0.6710101760000001,0.0,-1.0,-1.0,0.0,5.0,0.5638754765497744,268.15,273.15,271.5321399813037,271.5885582415969,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3379671903206,0.0008206346143713069,0.0,0.0004616570698660849,0.0,9.732285147163728e-05,0.0,9.242002088946157e-05,0.0,9.732271743059117e-05,0.0,7.188231278878663e-05,303.15,285.15,297.8026939165545,298.2098560771124,298.0203130411668,297.7029367276396,298.14761179677936,297.97668231185054,6532.1839307538585,2257.8104328140384,-0.00029310273691502775,-4.9247487687425984e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082068.0,21082068.0,290.6856775,287.0444211365627,0.673175724,0.0,-1.0,-1.0,0.0,5.0,0.5642353510501744,268.15,273.15,271.5321399813036,271.5885692821988,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.31340859686514,0.0008205232240690426,0.0,0.00046159449369591977,0.0,9.73096591737968e-05,0.0,9.240749359284818e-05,0.0,9.73095256410043e-05,0.0,7.187256905406338e-05,303.15,285.15,297.802132008032,298.2088709373811,298.01938644175453,297.70195175790406,298.1463152083609,297.9757312706865,6532.1847000778935,2257.8104328140384,-0.00029310273691502775,-4.923413717243858e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082104.0,21082104.0,290.6640733333333,287.0515017850919,0.6753964480000001,0.0,-1.0,-1.0,0.0,5.0,0.5645952255505653,268.15,273.15,271.53213998130354,271.5885802971127,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2888494741458,0.0008204144317169148,0.0,0.0004615333789780584,0.0,9.729677496789496e-05,0.0,9.239525886722185e-05,0.0,9.729664194268117e-05,0.0,7.186305287492624e-05,303.15,285.15,297.8015690285991,298.20788455669185,298.0184586740381,297.7009660568865,298.1450179813487,297.97477925951284,6532.185463390197,2257.8104328140384,-0.00029310273691502775,-4.9221100187669454e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082140.0,21082140.0,290.6423125,287.05901376857844,0.6776705,0.0,-1.0,-1.0,0.0,5.0,0.5649551000509548,268.15,273.15,271.5321399813036,271.5885921443537,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.26428790856824,0.0008203029344584112,0.0,0.0004614707423344469,0.0,9.728356992281518e-05,0.0,9.238271946444916e-05,0.0,9.728343740458487e-05,0.0,7.185329972500518e-05,303.15,285.15,297.80101368533064,298.2068999886717,298.0175331043248,297.69998220500565,298.1437310418911,297.9738320050448,6532.186275947935,2257.8104328140384,-0.00029310273691502775,-4.920774035570529e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082176.0,21082176.0,290.62039999999996,287.06693634851786,0.6799960319999999,0.0,-1.0,-1.0,0.0,5.0,0.5653149745513548,268.15,273.15,271.53213998130366,271.58861134893834,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.23970741942026,0.0008201736258561125,0.0,0.00046139808384928213,0.0,9.726825216074822e-05,0.0,9.23681737706502e-05,0.0,9.726812014490785e-05,0.0,7.184198612905545e-05,303.15,285.15,297.8005294376665,298.2059365711962,298.01663172339534,297.69901760247296,298.1425363172746,297.97293033040114,6532.187543422206,2257.8104328140384,-0.00029310273691502775,-4.919224534747955e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082212.0,21082212.0,290.5983408333333,287.0752489099875,0.682371196,0.0,-1.0,-1.0,0.0,5.0,0.5656748490517636,268.15,273.15,271.5321399813037,271.58862947411325,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2151291276557,0.0008200534043020465,0.0,0.00046133053761942676,0.0,9.725401212255935e-05,0.0,9.235465150902436e-05,0.0,9.72538806085267e-05,0.0,7.183146853622986e-05,303.15,285.15,297.80003412232975,298.2049694483838,298.01572621678247,297.69804988288934,298.14132676292,297.97202128666106,6532.188742351505,2257.8104328140384,-0.00029310273691502775,-4.9177842710572235e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082248.0,21082248.0,290.57613999999995,287.0839309677648,0.6847941439999999,0.0,-1.0,-1.0,0.0,5.0,0.5660347235521603,268.15,273.15,271.53213998130366,271.58864791494295,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1905504193986,0.0008199328881472586,0.0,0.00046126282551716145,0.0,9.723973711708708e-05,0.0,9.234109604114546e-05,0.0,9.723960610429884e-05,0.0,7.182092511663083e-05,303.15,285.15,297.79954224670934,298.20400208156667,298.0148207245877,297.69708248969135,298.140120791004,297.9711136667118,6532.189957640586,2257.8104328140384,-0.00029310273691502775,-4.916340682480727e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082284.0,21082284.0,290.55380249999996,287.0929621721053,0.687263028,0.0,-1.0,-1.0,0.0,5.0,0.5663945980525603,268.15,273.15,271.5321399813035,271.5886707819589,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.16596311123254,0.0008197901739458472,0.0,0.000461182624486217,0.0,9.722282930029281e-05,0.0,9.232504039100622e-05,0.0,9.722269878763056e-05,0.0,7.180843711144929e-05,303.15,285.15,297.79909609579875,298.20304750903586,298.01392999253017,297.69612680632326,298.13897424363404,297.97023492946437,6532.191447424426,2257.8104328140384,-0.00029310273691502775,-4.914631123013716e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082320.0,21082320.0,290.5313333333333,287.1023223141834,0.689776,0.0,-1.0,-1.0,0.0,5.0,0.5667544725529603,268.15,273.15,271.5321399813033,271.58869364897487,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.14137580306647,0.0008196474597949356,0.0,0.0004611024234542587,0.0,9.720592148345087e-05,0.0,9.230898474068176e-05,0.0,9.720579147074856e-05,0.0,7.17959491062157e-05,303.15,285.15,297.7986499455884,298.2020929376888,298.01303926159727,297.6951711241227,298.13782769899336,297.9693561935981,6532.192937208526,2257.8104328140384,-0.00029310273691502775,-4.912921860834743e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082356.0,21082356.0,290.5087375,287.1119913312003,0.692331212,0.0,-1.0,-1.0,0.0,5.0,0.567114347053343,268.15,273.15,271.53213998130343,271.58871775359853,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1167865205381,0.0008195040473897825,0.0,0.0004610218292313068,0.0,9.718893077880075e-05,0.0,9.229285037685968e-05,0.0,9.718880126460011e-05,0.0,7.178339988018208e-05,303.15,285.15,297.79821424887143,298.20113977795586,298.01215059540385,297.69421749744856,298.13669597988934,297.9684836199138,6532.194499889357,2257.8104328140384,-0.00029310273691502775,-4.9112045190095364e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082392.0,21082392.0,290.48602,287.1219493111608,0.694926816,0.0,-1.0,-1.0,0.0,5.0,0.5674742215537429,268.15,273.15,271.53213998130354,271.5887418618983,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.09219723128047,0.0008193597717820085,0.0,0.0004609407493728647,0.0,9.717183769653564e-05,0.0,9.227661879274906e-05,0.0,9.717170868080239e-05,0.0,7.177077503838754e-05,303.15,285.15,297.7977785916501,298.20018663048296,298.01126194311973,297.6932638824056,298.1355643208255,297.9676110736968,6532.196062794811,2257.8104328140384,-0.00029310273691502775,-4.909477132346505e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
