,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21082428.0,21082428.0,290.46318583333334,287.1321764973267,0.697560964,0.0,-1.0,-1.0,0.0,5.0,0.5678340960541359,268.15,273.15,271.5321399813036,271.5887723526182,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0676067222716,0.000819202390362658,0.0,0.0004608522944542674,0.0,9.715318987218131e-05,0.0,9.225891078206597e-05,0.0,9.715306134794412e-05,0.0,7.175700186867841e-05,303.15,285.15,297.7974256966835,298.19926282123174,298.01040615644575,297.69233812620007,298.13454117146404,297.966794794405,6532.1980007082175,2257.8104328140384,-0.00029310273691502775,-4.9075929762054866e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082464.0,21082464.0,290.44023999999996,287.14265329234786,0.7002318080000001,0.0,-1.0,-1.0,0.0,5.0,0.5681939705545461,268.15,273.15,271.53213998130366,271.5888011495678,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.04301494829326,0.0008190596530715584,0.0,0.0004607720783571874,0.0,9.713627888786822e-05,0.0,9.224285211672374e-05,0.0,9.713615085515733e-05,0.0,7.174451152310685e-05,303.15,285.15,297.7970484561018,298.1983289349512,298.0095393881101,297.69140338936427,298.13348383531763,297.96596080076904,6532.1998354636335,2257.8104328140384,-0.00029310273691502775,-4.90588461962e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082500.0,21082500.0,290.41718749999995,287.1533602620779,0.7029375,0.0,-1.0,-1.0,0.0,5.0,0.5685538450549332,268.15,273.15,271.53213998130366,271.58883186162166,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0184226033592,0.0008189025350063584,0.0,0.00046068377155661296,0.0,9.711766228880362e-05,0.0,9.222517375809827e-05,0.0,9.711753474731327e-05,0.0,7.173076141626258e-05,303.15,285.15,297.79669673594634,298.1974011332068,298.00867986034535,297.6904746847249,298.132459258259,297.9651423344965,6532.20178685765,2257.8104328140384,-0.00029310273691502775,-4.904004306514519e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082536.0,21082536.0,290.3940333333333,287.16427813907785,0.705676192,0.0,-1.0,-1.0,0.0,5.0,0.5689137195553392,268.15,273.15,271.5321399813037,271.5888619095446,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.99382900860724,0.0008187417544371267,0.0,0.0004605934047034246,0.0,9.709861140464902e-05,0.0,9.22070829934257e-05,0.0,9.709848435625252e-05,0.0,7.17166905481209e-05,303.15,285.15,297.79633850869016,298.1964684256176,298.0078148967361,297.68954128900015,298.1314177964522,297.96431618329916,6532.203712932703,2257.8104328140384,-0.00029310273691502775,-4.9020805029388086e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082572.0,21082572.0,290.37078249999996,287.1753878258137,0.708446036,0.0,-1.0,-1.0,0.0,5.0,0.5692735940557305,268.15,273.15,271.53213998130366,271.5888947270925,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9692363261201,0.0008185749274656068,0.0,0.00046049963538150713,0.0,9.70788432433461e-05,0.0,9.218831108239872e-05,0.0,9.707871668493101e-05,0.0,7.170208990120693e-05,303.15,285.15,297.79601537683925,298.19554801616056,298.0069638597232,297.68861959007177,298.1304285630183,297.96351508116265,6532.20579747912,2257.8104328140384,-0.00029310273691502775,-4.900084667092459e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082608.0,21082608.0,290.34744,287.1866703975526,0.711245184,0.0,-1.0,-1.0,0.0,5.0,0.5696334685561488,268.15,273.15,271.53213998130366,271.588927957005,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.94464368351186,0.0008184100609358823,0.0,0.0004604069688098781,0.0,9.705930755556719e-05,0.0,9.216975993313887e-05,0.0,9.705918148628601e-05,0.0,7.168766095835957e-05,303.15,285.15,297.7956970378804,298.1946273979359,298.0061128691033,297.68769816671943,298.1294433662442,297.9627157675767,6532.20791016985,2257.8104328140384,-0.00029310273691502775,-4.898112701404001e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082644.0,21082644.0,290.3240108333333,287.19810710496284,0.7140717879999999,0.0,-1.0,-1.0,0.0,5.0,0.5699933430565488,268.15,273.15,271.5321399813037,271.58896469784537,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.92005664104863,0.000818233530312382,0.0,0.0004603077388453139,0.0,9.703838823246462e-05,0.0,9.214989484627598e-05,0.0,9.703826264753667e-05,0.0,7.167221006669395e-05,303.15,285.15,297.7954335854383,298.1937274270079,298.0052850903098,297.6867970786665,298.12853852197924,297.9619563406804,6532.210211796435,2257.8104328140384,-0.00029310273691502775,-4.896001511125584e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082680.0,21082680.0,290.3005,287.20967937642365,0.7169239999999999,0.0,-1.0,-1.0,0.0,5.0,0.5703532175569488,268.15,273.15,271.5321399813037,271.5890014386857,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8954695985854,0.0008180569997430152,0.0,0.00046020850887686646,0.0,9.70174689087405e-05,0.0,9.213002975865671e-05,0.0,9.701734380796866e-05,0.0,7.165675917454932e-05,303.15,285.15,297.79517013349755,298.1928274574366,298.0044573127855,297.6858959920281,298.1276336803702,297.9611969152236,6532.212513423663,2257.8104328140384,-0.00029310273691502775,-4.89389077587682e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082716.0,21082716.0,290.2769125,287.2213688200488,0.719799972,0.0,-1.0,-1.0,0.0,5.0,0.5707130920573557,268.15,273.15,271.5321399813037,271.58903822743787,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8708842695046,0.0008178800506174605,0.0,0.00046010904312815057,0.0,9.69964998810551e-05,0.0,9.211011746987302e-05,0.0,9.699637526315718e-05,0.0,7.164127157109802e-05,303.15,285.15,297.79491369839326,298.1919280570862,298.00363057798444,297.68499675239394,298.12673852492907,297.9604415221574,6532.214807984694,2257.8104328140384,-0.00029310273691502775,-4.891775482473464e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082752.0,21082752.0,290.2532533333333,287.2331572254316,0.722697856,0.0,-1.0,-1.0,0.0,5.0,0.5710729665577556,268.15,273.15,271.53213998130377,271.5890750182439,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8462989452906,0.0008177025959758303,0.0,0.00046000929295929066,0.0,9.697547089439719e-05,0.0,9.20901482424932e-05,0.0,9.697534675924809e-05,0.0,7.162573968214131e-05,303.15,285.15,297.7946573082679,298.1910286717939,298.00280386001066,297.6840975282248,298.12584343743504,297.95968616114646,6532.217102647735,2257.8104328140384,-0.00029310273691502775,-4.889654599844227e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082788.0,21082788.0,290.22952749999996,287.2450265651155,0.725615804,0.0,-1.0,-1.0,0.0,5.0,0.5714328410581494,268.15,273.15,271.5321399813037,271.58911258618355,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8217183667631,0.0008175235310353951,0.0,0.00045990863637153086,0.0,9.695425082597737e-05,0.0,9.206999755759916e-05,0.0,9.695412717161901e-05,0.0,7.16100666606483e-05,303.15,285.15,297.7944187577036,298.1901365991031,298.001985113849,297.6832056187888,298.1249730748579,297.9589438328605,6532.219444070311,2257.8104328140384,-0.00029310273691502775,-4.887514912214743e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082824.0,21082824.0,290.20574,287.25695899579574,0.728551968,0.0,-1.0,-1.0,0.0,5.0,0.5717927155585325,268.15,273.15,271.53213998130377,271.58915203460947,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.79714625463856,0.0008173411699807952,0.0,0.00045980612442205853,0.0,9.693263962958617e-05,0.0,9.204947544474415e-05,0.0,9.693251645201267e-05,0.0,7.159410475296335e-05,303.15,285.15,297.79421949399614,298.1892576805823,298.0011810763033,297.6823275168646,298.12415602755766,297.95822835906074,6532.221902487894,2257.8104328140384,-0.00029310273691502775,-4.885336268076047e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082860.0,21082860.0,290.18189583333333,287.2689368592588,0.7315045000000001,0.0,-1.0,-1.0,0.0,5.0,0.5721525900589325,268.15,273.15,271.53213998130377,271.58919086110814,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7725688313293,0.0008171592128540635,0.0,0.0004597038401299756,0.0,9.69110764244245e-05,0.0,9.202899890688305e-05,0.0,9.691095372525082e-05,0.0,7.157817829160061e-05,303.15,285.15,297.79400400858543,298.1883706392605,298.0003683677397,297.6814416153161,298.1233159414131,297.957500114463,6532.224325416193,2257.8104328140384,-0.00029310273691502775,-4.883162945722179e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082896.0,21082896.0,290.15799999999996,287.28094268306506,0.734471552,0.0,-1.0,-1.0,0.0,5.0,0.5725124645593248,268.15,273.15,271.53213998130377,271.5892316278921,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.74801030820737,0.0008169725461416269,0.0,0.00045959890477887744,0.0,9.688895435096987e-05,0.0,9.20079916491151e-05,0.0,9.688883212419711e-05,0.0,7.156183905141368e-05,303.15,285.15,297.7938446406308,298.1875072836036,297.99958139048556,297.68057993022626,298.12255464007933,297.9568135770051,6532.226856807912,2257.8104328140384,-0.00029310273691502775,-4.880933799730144e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082932.0,21082932.0,290.1340575,287.29295918097955,0.737451276,0.0,-1.0,-1.0,0.0,5.0,0.5728723390597171,268.15,273.15,271.53213998130377,271.58927293572265,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.72345642355907,0.0008167848962159356,0.0,0.0004594934158344899,0.0,9.686671557541899e-05,0.0,9.198687356665132e-05,0.0,9.686659381919381e-05,0.0,7.154541361526795e-05,303.15,285.15,297.79370059506255,298.1866492665787,297.99880037915676,297.6797241439337,298.12181400455063,297.9561376778565,6532.229416531093,2257.8104328140384,-0.00029310273691502775,-4.878693407467872e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21082968.0,21082968.0,290.11007333333333,287.30496925315714,0.740441824,0.0,-1.0,-1.0,0.0,5.0,0.5732322135601171,268.15,273.15,271.53213998130377,271.5893134699588,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6988937373617,0.0008165983040081115,0.0,0.0004593885225258752,0.0,9.684460236460286e-05,0.0,9.19658747254052e-05,0.0,9.684448108118835e-05,0.0,7.152908092103565e-05,303.15,285.15,297.7935335247077,298.1857792729347,297.99800668945096,297.6788569943295,298.12103936191625,297.95544316866784,6532.231929175512,2257.8104328140384,-0.00029310273691502775,-4.8764661743979784e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083004.0,21083004.0,290.0860525,287.31695598608826,0.7434413480000001,0.0,-1.0,-1.0,0.0,5.0,0.5735920880605179,268.15,273.15,271.53213998130377,271.5893547032079,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.67434745678975,0.0008164096981928725,0.0,0.0004592824953487094,0.0,9.682225012526211e-05,0.0,9.194464889330962e-05,0.0,9.68221293104116e-05,0.0,7.151257168072022e-05,303.15,285.15,297.7934009060789,298.1849249806857,297.99722984537703,297.6780062287334,298.1203155620572,297.95477550458645,6532.234479809559,2257.8104328140384,-0.00029310273691502775,-4.8742153840984695e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083040.0,21083040.0,290.06199999999995,287.3289026523097,0.746448,0.0,-1.0,-1.0,0.0,5.0,0.5739519625609178,268.15,273.15,271.53213998130377,271.5893969664394,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.649825349598,0.0008162181253047528,0.0,0.00045917479742046697,0.0,9.679954567818675e-05,0.0,9.192308859103454e-05,0.0,9.679942532573873e-05,0.0,7.149580230034928e-05,303.15,285.15,297.7933190511377,298.1840938235014,297.9964778224165,297.6771796040021,298.11966667669265,297.9541473955501,6532.237086420272,2257.8104328140384,-0.00029310273691502775,-4.871929660864987e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083076.0,21083076.0,290.0379208333333,287.3407927098872,0.749459932,0.0,-1.0,-1.0,0.0,5.0,0.574311837061329,268.15,273.15,271.53213998130377,271.5894392985543,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6252954052068,0.0008160267619509412,0.0,0.00045906721774287225,0.0,9.677686615826986e-05,0.0,9.19015519614254e-05,0.0,9.67767462696875e-05,0.0,7.147905133123969e-05,303.15,285.15,297.7932226481046,298.1832520948426,297.9957149692717,297.67634376064717,298.11899417137187,297.95350552884764,6532.2397015251345,2257.8104328140384,-0.00029310273691502775,-4.8696469820168174e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083112.0,21083112.0,290.01381999999995,287.35260980167396,0.7524752960000001,0.0,-1.0,-1.0,0.0,5.0,0.5746717115617558,268.15,273.15,271.53213998130377,271.5894814962067,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.60076579941693,0.0008158355919366494,0.0,0.00045895974677531085,0.0,9.675420955601953e-05,0.0,9.188003709471812e-05,0.0,9.67540901309842e-05,0.0,7.146231728900883e-05,303.15,285.15,297.79312678024155,298.18241063003177,297.9949523890584,297.67550821630755,298.1183227149574,297.9528641461194,6532.242305306158,2257.8104328140384,-0.00029310273691502775,-4.86736714390382e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083148.0,21083148.0,289.98970249999996,287.3643377543527,0.755492244,0.0,-1.0,-1.0,0.0,5.0,0.5750315860621558,268.15,273.15,271.53213998130377,271.58952342275217,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5762368439631,0.0008156443270248755,0.0,0.00045885222234697876,0.0,9.67315416839668e-05,0.0,9.185851152563455e-05,0.0,9.673142272212364e-05,0.0,7.144557492290548e-05,303.15,285.15,297.79303192523264,298.1815696708188,297.99419033051294,297.6746732451983,298.11765326619474,297.9522236875915,6532.2448862992915,2257.8104328140384,-0.00029310273691502775,-4.8650867060024756e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083184.0,21083184.0,289.9655733333333,287.3759605772639,0.758508928,0.0,-1.0,-1.0,0.0,5.0,0.5753914605625351,268.15,273.15,271.5321399813037,271.58956586475875,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.55173530798186,0.0008154526978440148,0.0,0.00045874449159134985,0.0,9.670883032154668e-05,0.0,9.183694465212053e-05,0.0,9.670871181705325e-05,0.0,7.142880043437248e-05,303.15,285.15,297.7929776497626,298.1807468412246,297.9934476158269,297.67385878022014,298.11704544217764,297.9516152658424,6532.247498392194,2257.8104328140384,-0.00029310273691502775,-4.862802429731301e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083220.0,21083220.0,289.9414375,287.3874624610286,0.7615235,0.0,-1.0,-1.0,0.0,5.0,0.5757513350629351,268.15,273.15,271.5321399813037,271.58960856543735,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5272475296175,0.0008152608979144321,0.0,0.0004586366640581503,0.0,9.668609856031394e-05,0.0,9.181535840484419e-05,0.0,9.668598051013795e-05,0.0,7.141201087903846e-05,303.15,285.15,297.7929437343999,298.1799331092824,297.9927146080281,297.6730546051071,298.11646854812363,297.95102292098824,6532.250126088462,2257.8104328140384,-0.00029310273691502775,-4.8605166393800954e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083256.0,21083256.0,289.91729999999995,287.3988277759672,0.7645341120000001,0.0,-1.0,-1.0,0.0,5.0,0.5761112095633351,268.15,273.15,271.53213998130366,271.58965126611594,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5027597512531,0.0008150690980481859,0.0,0.0004585288365265917,0.0,9.666336679962762e-05,0.0,9.179377215791765e-05,0.0,9.666324920356857e-05,0.0,7.139522132408771e-05,303.15,285.15,297.79290981911555,298.1791193789142,297.9919816016626,297.6722504317304,298.11589165602476,297.9504305774895,6532.252753785618,2257.8104328140384,-0.00029310273691502775,-4.8582313864446226e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083292.0,21083292.0,289.8931658333333,287.4100410703239,0.767538916,0.0,-1.0,-1.0,0.0,5.0,0.5764710840637299,268.15,273.15,271.53213998130366,271.5896937947361,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.478272269061,0.0008148773713982011,0.0,0.00045842105013561135,0.0,9.66406437121279e-05,0.0,9.177219414703086e-05,0.0,9.664052656991515e-05,0.0,7.137843817509582e-05,303.15,285.15,297.79287756131095,298.1783051192024,297.9912481196715,297.67144619891303,298.11531460756606,297.94983832133283,6532.255367714496,2257.8104328140384,-0.00029310273691502775,-4.85594754249736e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083328.0,21083328.0,289.86904,287.4210870682977,0.7705360640000001,0.0,-1.0,-1.0,0.0,5.0,0.5768309585641299,268.15,273.15,271.5321399813037,271.5897359790773,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4537854049246,0.0008146866232078262,0.0,0.0004583138141274404,0.0,9.661803665223615e-05,0.0,9.175072631837531e-05,0.0,9.661791996340458e-05,0.0,7.1361740723653e-05,303.15,285.15,297.79284866089716,298.1774898105058,297.99051369735093,297.6706418594788,298.11473731476656,297.94924626859984,6532.257954081523,2257.8104328140384,-0.00029310273691502775,-4.8536758930375486e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083364.0,21083364.0,289.8449275,287.4319506678868,0.773523708,0.0,-1.0,-1.0,0.0,5.0,0.5771908330645299,268.15,273.15,271.53213998130377,271.58977816341854,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4292985407882,0.0008144958750707385,0.0,0.000458206578115464,0.0,9.659542959174158e-05,0.0,9.172925848897919e-05,0.0,9.659531335609179e-05,0.0,7.134504327174471e-05,303.15,285.15,297.7928197605499,298.1766745033874,297.9897792764672,297.6698375217835,298.11416002392286,297.9486542172222,6532.260540449414,2257.8104328140384,-0.00029310273691502775,-4.851404774998468e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083400.0,21083400.0,289.8208333333333,287.4426169385514,0.7765000000000001,0.0,-1.0,-1.0,0.0,5.0,0.577550707564932,268.15,273.15,271.53213998130377,271.5898175508012,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4048577997583,0.0008143071572797302,0.0,0.0004581004824498893,0.0,9.657306293775982e-05,0.0,9.170801894856292e-05,0.0,9.657294714715604e-05,0.0,7.132852338244266e-05,303.15,285.15,297.7928296044578,298.1758834469908,297.9890696881007,297.6690609081885,298.11366121513385,297.9481009725743,6532.262937445249,2257.8104328140384,-0.00029310273691502775,-4.8491583325614716e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083436.0,21083436.0,289.7967625,287.4530711186986,0.7794630920000001,0.0,-1.0,-1.0,0.0,5.0,0.5779105820653233,268.15,273.15,271.53213998130377,271.58985863545877,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3803906490806,0.0008141172824843862,0.0,0.00045799373680706427,0.0,9.655055925700461e-05,0.0,9.168664928754299e-05,0.0,9.655044391540186e-05,0.0,7.131190228603294e-05,303.15,285.15,297.79282315778386,298.1750773341905,297.9883450761951,297.6682683411753,298.11312307666935,297.94752739720286,6532.265437241165,2257.8104328140384,-0.00029310273691502775,-4.8468986519482287e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083472.0,21083472.0,289.77272,287.4632986129942,0.7824111360000001,0.0,-1.0,-1.0,0.0,5.0,0.5782704565657201,268.15,273.15,271.53213998130377,271.58989791804873,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.355949444898,0.0008139299909614392,0.0,0.0004578884434015513,0.0,9.65283617296006e-05,0.0,9.166557035317438e-05,0.0,9.65282468322828e-05,0.0,7.129550731296727e-05,303.15,285.15,297.79283597004803,298.17428348583843,297.9876329893415,297.66749022449017,298.11262590578974,297.9469737151016,6532.267821107095,2257.8104328140384,-0.00029310273691502775,-4.84467022989803e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083508.0,21083508.0,289.7487108333333,287.47328498950594,0.7853422840000001,0.0,-1.0,-1.0,0.0,5.0,0.57863033106612,268.15,273.15,271.5321399813037,271.58993496795694,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3315403837828,0.0008137436072987118,0.0,0.00045778365947074615,0.0,9.650627161089792e-05,0.0,9.164459341209848e-05,0.0,9.650615715240003e-05,0.0,7.127919167104879e-05,303.15,285.15,297.7928726322004,298.1735048383973,297.9869364259694,297.6667300157862,298.11217947856926,297.94644467818455,6532.270061357696,2257.8104328140384,-0.00029310273691502775,-4.8424531001768656e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083544.0,21083544.0,289.72474,287.48301597668234,0.788254688,0.0,-1.0,-1.0,0.0,5.0,0.578990205566511,268.15,273.15,271.53213998130366,271.58997357202475,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.30711111049953,0.0008135563415513056,0.0,0.0004576783800198381,0.0,9.64840770277001e-05,0.0,9.16235172715886e-05,0.0,9.648396301107941e-05,0.0,7.12627988723202e-05,303.15,285.15,297.7928970228046,298.1727159095496,297.98622957210745,297.66595859572095,298.1117005621051,297.9459003324576,6532.272405597918,2257.8104328140384,-0.00029310273691502775,-4.840225996174182e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083580.0,21083580.0,289.7008125,287.4924774601703,0.7911465,0.0,-1.0,-1.0,0.0,5.0,0.5793500800668997,268.15,273.15,271.5321399813037,271.5900105708076,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2827022180372,0.0008133726072660154,0.0,0.000457575086492536,0.0,9.646230110418782e-05,0.0,9.160283869729705e-05,0.0,9.646218752571277e-05,0.0,7.124671529383018e-05,303.15,285.15,297.7929337284032,298.17193404598953,297.9855298918352,297.6651967133846,298.11124903537865,297.9453686829983,6532.274644493875,2257.8104328140384,-0.00029310273691502775,-4.83804140061769e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083616.0,21083616.0,289.6769333333333,287.50165547947717,0.794015872,0.0,-1.0,-1.0,0.0,5.0,0.5797099545672997,268.15,273.15,271.5321399813038,271.5900458998601,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2583146900987,0.0008131887209320156,0.0,0.0004574717066313676,0.0,9.64405069838761e-05,0.0,9.15821428400237e-05,0.0,9.644039384015326e-05,0.0,7.123061827490216e-05,303.15,285.15,297.7929833644115,298.17116074675516,297.984838854776,297.66444545357325,298.11082809093114,297.94485130208943,6532.276773110704,2257.8104328140384,-0.00029310273691502775,-4.835855473804434e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083652.0,21083652.0,289.6531075,287.51053622447944,0.7968609560000001,0.0,-1.0,-1.0,0.0,5.0,0.5800698290677174,268.15,273.15,271.5321399813039,271.5900818295331,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.23392082791923,0.0008130043191349513,0.0,0.00045736803697759524,0.0,9.641865177107615e-05,0.0,9.156138896853207e-05,0.0,9.641853906291948e-05,0.0,7.121447613335305e-05,303.15,285.15,297.7930305016296,298.1703845904418,297.9841450086817,297.663691036415,298.11039760380993,297.9443297481956,6532.278944872661,2257.8104328140384,-0.00029310273691502775,-4.8336639153647196e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083688.0,21083688.0,289.62933999999996,287.51910603178163,0.7996799040000001,0.0,-1.0,-1.0,0.0,5.0,0.5804297035681176,268.15,273.15,271.5321399813039,271.5901169732266,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2095364135296,0.0008128253904296917,0.0,0.0004572674459739442,0.0,9.639744557596263e-05,0.0,9.154125141809496e-05,0.0,9.639733330119024e-05,0.0,7.119881335383386e-05,303.15,285.15,297.7930825451006,298.16961011804443,297.98345286387956,297.66293997220237,298.1099747066635,297.9438120411781,6532.281069356541,2257.8104328140384,-0.00029310273691502775,-4.8315379128288835e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083724.0,21083724.0,289.6056358333333,287.5273513809299,0.8024708680000001,0.0,-1.0,-1.0,0.0,5.0,0.580789578068539,268.15,273.15,271.5321399813038,271.59015161871275,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.18515940808356,0.0008126444557177701,0.0,0.0004571657261655998,0.0,9.637600141661173e-05,0.0,9.152088789020067e-05,0.0,9.637588957420218e-05,0.0,7.118297481463655e-05,303.15,285.15,297.79313995462354,298.16883808873735,297.9827632188959,297.66219233133046,298.1095623940382,297.9432991975251,6532.283158383232,2257.8104328140384,-0.00029310273691502775,-4.829388529250742e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083760.0,21083760.0,289.582,287.5352588904825,0.8052320000000001,0.0,-1.0,-1.0,0.0,5.0,0.5811494525689205,268.15,273.15,271.5321399813038,271.59018325765527,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.16081306027536,0.0008124682619250285,0.0,0.00045706667244462034,0.0,9.635511930462214e-05,0.0,9.150105809193437e-05,0.0,9.635500788966305e-05,0.0,7.116755140120682e-05,303.15,285.15,297.79320900252407,298.1680765770891,297.98208378866565,297.6614580291381,298.10918387594836,297.94280225467304,6532.285051185965,2257.8104328140384,-0.00029310273691502775,-4.827295940725133e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083796.0,21083796.0,289.55843749999997,287.5428153139405,0.807961452,0.0,-1.0,-1.0,0.0,5.0,0.5815093270693357,268.15,273.15,271.5321399813038,271.59021699532383,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1364466622174,0.0008122900513779409,0.0,0.00045696648474620607,0.0,9.633399813422993e-05,0.0,9.148100128029294e-05,0.0,9.633388714940965e-05,0.0,7.11519514203282e-05,303.15,285.15,297.7932731796268,298.16730685765646,297.98139650826664,297.6607145700669,298.10878320558845,297.9422948642411,6532.2870777351845,2257.8104328140384,-0.00029310273691502775,-4.825179857146414e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083832.0,21083832.0,289.5349533333333,287.55000753554185,0.8106573760000001,0.0,-1.0,-1.0,0.0,5.0,0.5818692015697358,268.15,273.15,271.53213998130377,271.59024455867706,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.11214079196424,0.0008121176135534023,0.0,0.0004568695427425833,0.0,9.63135612029882e-05,0.0,9.146159423137919e-05,0.0,9.631345063962392e-05,0.0,7.113685681527408e-05,303.15,285.15,297.7933554110801,298.16655447466053,297.98072592865526,297.6599945920787,298.10843874677664,297.94181383065023,6532.288710218405,2257.8104328140384,-0.00029310273691502775,-4.823132768696424e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083868.0,21083868.0,289.5115525,287.5568225659206,0.813317924,0.0,-1.0,-1.0,0.0,5.0,0.5822290760701357,268.15,273.15,271.53213998130377,271.59027212203034,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.087834921711,0.0008119451757720441,0.0,0.0004567726007353974,0.0,9.62931242711642e-05,0.0,9.14421871817701e-05,0.0,9.629301412908708e-05,0.0,7.112176220977277e-05,303.15,285.15,297.7934376423291,298.1658020933459,297.98005535054585,297.6592746159474,298.1080942890884,297.9413327982514,6532.290342701965,2257.8104328140384,-0.00029310273691502775,-4.8210861145263106e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083904.0,21083904.0,289.48823999999996,287.5632475376353,0.815941248,0.0,-1.0,-1.0,0.0,5.0,0.5825889505705214,268.15,273.15,271.53213998130377,271.59030151570454,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.06351257867584,0.000811771913439081,0.0,0.00045667519531744286,0.0,9.627258964492627e-05,0.0,9.142268736086464e-05,0.0,9.627247992613162e-05,0.0,7.110659544771249e-05,303.15,285.15,297.79351755888916,298.1650443897822,297.9793797908442,297.6585481771711,298.1077336999469,297.94084472332673,6532.2920975010065,2257.8104328140384,-0.00029310273691502775,-4.819030113899394e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083940.0,21083940.0,289.4650208333333,287.5692697005668,0.8185255000000001,0.0,-1.0,-1.0,0.0,5.0,0.5829488250709206,268.15,273.15,271.53213998130377,271.5903265629006,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0392300260086,0.0008116047567630289,0.0,0.00045658122359946415,0.0,9.625277888859277e-05,0.0,9.140387493949762e-05,0.0,9.625266958734888e-05,0.0,7.109196333291557e-05,303.15,285.15,297.79360562425745,298.16429519823765,297.97871216149383,297.657834724312,298.1074017079745,297.9403698832551,6532.293572982902,2257.8104328140384,-0.00029310273691502775,-4.8170470059397753e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21083976.0,21083976.0,289.4419,287.57487641718944,0.821068832,0.0,-1.0,-1.0,0.0,5.0,0.5833086995713206,268.15,273.15,271.53213998130377,271.59035017075985,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0149606104568,0.0008114376862705649,0.0,0.0004564872999702003,0.0,9.623297827167474e-05,0.0,9.138507214528872e-05,0.0,9.623286938623085e-05,0.0,7.107733870687899e-05,303.15,285.15,297.793696237337,298.16354906984105,297.978047389426,297.65712571430123,298.10707974971524,297.9398996321241,6532.294955324498,2257.8104328140384,-0.00029310273691502775,-4.815065321022907e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21084012.0,21084012.0,289.4188825,287.5800551577165,0.823569396,0.0,-1.0,-1.0,0.0,5.0,0.5836685740717149,268.15,273.15,271.53213998130377,271.5903745925999,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9906845723748,0.0008112697006399799,0.0,0.00045639286167040903,0.0,9.621306915544498e-05,0.0,9.136616631813085e-05,0.0,9.621296068653876e-05,0.0,7.106263394369544e-05,303.15,285.15,297.7937868199011,298.16280110548536,297.97738095337183,297.656414415739,298.1067524621195,297.93942715132334,6532.296393516055,2257.8104328140384,-0.00029310273691502775,-4.813073188244249e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21084048.0,21084048.0,289.3959733333333,287.5847934951217,0.8260253439999999,0.0,-1.0,-1.0,0.0,5.0,0.5840284485721002,268.15,273.15,271.5321399813037,271.59039692790316,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.96642638278183,0.0008111083572489724,0.0,0.0004563021595925755,0.0,9.61939476815586e-05,0.0,9.134800845266993e-05,0.0,9.619383962619574e-05,0.0,7.104851093015866e-05,303.15,285.15,297.79388062914023,298.162055338431,297.97671644325015,297.6557076092841,298.10643258886313,297.9389585217937,6532.297701998751,2257.8104328140384,-0.00029310273691502775,-4.811160256245766e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21084084.0,21084084.0,289.3731775,287.5890791000388,0.828434828,0.0,-1.0,-1.0,0.0,5.0,0.5843883230725002,268.15,273.15,271.5321399813036,271.5904154431623,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.94220016643936,0.0008109475223575209,0.0,0.0004562117427167625,0.0,9.617488633541846e-05,0.0,9.132990768274894e-05,0.0,9.617477868977705e-05,0.0,7.103443232638282e-05,303.15,285.15,297.7939778311839,298.1613156359418,297.97605736458456,297.65501015731564,298.10613132346793,297.9384984624988,6532.29876220096,2257.8104328140384,-0.00029310273691502775,-4.809253718463439e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21084120.0,21084120.0,289.35049999999995,287.59289973553916,0.830796,0.0,-1.0,-1.0,0.0,5.0,0.5847481975729002,268.15,273.15,271.5321399813035,271.5904339584215,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9179739500969,0.0008107866875094572,0.0,0.00045612132584021004,0.0,9.615582498927637e-05,0.0,9.131180691269634e-05,0.0,9.61557177532025e-05,0.0,7.102035372258999e-05,303.15,285.15,297.79407503298523,298.1605759351536,297.97539828743385,297.6543127072013,298.1058300590097,297.93803840435675,6532.299822403325,2257.8104328140384,-0.00029310273691502775,-4.8073475585163585e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21084156.0,21084156.0,289.32794583333333,287.59624325179135,0.833107012,0.0,-1.0,-1.0,0.0,5.0,0.5851080720732628,268.15,273.15,271.53213998130354,271.5904546260515,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8937314240481,0.0008106263598620531,0.0,0.00045603119469093365,0.0,9.613682387621881e-05,0.0,9.129376334276692e-05,0.0,9.613671705128982e-05,0.0,7.10063196069079e-05,303.15,285.15,297.7941742702625,298.15983211561417,297.9747356151226,297.6536103069396,298.105518660023,297.93757419359235,6532.301026741634,2257.8104328140384,-0.00029310273691502775,-4.805447797722384e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21084192.0,21084192.0,289.30552,287.59909758059916,0.835366016,0.0,-1.0,-1.0,0.0,5.0,0.5854679465736627,268.15,273.15,271.53213998130354,271.59046621156114,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.86956004099295,0.0008104735795941976,0.0,0.0004559453076948151,0.0,9.611871748895516e-05,0.0,9.127656941883944e-05,0.0,9.611861106656576e-05,0.0,7.09929463317757e-05,303.15,285.15,297.7942753097792,298.15909944904655,297.9740824406232,297.65292586417274,298.1052354952483,297.937123711774,6532.301652118086,2257.8104328140384,-0.00029310273691502775,-4.803637843349092e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21084228.0,21084228.0,289.28322749999995,287.60145072982374,0.837571164,0.0,-1.0,-1.0,0.0,5.0,0.5858278210740627,268.15,273.15,271.5321399813036,271.59047779707083,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8453886579378,0.0008103207993618773,0.0,0.0004558594206952915,0.0,9.610061110111777e-05,0.0,9.125937549424567e-05,0.0,9.610050508112388e-05,0.0,7.097957305620512e-05,303.15,285.15,297.7943763490448,298.1583667841855,297.9734292676418,297.652241423245,298.10495233132065,297.9366732310875,6532.302277494609,2257.8104328140384,-0.00029310273691502775,-4.801828229843152e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21084264.0,21084264.0,289.2610733333333,287.60329077768614,0.8397206079999999,0.0,-1.0,-1.0,0.0,5.0,0.5861876955744628,268.15,273.15,271.53213998130366,271.5904918383297,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8211993040649,0.0008101662831268297,0.0,0.0004557725574829066,0.0,9.608229891424146e-05,0.0,9.124198613953611e-05,0.0,9.608219329857586e-05,0.0,7.09660477783617e-05,303.15,285.15,297.7944793742088,298.15763066517,297.97277321093014,297.6515523205547,298.1046621749946,297.93621954917165,6532.303064103573,2257.8104328140384,-0.00029310273691502775,-4.7999983945794703e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21084300.0,21084300.0,289.2390625,287.60460586695314,0.8418125000000001,0.0,-1.0,-1.0,0.0,5.0,0.5865475700748617,268.15,273.15,271.53213998130377,271.59049992003384,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7970538201249,0.0008100190552772933,0.0,0.0004556897934480881,0.0,9.606485088745772e-05,0.0,9.122541740755938e-05,0.0,9.606474567067147e-05,0.0,7.095316076566506e-05,303.15,285.15,297.79458091675014,298.15689910048303,297.9721206021037,297.65087219869775,298.1043811587589,297.9357707953587,6532.303471289754,2257.8104328140384,-0.00029310273691502775,-4.798255235026354e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21084336.0,21084336.0,289.2172,287.60538419900496,0.843844992,0.0,-1.0,-1.0,0.0,5.0,0.5869074445752591,268.15,273.15,271.5321399813038,271.5905118065611,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7728817009278,0.0008098686090752203,0.0,0.0004556052194476899,0.0,9.604702129587095e-05,0.0,9.12084863348457e-05,0.0,9.604691648076143e-05,0.0,7.093999193078802e-05,303.15,285.15,297.79468566978176,298.1561641606759,297.97146540148657,297.6501866397996,298.1040951020242,297.9353193947536,6532.304119186426,2257.8104328140384,-0.00029310273691502775,-4.7964742816090215e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21084372.0,21084372.0,289.19549083333334,287.60561402778575,0.845816236,0.0,-1.0,-1.0,0.0,5.0,0.5872673190756839,268.15,273.15,271.5321399813038,271.59051532218,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7487697605457,0.0008097242585514109,0.0,0.0004555240733197549,0.0,9.602991434666981e-05,0.0,9.119224149513042e-05,0.0,9.602980992660057e-05,0.0,7.092735683644267e-05,303.15,285.15,297.7947866416288,298.1554366809809,297.97081598610964,297.6495134579418,298.1038200690697,297.9348745671462,6532.304238667627,2257.8104328140384,-0.00029310273691502775,-4.794765822659703e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21084408.0,21084408.0,289.17393999999996,287.60528365363535,0.847724384,0.0,-1.0,-1.0,0.0,5.0,0.5876271935760665,268.15,273.15,271.5321399813038,271.5905189401738,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.72465628688764,0.0008095836044324858,0.0,0.00045544500668481304,0.0,9.601324577938883e-05,0.0,9.117641295311782e-05,0.0,9.601314175392154e-05,0.0,7.09150455294449e-05,303.15,285.15,297.7948875904492,298.1547068646034,297.9701643890506,297.64883875296505,298.1035411413928,297.9344277476922,6532.304364182112,2257.8104328140384,-0.00029310273691502775,-4.793101437295951e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21084444.0,21084444.0,289.15255249999996,287.60438141700297,0.8495675880000001,0.0,-1.0,-1.0,0.0,5.0,0.5879870680764665,268.15,273.15,271.5321399813038,271.59051644992644,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.70058519732055,0.0008094453500053285,0.0,0.00045536728910561546,0.0,9.599686161327792e-05,0.0,9.116085448161542e-05,0.0,9.59967579779718e-05,0.0,7.090294427973174e-05,303.15,285.15,297.7949840898807,298.1539810782184,297.9695156352741,297.6481715833203,298.103265779248,297.9339836331883,6532.304106879355,2257.8104328140384,-0.00029310273691502775,-4.791465731995426e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21084480.0,21084480.0,289.1313333333333,287.60289569204053,0.851344,0.0,-1.0,-1.0,0.0,5.0,0.5883469425768666,268.15,273.15,271.5321399813038,271.5905139596791,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6765141077534,0.0008093070956134499,0.0,0.0004552895715258382,0.0,9.598047744717194e-05,0.0,9.11452960100105e-05,0.0,9.598037420189985e-05,0.0,7.089084303000935e-05,303.15,285.15,297.79508058907584,298.1532552935455,297.9688668830206,297.6475044154767,298.10299041786135,297.933539519796,6532.3038495766095,2257.8104328140384,-0.00029310273691502775,-4.789830305848355e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21084516.0,21084516.0,289.11028749999997,287.60081488007535,0.853051772,0.0,-1.0,-1.0,0.0,5.0,0.5887068170772576,268.15,273.15,271.53213998130377,271.5905146485745,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6524220256411,0.0008091667837684175,0.0,0.00045521069692043846,0.0,9.596384936441143e-05,0.0,9.112950591101992e-05,0.0,9.596374651127748e-05,0.0,7.087856162449056e-05,303.15,285.15,297.7951825823649,298.15252636181964,297.96821579107257,297.6468330685345,298.1027134469334,297.9330942501451,6532.3037984176035,2257.8104328140384,-0.00029310273691502775,-4.788170817683999e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21084552.0,21084552.0,289.08941999999996,287.5981274029617,0.854689056,0.0,-1.0,-1.0,0.0,5.0,0.5890666915776577,268.15,273.15,271.53213998130377,271.5905051014216,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.62839849650226,0.0008090357742237802,0.0,0.00045513705406176704,0.0,9.594832420260329e-05,0.0,9.111476316615331e-05,0.0,9.594822173413723e-05,0.0,7.08670948318709e-05,303.15,285.15,297.79527305028296,298.15180182979327,297.9675670219674,297.64617149001987,298.1024314189242,297.93264896219756,6532.303100986374,2257.8104328140384,-0.00029310273691502775,-4.786621661767222e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21084588.0,21084588.0,289.06873583333333,287.5948216963075,0.856254004,0.0,-1.0,-1.0,0.0,5.0,0.5894265660780577,268.15,273.15,271.53213998130377,271.5904955542687,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6043749673634,0.0008089047647120496,0.0,0.0004550634112025603,0.0,9.593279904080134e-05,0.0,9.11000204211922e-05,0.0,9.593269695688411e-05,0.0,7.085562803924374e-05,303.15,285.15,297.7953635179816,298.15107729947937,297.96691825438654,297.64550991328474,298.1021493916587,297.93220367535827,6532.302403555206,2257.8104328140384,-0.00029310273691502775,-4.785072756499617e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21084624.0,21084624.0,289.04823999999996,287.5908862025763,0.857744768,0.0,-1.0,-1.0,0.0,5.0,0.5897864405784765,268.15,273.15,271.53213998130377,271.5904886283629,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.58033473085675,0.0008087717879404904,0.0,0.00045498866194471803,0.0,9.591704063560146e-05,0.0,9.108505618401241e-05,0.0,9.591693893783958e-05,0.0,7.084398897400065e-05,303.15,285.15,297.79545909310775,298.15035108143076,297.9662684420589,297.6448458849353,298.1018695030419,297.93175880091496,6532.301875406156,2257.8104328140384,-0.00029310273691502775,-4.7835008372532635e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
21084660.0,21084660.0,289.02793749999995,287.5863093640619,0.8591595,0.0,-1.0,-1.0,0.0,5.0,0.5901463150788724,268.15,273.15,271.5321399813037,271.5904736008009,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.55634650354614,0.0008086472171058709,0.0,0.0004549186405711232,0.0,9.590227892938125e-05,0.0,9.107103843156752e-05,0.0,9.590217761216923e-05,0.0,7.083308606665874e-05,303.15,285.15,297.7955444398074,298.1496264565199,297.96561861404905,297.64418705825085,298.1015775391195,297.9313108215494,6532.300837982277,2257.8104328140384,-0.00029310273691502775,-4.782028574734089e-08,298.8874939426158,298.91795076996476,298.713403799361,299.31356758231726,299.0811150884489,8790.076699232333,8356.868692640142,0.5898482895659166,0.064
