,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21086928.0,21086928.0,288.1882426352941,286.89275401305537,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6128184086039701,268.15,273.15,271.5321399813038,271.58717999414847,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.0824662085095,0.0008049312609360792,0.0,0.00045283127080091744,0.0,9.546221604644431e-05,0.0,9.06531616839953e-05,0.0,9.546213561654587e-05,0.0,7.050805923755596e-05,303.15,285.15,297.78894762302315,298.1015831412187,297.921685650666,297.60189059259494,298.072771092874,297.89737562007537,6532.097108328411,2257.8104328140384,-0.00029310273691502775,-4.7382430805128115e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21086964.0,21086964.0,288.18175679999996,286.886519551436,0.87,0.0,-1.0,-1.0,0.0,5.0,0.613178283104362,268.15,273.15,271.5321399813038,271.58714449104093,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.0598196240903,0.0008049088487317057,0.0,0.00045281870341614327,0.0,9.545956640715015e-05,0.0,9.065064576473714e-05,0.0,9.54594862646418e-05,0.0,7.050610225212252e-05,303.15,285.15,297.78872266184,298.10086834095165,297.92098524408186,297.6012513535799,298.07229741700235,297.8968250034912,6532.094974717587,2257.8104328140384,-0.00029310273691502775,-4.737980059690953e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087000.0,21087000.0,288.1754901960784,286.8804958264751,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6135381576047619,268.15,273.15,271.5321399813038,271.5871119713644,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.03725070330967,0.0008048869330315899,0.0,0.00045280641467226445,0.0,9.545697551200336e-05,0.0,9.064818562748965e-05,0.0,9.545689565350155e-05,0.0,7.050418865457313e-05,303.15,285.15,297.7884945222269,298.10014960329795,297.92029139733353,297.60062195496903,298.0718319237619,297.8962778803179,6532.093023424693,2257.8104328140384,-0.00029310273691502775,-4.737722877414471e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087036.0,21087036.0,288.1694432,286.87468319982605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6138980321051525,268.15,273.15,271.5321399813039,271.58707429914017,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.01454561845895,0.0008048634351316047,0.0,0.0004527932369894569,0.0,9.545419721224549e-05,0.0,9.064554753124139e-05,0.0,9.545411764362238e-05,0.0,7.050213664121136e-05,303.15,285.15,297.7882705246233,298.0994305001486,297.9195843678215,297.59997481824814,298.071351520632,297.8957223462947,6532.090756780593,2257.8104328140384,-0.00029310273691502775,-4.737447099941119e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087072.0,21087072.0,288.16361618823527,286.8690820331508,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6142579066055615,268.15,273.15,271.53213998130394,271.5870378653544,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.99187286556065,0.0008048413405990918,0.0,0.000452780848525927,0.0,9.54515852906568e-05,0.0,9.064306743046108e-05,0.0,9.545150601041078e-05,0.0,7.050020751404618e-05,303.15,285.15,297.7880458065738,298.09871163936015,297.918880359411,297.59933212027056,298.07087394526474,297.89516877417606,6532.088566081377,2257.8104328140384,-0.00029310273691502775,-4.7371878450246176e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087108.0,21087108.0,288.1580095372549,286.8636926881203,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6146177811059614,268.15,273.15,271.53213998130394,271.5870084512676,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.96938338866306,0.0008048201543590333,0.0,0.0004527689694928049,0.0,9.544908077070321e-05,0.0,9.064068931434772e-05,0.0,9.544900177109704e-05,0.0,7.049835771257912e-05,303.15,285.15,297.7878170278102,298.0979942216157,297.91819350569136,297.5987146043094,298.07041243113855,297.89462635811304,6532.086805853251,2257.8104328140384,-0.00029310273691502775,-4.736939257559785e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087144.0,21087144.0,288.1526236235294,286.8585155264143,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6149776556063631,268.15,273.15,271.5321399813039,271.5869756536931,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.9468048025962,0.0008047979389695648,0.0,0.00045275651222568256,0.0,9.544645434851162e-05,0.0,9.063819544007323e-05,0.0,9.544637563328417e-05,0.0,7.049641787491334e-05,303.15,285.15,297.7875892791214,298.09727243064515,297.9174971327542,297.5980845783967,298.0699412413911,297.8940769324617,6532.084837985864,2257.8104328140384,-0.00029310273691502775,-4.736678577334527e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087180.0,21087180.0,288.1474588235294,286.85355090972104,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6153375301067631,268.15,273.15,271.53213998130377,271.58694116626003,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.92418170980625,0.0008047764860099038,0.0,0.00045274448424652183,0.0,9.544391842351621e-05,0.0,9.063578750558792e-05,0.0,9.54438399944019e-05,0.0,7.049454487834388e-05,303.15,285.15,297.7873620408725,298.09654844425074,297.9167959991268,297.5974483004212,298.0694652099789,297.89352399893,6532.082766414507,2257.8104328140384,-0.00029310273691502775,-4.7364268862034496e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087216.0,21087216.0,288.14251551372547,286.8487991997373,0.87,0.0,-1.0,-1.0,0.0,5.0,0.615697404607158,268.15,273.15,271.53213998130377,271.58691306481086,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.90172644863355,0.0008047557052421467,0.0,0.0004527328330517951,0.0,9.544146193596452e-05,0.0,9.063345500102529e-05,0.0,9.544138378609048e-05,0.0,7.049273055330332e-05,303.15,285.15,297.7871343884057,298.0958333149339,297.9161124099752,297.5968368864141,298.06900426539835,297.89298425302553,6532.081087015422,2257.8104328140384,-0.00029310273691502775,-4.736183085851964e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087252.0,21087252.0,288.1377940705882,286.8442607581684,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6160572791075382,268.15,273.15,271.53213998130377,271.58688528712355,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.8792795554162,0.0008047345232223524,0.0,0.0004527209560468718,0.0,9.543895784532148e-05,0.0,9.063107729112593e-05,0.0,9.543887997434493e-05,0.0,7.04908810687467e-05,303.15,285.15,297.78690625842074,298.0951171986476,297.9154291238346,297.5962265893419,298.0685429798607,297.89244443002116,6532.079427339487,2257.8104328140384,-0.00029310273691502775,-4.735934567367446e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087288.0,21087288.0,288.1332948705882,286.839935946728,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6164171536079381,268.15,273.15,271.53213998130377,271.5868538726929,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.8567368015397,0.000804713670221173,0.0,0.00045270926490510353,0.0,9.543649293303338e-05,0.0,9.062873678912259e-05,0.0,9.543641534473014e-05,0.0,7.04890605215714e-05,303.15,285.15,297.7866774466091,298.0943931555606,297.9147346654769,297.5956018397214,298.06807088015603,297.8918955975048,6532.077544006487,2257.8104328140384,-0.00029310273691502775,-4.735689943561528e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087324.0,21087324.0,288.12901829019603,286.8358251271379,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6167770281083268,268.15,273.15,271.5321399813038,271.586824250604,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.8342313337687,0.0008046926341116955,0.0,0.00045269747043612837,0.0,9.543400623970097e-05,0.0,9.062637560201279e-05,0.0,9.543392893252829e-05,0.0,7.048722388683575e-05,303.15,285.15,297.7864480437787,298.09367006591685,297.9140435804021,297.5949827156771,298.06760058040607,297.8913489972362,6532.075777881998,2257.8104328140384,-0.00029310273691502775,-4.735443164519459e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087360.0,21087360.0,288.12496470588235,286.83192866112836,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6171369026087268,268.15,273.15,271.5321399813038,271.5867955277124,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.81174457289364,0.000804672249201566,0.0,0.00045268604215425756,0.0,9.543159674375074e-05,0.0,9.062408772268608e-05,0.0,9.543151971685614e-05,0.0,7.048544426973759e-05,303.15,285.15,297.7862183434543,298.0929474527218,297.91335418599573,297.5943664123351,298.0671311820471,297.8908035153108,6532.074070558974,2257.8104328140384,-0.00029310273691502775,-4.735204052843415e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087396.0,21087396.0,288.1211344941176,286.8282469104374,0.87,0.0,-1.0,-1.0,0.0,5.0,0.61749677710913,268.15,273.15,271.5321399813038,271.5867693674008,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.7893122762204,0.0008046517394239807,0.0,0.00045267454317767165,0.0,9.542917234674248e-05,0.0,9.062178569108862e-05,0.0,9.542909559791143e-05,0.0,7.048365364654367e-05,303.15,285.15,297.78598879931167,298.0922279393264,297.9126702791642,297.5937592038954,298.06666434576795,297.8902621134931,6532.072520811884,2257.8104328140384,-0.00029310273691502775,-4.7349634685004696e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087432.0,21087432.0,288.1175280313725,286.8247802368113,0.87,0.0,-1.0,-1.0,0.0,5.0,0.61785665160953,268.15,273.15,271.5321399813038,271.58674321043156,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.76688005034646,0.0008046316719693348,0.0,0.00045266329303702614,0.0,9.542680040732387e-05,0.0,9.061953347443746e-05,0.0,9.54267239364974e-05,0.0,7.048190176834067e-05,303.15,285.15,297.7857592549208,298.09150842926954,297.9119863791331,297.5931520067276,298.06619751246814,297.88972071650386,6532.070971273925,2257.8104328140384,-0.00029310273691502775,-4.7347280958060613e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087468.0,21087468.0,288.1141456941176,286.82152900200447,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6182165261099299,268.15,273.15,271.5321399813038,271.5867170534624,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.7444478244725,0.0008046116045277691,0.0,0.0004526520429017817,0.0,9.54244284690576e-05,0.0,9.0617281258869e-05,0.0,9.542435227622197e-05,0.0,7.048014989098742e-05,303.15,285.15,297.7855297109368,298.090788920539,297.91130248036484,297.5925448106026,298.06573067987756,297.88917932046417,6532.069421736255,2257.8104328140384,-0.00029310273691502775,-4.7344927290760707e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087504.0,21087504.0,288.1109878588235,286.8184935677789,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6185764006103163,268.15,273.15,271.5321399813038,271.58669625617955,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.72215887976694,0.0008045917263714885,0.0,0.0004526408981551427,0.0,9.542207875346924e-05,0.0,9.061505014183267e-05,0.0,9.542200283309885e-05,0.0,7.047841442666867e-05,303.15,285.15,297.78530478180693,298.09008486483884,297.91063662202697,297.5919626228058,298.0652779158094,297.8886533614576,6532.068194857837,2257.8104328140384,-0.00029310273691502775,-4.734259573343186e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087540.0,21087540.0,288.10805490196077,286.81567429590484,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6189362751107162,268.15,273.15,271.53213998130377,271.5866736701203,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.69980974783977,0.0008045720959539657,0.0,0.0004526298932132573,0.0,9.541975850819227e-05,0.0,9.061284701234467e-05,0.0,9.541968286245526e-05,0.0,7.047670072924112e-05,303.15,285.15,297.78507681295645,298.0893725772035,297.90996233874677,297.59137010914066,298.06481683687855,297.88811973498525,6532.066861378086,2257.8104328140384,-0.00029310273691502775,-4.734029347559297e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087576.0,21087576.0,288.1053472,286.8130715481601,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6192961496111162,268.15,273.15,271.53213998130377,271.58665108406103,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.6774606159126,0.0008045524655348544,0.0,0.0004526188882685958,0.0,9.541743826234323e-05,0.0,9.061064388230228e-05,0.0,9.541736289122637e-05,0.0,7.047498703138972e-05,303.15,285.15,297.7848488445078,298.08866029087136,297.90928805670114,297.59077759648505,298.06435575865345,297.8875861094438,6532.065527898558,2257.8104328140384,-0.00029310273691502775,-4.7337991273164946e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087612.0,21087612.0,288.1028651294117,286.81068568633043,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6196560241115197,268.15,273.15,271.53213998130377,271.58663267118175,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.65523076068223,0.0008045329505854241,0.0,0.00045260794740385144,0.0,9.541513152974683e-05,0.0,9.060845358101529e-05,0.0,9.541505642879446e-05,0.0,7.047328331392915e-05,303.15,285.15,297.7846266278227,298.08796345073034,297.90863021625626,297.59020707574734,298.06390806755644,297.8870670876226,6532.064446445029,2257.8104328140384,-0.00029310273691502775,-4.733570253491994e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087648.0,21087648.0,288.10060906666666,286.80851707220944,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6200158986119196,268.15,273.15,271.53213998130377,271.5866133647705,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.6329610858998,0.0008045136834524389,0.0,0.0004525971462169636,0.0,9.541285424155315e-05,0.0,9.060629124196275e-05,0.0,9.541277941209029e-05,0.0,7.047160134413814e-05,303.15,285.15,297.78440143086414,298.0872599077088,297.9079660893878,297.58962962058473,298.0634532117075,297.88654205205063,6532.063312833811,2257.8104328140384,-0.00029310273691502775,-4.7333443066301236e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087684.0,21087684.0,288.0985793882353,286.8065660675983,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6203757731123196,268.15,273.15,271.53213998130377,271.5865940583593,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.6106914111174,0.0008044944163274467,0.0,0.00045258634503275404,0.0,9.541057695393692e-05,0.0,9.060412890344772e-05,0.0,9.541050239595071e-05,0.0,7.046991937477234e-05,303.15,285.15,297.7841762343005,298.0865563659658,297.9073019637264,297.5890521663999,298.06299835656,297.88601701739054,6532.062179222757,2257.8104328140384,-0.00029310273691502775,-4.733118365218016e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087720.0,21087720.0,288.0967764705882,286.80483303430594,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6207356476127246,268.15,273.15,271.53213998130377,271.5865795915365,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.58856812921334,0.0008044754909533498,0.0,0.00045257573506749893,0.0,9.540833998283607e-05,0.0,9.060200484598573e-05,0.0,9.540826569100679e-05,0.0,7.046826718250856e-05,303.15,285.15,297.78395995773906,298.0858740809943,297.9066594798692,297.58850280240443,298.0625618676594,297.88551163773326,6532.061337561475,2257.8104328140384,-0.00029310273691502775,-4.7328964291833795e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087756.0,21087756.0,288.09520069019607,286.8033183341492,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6210955221131171,268.15,273.15,271.53213998130377,271.5865639942715,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.5663920237033,0.0008044561891955882,0.0,0.00045256491369820485,0.0,9.540605844350511e-05,0.0,9.059983846695807e-05,0.0,9.540598441961618e-05,0.0,7.046658207248308e-05,303.15,285.15,297.78373941868256,298.0851826897054,297.90600846032373,297.5879440780834,298.0621156950156,297.88499806836217,6532.060430488105,2257.8104328140384,-0.00029310273691502775,-4.732670076656699e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087792.0,21087792.0,288.09385242352937,286.8020223289523,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6214553966135171,268.15,273.15,271.53213998130377,271.58654840009615,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.5442159938183,0.0008044373177893563,0.0,0.000452554334430501,0.0,9.540382794208007e-05,0.0,9.059772055471399e-05,0.0,9.540375418607638e-05,0.0,7.046493465887536e-05,303.15,285.15,297.7835188828661,298.0844913079613,297.90535745099896,297.5873853687811,298.061669527876,297.8844845076967,6532.059523603866,2257.8104328140384,-0.00029310273691502775,-4.7324487929792666e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087828.0,21087828.0,288.0927320470588,286.80094538054755,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6218152711139171,268.15,273.15,271.53213998130377,271.5865328059208,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.5220399639333,0.0008044184463813031,0.0,0.0004525437551600242,0.0,9.540159744008291e-05,0.0,9.059560264191612e-05,0.0,9.540152395195202e-05,0.0,7.04632872448438e-05,303.15,285.15,297.7832983474344,298.0837999274644,297.90470644284795,297.58682666041915,298.0612233614304,297.8839709479193,6532.058616719733,2257.8104328140384,-0.00029310273691502775,-4.732227514418235e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087864.0,21087864.0,288.09183993725486,286.80008785077456,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6221751456143514,268.15,273.15,271.53213998130377,271.58652167119686,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.4999864577838,0.0008043996875791272,0.0,0.00045253323836932864,0.0,9.539938011398544e-05,0.0,9.059349723753604e-05,0.0,9.539930688929723e-05,0.0,7.046164956203753e-05,303.15,285.15,297.7830858256745,298.0831267895488,297.9040740782469,297.58629327924996,298.06079075903955,297.88347414635194,6532.057981928516,2257.8104328140384,-0.00029310273691502775,-4.732007548158199e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087900.0,21087900.0,288.0911764705882,286.79945010148094,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6225350201147514,268.15,273.15,271.53213998130377,271.58650974565415,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.4779017797001,0.0008043811856365279,0.0,0.0004525228662824929,0.0,9.53971932921435e-05,0.0,9.059142080158904e-05,0.0,9.53971203319111e-05,0.0,7.046003440967299e-05,303.15,285.15,297.78287088286737,298.08244854783067,297.9034367658174,297.5857540388334,298.0603531813624,297.8829726833423,6532.057300671657,2257.8104328140384,-0.00029310273691502775,-4.731790613103816e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087936.0,21087936.0,288.0907420235294,286.799032494522,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6228948946151526,268.15,273.15,271.53213998130377,271.58649989184937,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.45587130129655,0.0008043625973094892,0.0,0.0004525124452133729,0.0,9.539499614621222e-05,0.0,9.058933455999221e-05,0.0,9.539492344848492e-05,0.0,7.045841163177407e-05,303.15,285.15,297.78265970064683,298.0817790580029,297.90280826850085,297.5852264633634,298.05992237395924,297.88247917289465,6532.056745181014,2257.8104328140384,-0.00029310273691502775,-4.7315726588768833e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21087972.0,21087972.0,288.090536972549,286.79883539176063,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6232547691155499,268.15,273.15,271.53213998130377,271.5864904764806,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.43385242565006,0.0008043441983490105,0.0,0.0004525021305941959,0.0,9.539282144161679e-05,0.0,9.058726962885886e-05,0.0,9.539274900595349e-05,0.0,7.04568054289246e-05,303.15,285.15,297.7824493943868,298.08111130280395,297.90218160442964,297.5847016305606,298.0594924155933,297.8819872695548,6532.056216413205,2257.8104328140384,-0.00029310273691502775,-4.731356935805086e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088008.0,21088008.0,288.09056169411764,286.7988591550678,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6236146436159499,268.15,273.15,271.53213998130377,271.5864819350184,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.41185668182453,0.0008043260683464203,0.0,0.00045249196712059743,0.0,9.539067860113697e-05,0.0,9.058523495593763e-05,0.0,9.539060642668032e-05,0.0,7.045522276071526e-05,303.15,285.15,297.7822408354656,298.08044700446777,297.9015585945067,297.5841822676023,298.059064144924,297.8814985693933,6532.055740909625,2257.8104328140384,-0.00029310273691502775,-4.7311443784351376e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088044.0,21088044.0,288.09081656470585,286.79910414632195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.62397451811635,268.15,273.15,271.53213998130377,271.58647339355616,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.389860937999,0.0008043079383466355,0.0,0.00045248180364695564,0.0,9.53885357606597e-05,0.0,9.058320028300896e-05,0.0,9.538846384739803e-05,0.0,7.045364009250661e-05,303.15,285.15,297.78203227690545,298.07978270731513,297.90093558569185,297.5836629055116,298.05863587493275,297.88100987007135,6532.055265406072,2257.8104328140384,-0.00029310273691502775,-4.7309318258399496e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088080.0,21088080.0,288.0913019607843,286.7995707274096,0.87,0.0,-1.0,-1.0,0.0,5.0,0.624334392616748,268.15,273.15,271.53213998130377,271.5864649113332,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.36786703957296,0.0008042898137936544,0.0,0.00045247164322388195,0.0,9.53863935633521e-05,0.0,9.058116622078725e-05,0.0,9.538632191121117e-05,0.0,7.04520578993334e-05,303.15,285.15,297.7818238680926,298.0791187146831,297.9003128798451,297.58314393984875,298.0582078382105,297.880521448136,6532.054793491569,2257.8104328140384,-0.00029310273691502775,-4.730719341816203e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088116.0,21088116.0,288.0920182588235,286.8002592602253,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6246942671171538,268.15,273.15,271.53213998130377,271.58646062052384,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.34597963089436,0.0008042719027139661,0.0,0.0004524616021635051,0.0,9.538427653286035e-05,0.0,9.057915605441162e-05,0.0,9.538420513807891e-05,0.0,7.045049429390299e-05,303.15,285.15,297.78162381382697,298.0784722096889,297.89970794261507,297.5826498110359,298.0577905791109,297.88004887125555,6532.054580167945,2257.8104328140384,-0.00029310273691502775,-4.7305093588466226e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088152.0,21088152.0,288.0929658352941,286.8011701066712,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6250541416175538,268.15,273.15,271.53213998130377,271.5864563337482,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.32409232485224,0.0008042542347683137,0.0,0.0004524516978814944,0.0,9.53821883368866e-05,0.0,9.057717326996107e-05,0.0,9.538211719942821e-05,0.0,7.044895198554561e-05,303.15,285.15,297.7814237671433,298.0778257220562,297.8991030229155,297.58215570630955,298.057373330817,297.8795763098483,6532.054367093122,2257.8104328140384,-0.00029310273691502775,-4.730302240542213e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088188.0,21088188.0,288.09414506666667,286.8023036286579,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6254140161179538,268.15,273.15,271.53213998130377,271.58645204697245,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3022050188101,0.0008042365668398778,0.0,0.00045244179360762166,0.0,9.538010014263966e-05,0.0,9.057519048714085e-05,0.0,9.538002926249308e-05,0.0,7.04474096784625e-05,303.15,285.15,297.78122372080475,298.0771792355678,297.8984981042844,297.58166160240654,298.05695608319144,297.879103749251,6532.054154018307,2257.8104328140384,-0.00029310273691502775,-4.7300951269431673e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088224.0,21088224.0,288.09555632941175,286.80366018810383,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6257738906183766,268.15,273.15,271.5321399813038,271.5864498783772,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.28037269349176,0.0008042189746081926,0.0,0.0004524319315521265,0.0,9.537802085041514e-05,0.0,9.057321615629953e-05,0.0,9.537795022568651e-05,0.0,7.04458739461913e-05,303.15,285.15,297.781028300376,298.0765421373964,297.8979027534986,297.58118088062605,298.0565443776568,297.8786396899108,6532.0540707314185,2257.8104328140384,-0.00029310273691502775,-4.7298889008071655e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088260.0,21088260.0,288.0972,286.80524014693583,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6261337651187766,268.15,273.15,271.5321399813039,271.58644877301913,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.2585679656387,0.0008042017357774244,0.0,0.0004524222681257328,0.0,9.537598343251531e-05,0.0,9.057128158950032e-05,0.0,9.537591306222095e-05,0.0,7.044436914205409e-05,303.15,285.15,297.78083520082953,298.0759097511967,297.8973122046568,297.58070687533626,298.056135453278,297.87817989705945,6532.054052592903,2257.8104328140384,-0.00029310273691502775,-4.729686832279983e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088296.0,21088296.0,288.09907645490193,286.8070438670887,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6264936396191766,268.15,273.15,271.53213998130394,271.58644766766105,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.2367632377856,0.0008041844969443813,0.0,0.00045241260469657267,0.0,9.537394601404311e-05,0.0,9.056934702214849e-05,0.0,9.537387589817223e-05,0.0,7.044286433749305e-05,303.15,285.15,297.7806421016156,298.07527736611155,297.89672165685323,297.5802328708356,298.05572652955993,297.8777201049952,6532.054034454387,2257.8104328140384,-0.00029310273691502775,-4.729484768012288e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088332.0,21088332.0,288.1011860705882,286.8090717105059,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6268535141195933,268.15,273.15,271.532139981304,271.58644765666884,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.2149864541481,0.0008041672753083934,0.0,0.0004524029507591634,0.0,9.537191059749178e-05,0.0,9.056741435506938e-05,0.0,9.537184073509585e-05,0.0,7.044136101144781e-05,303.15,285.15,297.7804514465514,298.0746498790174,297.8961360987439,297.5797658924552,298.0553203103576,297.87726472542516,6532.0540838051165,2257.8104328140384,-0.00029310273691502775,-4.7292829066056e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088368.0,21088368.0,288.1035292235294,286.8113240391393,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6272133886199934,268.15,273.15,271.5321399813039,271.58644983912114,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.19326567930005,0.0008041505148743134,0.0,0.0004523935559166199,0.0,9.536992980310002e-05,0.0,9.056553355688934e-05,0.0,9.536986019225186e-05,0.0,7.043989802894818e-05,303.15,285.15,297.7802656882215,298.07403220658614,297.8955605390873,297.5793129944787,298.05491950995395,297.87681818766555,6532.054268424773,2257.8104328140384,-0.00029310273691502775,-4.729086466611373e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088404.0,21088404.0,288.10610629019607,286.81380121494925,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6275732631203934,268.15,273.15,271.53213998130377,271.5864520215735,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.171544904452,0.0008041337544475407,0.0,0.0004523841610767645,0.0,9.536794900928542e-05,0.0,9.056365275924857e-05,0.0,9.53678796499746e-05,0.0,7.043843504687376e-05,303.15,285.15,297.7800799302111,298.07341453523907,297.89498498043804,297.57886009725604,298.0545187102041,297.8763716506697,6532.054453044437,2257.8104328140384,-0.00029310273691502775,-4.7288900307540413e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088440.0,21088440.0,288.1089176470588,286.8165035999048,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6279331376207934,268.15,273.15,271.53213998130366,271.58645420402587,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.1498241296039,0.0008041169940280755,0.0,0.00045237476623959767,0.0,9.536596821604794e-05,0.0,9.056177196214711e-05,0.0,9.536589910826411e-05,0.0,7.043697206522455e-05,303.15,285.15,297.7798941725202,298.07279686497617,297.89440942279623,297.5784072007871,298.054117911108,297.87592511443756,6532.054637664103,2257.8104328140384,-0.00029310273691502775,-4.7286935990336e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088476.0,21088476.0,288.11196367058824,286.819431555984,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6282930121212257,268.15,273.15,271.53213998130366,271.58646055224233,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.12821471909587,0.0008041006628669322,0.0,0.0004523656121889545,0.0,9.536403818711969e-05,0.0,9.055993936895115e-05,0.0,9.536396932717301e-05,0.0,7.043554657754692e-05,303.15,285.15,297.7797184015559,298.07219920377327,297.8938541989112,297.5779828246992,298.0537283700606,297.87549659980004,6532.055076373938,2257.8104328140384,-0.00029310273691502775,-4.728502205588816e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088512.0,21088512.0,288.1152447372549,286.82258544517356,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6286528866216146,268.15,273.15,271.5321399813037,271.5864670966537,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.10661026561036,0.0008040844242597045,0.0,0.00045235651017480307,0.0,9.53621191282699e-05,0.0,9.05581171930578e-05,0.0,9.536205051598376e-05,0.0,7.043412919231407e-05,303.15,285.15,297.7795430641875,298.0716024435532,297.89329988484695,297.5775597227774,298.05333939162324,297.8750689013977,6532.055527299686,2257.8104328140384,-0.00029310273691502775,-4.72831190387623e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088548.0,21088548.0,288.11876122352936,286.8259656294694,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6290127611220145,268.15,273.15,271.5321399813037,271.5864740291778,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0850156111476,0.0008040684835278059,0.0,0.00045234757567573866,0.0,9.536023538391114e-05,0.0,9.055632855236453e-05,0.0,9.536016701893675e-05,0.0,7.043273789020883e-05,303.15,285.15,297.77936858343816,298.0710074631854,297.8927473679509,297.5771391389308,298.05295152448696,297.8746428155984,6532.056002397161,2257.8104328140384,-0.00029310273691502775,-4.728125107918211e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088584.0,21088584.0,288.12251350588235,286.8295724708768,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6293726356224127,268.15,273.15,271.53213998130366,271.58648221118204,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0634557954513,0.000804052511966739,0.0,0.00045233862361843374,0.0,9.535834793919088e-05,0.0,9.055453639677388e-05,0.0,9.535827982040714e-05,0.0,7.04313438549155e-05,303.15,285.15,297.7791973205206,298.07041879687034,297.89220138895917,297.57672822569515,298.0525666269546,297.8742224718,6532.05655334728,2257.8104328140384,-0.00029310273691502775,-4.727937948714089e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088620.0,21088620.0,288.1265019607843,286.8334063314103,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6297325101228127,268.15,273.15,271.5321399813037,271.58649102152225,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.04191349685306,0.0008040369306717432,0.0,0.00045232989100594715,0.0,9.535650675661145e-05,0.0,9.055278817232332e-05,0.0,9.535643888341557e-05,0.0,7.042998398862052e-05,303.15,285.15,297.7790276736451,298.06983330452493,297.89165869616966,297.5763221733847,298.05218322132225,297.8738050138093,6532.057142442921,2257.8104328140384,-0.00029310273691502775,-4.727755380574358e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088656.0,21088656.0,288.13072696470584,286.8374675730939,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6300923846232127,268.15,273.15,271.5321399813037,271.58649983186245,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0203711982548,0.0008040213493789605,0.0,0.00045232115839342625,0.0,9.535466557403418e-05,0.0,9.055103994786687e-05,0.0,9.535459794641677e-05,0.0,7.042862412232622e-05,303.15,285.15,297.778858027061,298.0692478132003,297.8911160043229,297.5759161217515,298.0517998163279,297.87338755653275,6532.057731538623,2257.8104328140384,-0.00029310273691502775,-4.727572815959652e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088692.0,21088692.0,288.1351888941176,286.84175655796145,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6304522591235947,268.15,273.15,271.5321399813037,271.586510026805,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.9988644624399,0.0008040059506453755,0.0,0.0004523125282688231,0.0,9.535284599825492e-05,0.0,9.054931224078315e-05,0.0,9.535277861507109e-05,0.0,7.042728021462336e-05,303.15,285.15,297.7786915596988,298.0686688552028,297.8905800029954,297.57551943689947,298.05141937636756,297.87297584623286,6532.058406709211,2257.8104328140384,-0.00029310273691502775,-4.727392397320228e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088728.0,21088728.0,288.1398881254902,286.8462736480567,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6308121336239947,268.15,273.15,271.53213998130366,271.58652299620667,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.9774289870466,0.0008039912706233289,0.0,0.00045230430204275387,0.0,9.535111157133045e-05,0.0,9.054766539116075e-05,0.0,9.535104443026646e-05,0.0,7.042599919734019e-05,303.15,285.15,297.7785314603938,298.0681029866484,297.89005740613663,297.57514151941473,298.0510448763766,297.87257564979404,6532.059254356159,2257.8104328140384,-0.00029310273691502775,-4.7272204250134573e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088764.0,21088764.0,288.1448250352941,286.8510192054333,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6311720081243947,268.15,273.15,271.5321399813036,271.5865359656084,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.95599351165333,0.0008039765906033267,0.0,0.00045229607581665274,0.0,9.534937714440807e-05,0.0,9.054601854153292e-05,0.0,9.534931024545511e-05,0.0,7.042471818005764e-05,303.15,285.15,297.7783713613639,298.06753711907743,297.8895348101824,297.57476360256186,298.0506703770169,297.8721754540406,6532.060102003192,2257.8104328140384,-0.00029310273691502775,-4.7270484558347715e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6315318826247948,268.15,273.15,271.53213998130354,271.58654893501006,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.93455803626006,0.0008039619105902152,0.0,0.0004522878495932465,0.0,9.534764271806252e-05,0.0,9.054437169244549e-05,0.0,9.534757606121186e-05,0.0,7.042343716320024e-05,303.15,285.15,297.778211262609,298.0669712524898,297.8890122151327,297.57438568634086,298.05029587828847,297.87177525897215,6532.060949650316,2257.8104328140384,-0.00029310273691502775,-4.726876489841156e-08,299.02339966805084,298.98898897611394,298.70526531785725,299.10024615803366,299.1894248254286,8789.871382464355,8335.801111743735,0.6254449140515943,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6315318826247948,268.15,273.15,271.53213998130354,271.58654893501006,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.93455803626006,0.0008039619105902152,0.0,0.0004522878495932465,0.0,9.534764271806252e-05,0.0,9.054437169244549e-05,0.0,9.534757606121186e-05,0.0,7.042343716320024e-05,303.15,285.15,297.778211262609,298.0669712524898,297.8890122151327,297.57438568634086,298.05029587828847,297.87177525897215,6532.060949650316,2257.8104328140384,-0.00029310273691502775,-4.726876489841156e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21088836.0,21088836.0,288.155312407563,286.8611000959845,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6318917571251784,268.15,273.15,271.53213998130354,271.58656446122967,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.91319497297286,0.0008039521888131532,0.0,0.00045228241231587505,0.0,9.534649623687308e-05,0.0,9.054328316805194e-05,0.0,9.534642981945899e-05,0.0,7.042259040036058e-05,303.15,285.15,297.7780515874551,298.06641786390173,297.8885025753568,297.5740239221069,298.0499138011565,297.87138194999545,6532.061950307801,2257.8104328140384,-0.00029310273691502775,-4.72676282140199e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21088872.0,21088872.0,288.16066094117645,286.8662413271307,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6322516316255784,268.15,273.15,271.53213998130354,271.5865799904454,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.8918319929047,0.0008039428976222515,0.0,0.00045227721727373514,0.0,9.534540082175142e-05,0.0,9.054224313719469e-05,0.0,9.534533464373011e-05,0.0,7.042178135474009e-05,303.15,285.15,297.7778919119122,298.06586448955375,297.8879929502067,297.5736621765574,298.0495317165374,297.8709886489535,6532.062951146017,2257.8104328140384,-0.00029310273691502775,-4.726654217457266e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21088908.0,21088908.0,288.166044920168,286.8714166313391,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6326115061259784,268.15,273.15,271.53213998130354,271.58659551966116,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.87046901283657,0.0008039336064326265,0.0,0.0004522720222315755,0.0,9.534430540663103e-05,0.0,9.054120310633404e-05,0.0,9.534423946799705e-05,0.0,7.042097230912e-05,303.15,285.15,297.7777322366438,298.06531111616556,297.8874833259368,297.57330043161386,298.049149632568,297.87059534858565,6532.063951984359,2257.8104328140384,-0.00029310273691502775,-4.7265456147602333e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21088944.0,21088944.0,288.17146366386555,286.87662535435476,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6329713806264037,268.15,273.15,271.5321399813036,271.5866132535766,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.84918719461115,0.0008039317244682072,0.0,0.000452270994963213,0.0,9.534408861011073e-05,0.0,9.05409974303613e-05,0.0,9.53440229077938e-05,0.0,7.042081220789226e-05,303.15,285.15,297.77756381064233,298.0647681574622,297.88698448174836,297.572948731279,298.04874352846605,297.8702017419196,6532.06508328688,2257.8104328140384,-0.00029310273691502775,-4.726524125479642e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21088980.0,21088980.0,288.1769164915966,286.881866841922,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6333312551268037,268.15,273.15,271.53213998130366,271.5866306543151,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.8278805232308,0.0008039304119924267,0.0,0.0004522702882088457,0.0,9.534393938101594e-05,0.0,9.05408559186224e-05,0.0,9.534387391569427e-05,0.0,7.042070201180349e-05,303.15,285.15,297.7773995143795,298.0642234890579,297.8864839910839,297.5725971077155,298.04834439154564,297.8698096987565,6532.066196752823,2257.8104328140384,-0.00029310273691502775,-4.726509335384354e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089016.0,21089016.0,288.18240272268906,286.88714043978496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6336911296271924,268.15,273.15,271.53213998130366,271.5866512289207,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.8067230506431,0.0008039382618881205,0.0,0.0004522747351309839,0.0,9.534487661250092e-05,0.0,9.054174613173726e-05,0.0,9.5344811378965e-05,0.0,7.042139427126785e-05,303.15,285.15,297.77721118675885,298.0636938457983,297.88599906851516,297.57225427986555,298.0478923841754,297.86941015302267,6532.067490784646,2257.8104328140384,-0.00029310273691502775,-4.726602265030871e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089052.0,21089052.0,288.1879216764706,286.8924454936873,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6340510041275708,268.15,273.15,271.5321399813037,271.5866717033923,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.7855589925412,0.000803941587662312,0.0,0.0004522766369363146,0.0,9.534527730298994e-05,0.0,9.054212683301908e-05,0.0,9.534521230180368e-05,0.0,7.042169024343856e-05,303.15,285.15,297.77702545628154,298.06316393111894,297.885513950586,297.5719121631905,298.04744543631625,297.86901218749864,6532.068777981687,2257.8104328140384,-0.00029310273691502775,-4.726641998231971e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089088.0,21089088.0,288.1934726722689,286.8977813493724,0.87,0.0,-1.0,-1.0,0.0,5.0,0.63441087862798,268.15,273.15,271.5321399813037,271.58669246218574,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.7644208445975,0.0008039486381321526,0.0,0.0004522806340239344,0.0,9.534611970456082e-05,0.0,9.054292699295645e-05,0.0,9.534605493468963e-05,0.0,7.042231246180392e-05,303.15,285.15,297.7768340470353,298.0626346985628,297.88502988014636,297.5715686092736,298.0469883010033,297.8686111072043,6532.070081644347,2257.8104328140384,-0.00029310273691502775,-4.726725526800022e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089124.0,21089124.0,288.19905502941174,286.90314735258306,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6347707531283623,268.15,273.15,271.5321399813038,271.5867134770374,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.7432865215689,0.000803958288107065,0.0,0.00045228609350131177,0.0,9.534727039535297e-05,0.0,9.054401991151355e-05,0.0,9.534720585646208e-05,0.0,7.042316238150337e-05,303.15,285.15,297.77664228397225,298.06210688479246,297.88454734833374,297.57122754864747,298.0465300149596,297.86821081614113,6532.071402589966,2257.8104328140384,-0.00029310273691502775,-4.726839623129883e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
