,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21089160.0,21089160.0,288.20466806722686,286.9085428490618,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6351306276287454,268.15,273.15,271.5321399813038,271.58673481236593,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.7221621746104,0.0008039715471084398,0.0,0.0004522935832651182,0.0,9.534884909490055e-05,0.0,9.054551927703559e-05,0.0,9.534878478639414e-05,0.0,7.042432842695035e-05,303.15,285.15,297.7764472770894,298.06158037867823,297.8840662289543,297.5708870197586,298.04606254257436,297.867808689411,6532.07274204442,2257.8104328140384,-0.00029310273691502775,-4.726996158736477e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089196.0,21089196.0,288.21031110504197,286.91396718455053,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6354905021291264,268.15,273.15,271.5321399813038,271.58675626730195,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.70103516278215,0.0008039848540926875,0.0,0.0004523011000343696,0.0,9.535043348744883e-05,0.0,9.054702404882497e-05,0.0,9.535036940939415e-05,0.0,7.042549867723498e-05,303.15,285.15,297.77625245714853,298.0610548434724,297.8835863420116,297.5705492110189,298.0455920980254,297.8674069903354,6532.074088474555,2257.8104328140384,-0.00029310273691502775,-4.7271532614343406e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089232.0,21089232.0,288.21598346218485,286.9194197047909,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6358503766295384,268.15,273.15,271.5321399813038,271.5867787242472,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.6799740641744,0.0008040027641404846,0.0,0.00045231120601461634,0.0,9.535256371827726e-05,0.0,9.054904715992854e-05,0.0,9.535249986839679e-05,0.0,7.04270720815821e-05,303.15,285.15,297.7760420164853,298.0605322785658,297.88310977452363,297.5702077366511,298.04509176994384,297.86699671523394,6532.075492796585,2257.8104328140384,-0.00029310273691502775,-4.7273644896650664e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089268.0,21089268.0,288.22168445798314,286.9248997555237,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6362102511299385,268.15,273.15,271.5321399813038,271.5868028311848,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.6590215377313,0.000804025587945634,0.0,0.00045232407576507665,0.0,9.535527658777606e-05,0.0,9.055162355582222e-05,0.0,9.535521296252912e-05,0.0,7.042907582050653e-05,303.15,285.15,297.77580585522537,298.0600146099554,297.8826386782067,297.5698602246993,298.04454224103125,297.86657232182364,6532.0769924489805,2257.8104328140384,-0.00029310273691502775,-4.727633496077984e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089304.0,21089304.0,288.2274134117647,286.9304066824898,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6365701256303351,268.15,273.15,271.5321399813038,271.5868260494954,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.6380039160754,0.0008040428512101603,0.0,0.00045233381764862336,0.0,9.535733006396148e-05,0.0,9.055357377784639e-05,0.0,9.53572666656855e-05,0.0,7.04305925340141e-05,303.15,285.15,297.7755860791042,298.05949477106884,297.88216528260006,297.5695184498788,298.0440243199378,297.86615778051794,6532.078442157554,2257.8104328140384,-0.00029310273691502775,-4.7278371238975355e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089340.0,21089340.0,288.2331696428571,286.9359398314289,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6369300001307521,268.15,273.15,271.5321399813038,271.5868499695769,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.6170323447779,0.0008040669476678152,0.0,0.00045234740346543963,0.0,9.536019388816408e-05,0.0,9.05562935243766e-05,0.0,9.536013071499405e-05,0.0,7.043270776761607e-05,303.15,285.15,297.77535247834334,298.0589763741837,297.8816938369319,297.5691728413907,298.0434791202636,297.8657349302227,6532.079932376394,2257.8104328140384,-0.00029310273691502775,-4.728121113031828e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089376.0,21089376.0,288.23895247058823,286.9414985480807,0.87,0.0,-1.0,-1.0,0.0,5.0,0.637289874631152,268.15,273.15,271.5321399813038,271.58687457219514,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.5961075889116,0.0008040941714825343,0.0,0.00045236274840403654,0.0,9.536342855742855e-05,0.0,9.055936543300733e-05,0.0,9.536336560777465e-05,0.0,7.043509690595563e-05,303.15,285.15,297.77510577120677,298.0584594901656,297.8812242449604,297.5688232475649,298.04290827200145,297.8653042051798,6532.081461591017,2257.8104328140384,-0.00029310273691502775,-4.728441886285637e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089412.0,21089412.0,288.2447612142857,286.94708217818385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6376497491315454,268.15,273.15,271.5321399813038,271.5868989322046,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.5751664686067,0.0008041161094976975,0.0,0.0004523751197766288,0.0,9.536603636324904e-05,0.0,9.056184205770853e-05,0.0,9.536597363801272e-05,0.0,7.043702304518348e-05,303.15,285.15,297.77486482270064,298.05794241858086,297.8807544369247,297.56847590916664,298.0423482424884,297.86487716597225,6532.082975747913,2257.8104328140384,-0.00029310273691502775,-4.728700504149458e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089448.0,21089448.0,288.25059519327726,286.95269006747696,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6380096236319248,268.15,273.15,271.5321399813038,271.5869235027327,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.55424139708,0.0008041440540763929,0.0,0.0004523908702036254,0.0,9.53693565142371e-05,0.0,9.056499514183533e-05,0.0,9.536929401249797e-05,0.0,7.043947532003238e-05,303.15,285.15,297.77461661490884,298.0574259044057,297.8802855684252,297.5681274446293,298.0417745221559,297.864446010905,6532.0845023047195,2257.8104328140384,-0.00029310273691502775,-4.729029774557448e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089484.0,21089484.0,288.25645372689075,286.9583215616978,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6383694981323248,268.15,273.15,271.53213998130377,271.58694826093694,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.5333302538614,0.0008041796822402937,0.0,0.0004524109431472119,0.0,9.537358790333667e-05,0.0,9.056901355888173e-05,0.0,9.537352562410636e-05,0.0,7.044260063214302e-05,303.15,285.15,297.774362622422,298.05690945339387,297.8798169066806,297.5677770904172,298.04119103258256,297.8640114210993,6532.086040022045,2257.8104328140384,-0.00029310273691502775,-4.729449430704034e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089520.0,21089520.0,288.26233613445373,286.9639760065833,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6387293726327286,268.15,273.15,271.53213998130377,271.5869743404944,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.51254237001115,0.0008042142186553162,0.0,0.0004524304012749627,0.0,9.537768968540168e-05,0.0,9.057290889513416e-05,0.0,9.537762762533672e-05,0.0,7.044563021660058e-05,303.15,285.15,297.77408149671726,298.0563925780886,297.87934838904727,297.5674106840995,298.0405848370591,297.8635635970024,6532.08765628276,2257.8104328140384,-0.00029310273691502775,-4.729856250494669e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089556.0,21089556.0,288.2682417352941,286.9696527478703,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6390892471331234,268.15,273.15,271.53213998130377,271.5869998984295,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.4916914373542,0.0008042621094547463,0.0,0.0004524573725552295,0.0,9.538337532729553e-05,0.0,9.057830830359787e-05,0.0,9.538331348711544e-05,0.0,7.044982963460269e-05,303.15,285.15,297.7738045583515,298.0558758532897,297.8788801917794,297.56705236899563,298.03996874566906,297.86311634361704,6532.089243700944,2257.8104328140384,-0.00029310273691502775,-4.7304201866622655e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089592.0,21089592.0,288.27416984873946,286.97535113129464,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6394491216335075,268.15,273.15,271.53213998130377,271.5870260940939,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.47089301395465,0.0008043016844328901,0.0,0.00045247966530037663,0.0,9.538807468000033e-05,0.0,9.058277110730692e-05,0.0,9.538801305889387e-05,0.0,7.045330058268878e-05,303.15,285.15,297.77351688346437,298.0553587530513,297.8784120016342,297.5666867074075,298.03934954239026,297.86266477758954,6532.0908689630605,2257.8104328140384,-0.00029310273691502775,-4.7308863228489384e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089628.0,21089628.0,288.28011979411764,286.98107050259154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6398089961339076,268.15,273.15,271.5321399813037,271.58705300010604,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.4501530873378,0.0008043340114046187,0.0,0.00045249788020430804,0.0,9.539191437708325e-05,0.0,9.058641756034342e-05,0.0,9.539185297398242e-05,0.0,7.045613659195386e-05,303.15,285.15,297.77321725241495,298.05484122813175,297.87794381268145,297.5663128558316,298.0387268870577,297.8622084072235,6532.092536376011,2257.8104328140384,-0.00029310273691502775,-4.731267206233356e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089664.0,21089664.0,288.28609089075627,286.9868102074956,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6401688706343232,268.15,273.15,271.5321399813037,271.58707962033975,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.4293889679479,0.0008043808517821951,0.0,0.0004525242601080894,0.0,9.539747535217862e-05,0.0,9.059169858026647e-05,0.0,9.539741416666782e-05,0.0,7.04602439312494e-05,303.15,285.15,297.7729193283312,298.05432379949525,297.87747570521674,297.5659426377136,298.03810186176844,297.861752666505,6532.094186509236,2257.8104328140384,-0.00029310273691502775,-4.7318188589981464e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089700.0,21089700.0,288.29208245798316,286.9925695917408,0.87,0.0,-1.0,-1.0,0.0,5.0,0.640528745134726,268.15,273.15,271.53213998130377,271.58710668405973,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.4086913536339,0.0008044015566533655,0.0,0.00045253593650803513,0.0,9.539993665627213e-05,0.0,9.059403607778218e-05,0.0,9.539987568853465e-05,0.0,7.04620618641275e-05,303.15,285.15,297.7726264137757,298.05380881243065,297.87701046492305,297.5655664547412,298.0374787110661,297.8612981713874,6532.095858812865,2257.8104328140384,-0.00029310273691502775,-4.73206303492602e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089736.0,21089736.0,288.29809381512604,286.9983480010605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6408886196351109,268.15,273.15,271.53213998130377,271.58713363863995,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.387990300374,0.0008044197993061107,0.0,0.0004525462277431812,0.0,9.540210595111829e-05,0.0,9.0596096276492e-05,0.0,9.540204520144067e-05,0.0,7.04636641200006e-05,303.15,285.15,297.7723315359844,298.05329314806323,297.8765446264817,297.5651900967169,298.0368584770218,297.8608435768536,6532.097520907955,2257.8104328140384,-0.00029310273691502775,-4.732278247549076e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089772.0,21089772.0,288.3041242815126,287.0041447811871,0.87,0.0,-1.0,-1.0,0.0,5.0,0.641248494135512,268.15,273.15,271.53213998130377,271.5871606524691,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.36732848992324,0.0008044285194792679,0.0,0.00045255116168225855,0.0,9.540314586552706e-05,0.0,9.059708398794991e-05,0.0,9.540308533358778e-05,0.0,7.046443221929942e-05,303.15,285.15,297.772048869681,298.0527815462295,297.8760828918432,297.5648129260159,298.0362378712092,297.86039282099574,6532.09918474485,2257.8104328140384,-0.00029310273691502775,-4.732381420056129e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089808.0,21089808.0,288.3101731764706,287.00995927785243,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6416083686359121,268.15,273.15,271.53213998130377,271.5871877844699,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.34674521863553,0.000804420936912462,0.0,0.0004525469237296765,0.0,9.540225223861792e-05,0.0,9.05962355610703e-05,0.0,9.540219192354656e-05,0.0,7.046377221148278e-05,303.15,285.15,297.7717906562391,298.0522780737567,297.87562936867465,297.5644341289108,298.0356165057793,297.8599497466721,6532.100852050797,2257.8104328140384,-0.00029310273691502775,-4.7322927694282585e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089844.0,21089844.0,288.31623981932773,287.01579083678763,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6419682431363121,268.15,273.15,271.53213998130377,271.5872149164707,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.3261619473478,0.0008044133543514075,0.0,0.0004525426857798058,0.0,9.54013586122844e-05,0.0,9.05953871347339e-05,0.0,9.540129851407692e-05,0.0,7.046311220409086e-05,303.15,285.15,297.7715324432546,298.05177460216333,297.8751758462925,297.56405533246937,298.0349951415067,297.8595066731373,6532.102519357088,2257.8104328140384,-0.00029310273691502775,-4.732204119687769e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089880.0,21089880.0,288.32232352941173,287.02163880372296,0.87,0.0,-1.0,-1.0,0.0,5.0,0.642328117636712,268.15,273.15,271.53213998130377,271.5872420484715,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.3055786760601,0.000804405771786411,0.0,0.0004525384478271933,0.0,9.540046498537697e-05,0.0,9.059453870784907e-05,0.0,9.54004051040293e-05,0.0,7.046245219627466e-05,303.15,285.15,297.7712742307276,298.0512711314492,297.8747223246967,297.5636765366915,298.0343737783917,297.8590636003914,6532.104186663733,2257.8104328140384,-0.00029310273691502775,-4.73211547072061e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089916.0,21089916.0,288.3284236260504,287.027502524388,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6426879921371228,268.15,273.15,271.53213998130377,271.5872690534248,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.2850132595414,0.0008044005536360799,0.0,0.0004525355399513028,0.0,9.539985175486839e-05,0.0,9.059395655162439e-05,0.0,9.539979208973701e-05,0.0,7.046199928821763e-05,303.15,285.15,297.7710282987837,298.05077121100663,297.874272387671,297.5632999185081,298.0337628479241,297.8586269327787,6532.105842569008,2257.8104328140384,-0.00029310273691502775,-4.732054639318764e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089952.0,21089952.0,288.3345394285714,287.03338134451155,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6430478666375228,268.15,273.15,271.53213998130377,271.5872956587281,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.2645328166181,0.0008043634262802254,0.0,0.00045251468035443956,0.0,9.539545409115653e-05,0.0,9.058978060622267e-05,0.0,9.539539464240196e-05,0.0,7.045875121071249e-05,303.15,285.15,297.7708295435158,298.0502870815323,297.8738378557645,297.56293122925484,298.0332004730874,297.85821723663094,6532.107468398938,2257.8104328140384,-0.00029310273691502775,-4.7316183825835445e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21089988.0,21089988.0,288.3406702563025,287.0392746098215,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6434077411379229,268.15,273.15,271.53213998130377,271.5873222640315,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.2440523736948,0.0008043262989238779,0.0,0.00045249382075477685,0.0,9.53910564268742e-05,0.0,9.05856046602626e-05,0.0,9.539099719447673e-05,0.0,7.045550313278399e-05,303.15,285.15,297.77063078860044,298.0498029529062,297.87340332461355,297.5625625406521,298.03263809930326,297.85780754121515,6532.109094229204,2257.8104328140384,-0.00029310273691502775,-4.7311821459021414e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090024.0,21090024.0,288.3468154285714,287.0451816660451,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6437676156383955,268.15,273.15,271.53213998130377,271.587348909514,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.22356423426237,0.0008042884078725977,0.0,0.0004524725315530688,0.0,9.538656819721416e-05,0.0,9.058134271142711e-05,0.0,9.538650918140845e-05,0.0,7.045218816360004e-05,303.15,285.15,297.7704280713062,298.04931742464913,297.8729674939295,297.5621933300412,298.03206994636344,297.8573952532579,6532.110722695093,2257.8104328140384,-0.00029310273691502775,-4.730736946008877e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090060.0,21090060.0,288.35297426470584,287.05110185890857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6441274901387924,268.15,273.15,271.53213998130377,271.5873754395384,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.20309819237787,0.000804258502894504,0.0,0.0004524557350098101,0.0,9.53830270737514e-05,0.0,9.057798015655464e-05,0.0,9.53829682733617e-05,0.0,7.044957272370597e-05,303.15,285.15,297.77023615969614,298.0488362964544,297.87253605810065,297.5618264846726,298.0315174260418,297.85699048499316,6532.112343135927,2257.8104328140384,-0.00029310273691502775,-4.730385707966235e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090096.0,21090096.0,288.35914608403357,287.0570345341374,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6444873646392019,268.15,273.15,271.53213998130377,271.5874018332603,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.18265932597893,0.0008042332874703086,0.0,0.0004524415765629319,0.0,9.538004209296358e-05,0.0,9.057514572732572e-05,0.0,9.53799835069306e-05,0.0,7.044736804878872e-05,303.15,285.15,297.770055022472,298.0483606474011,297.8721099984707,297.5614626727745,298.03097919050225,297.8565935063241,6532.113955751001,2257.8104328140384,-0.00029310273691502775,-4.730089643642573e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090132.0,21090132.0,288.36533020588234,287.0629790374564,0.87,0.0,-1.0,-1.0,0.0,5.0,0.644847239139621,268.15,273.15,271.53213998130377,271.58742810045675,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.16224991339993,0.0008042062180104932,0.0,0.0004524263749425668,0.0,9.537683719962305e-05,0.0,9.057210246328082e-05,0.0,9.53767788273105e-05,0.0,7.044500094714516e-05,303.15,285.15,297.7698850580569,298.0478910666555,297.8716898709717,297.56110246494296,298.0304546249714,297.8562046171197,6532.115562044867,2257.8104328140384,-0.00029310273691502775,-4.729771777355361e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090168.0,21090168.0,288.3715259495798,287.06893471458903,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6452071136400369,268.15,273.15,271.53213998130377,271.5874542580869,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.1418739145478,0.0008041771340903942,0.0,0.0004524100398803132,0.0,9.537339336417965e-05,0.0,9.056883229342605e-05,0.0,9.537333520486499e-05,0.0,7.044245736360566e-05,303.15,285.15,297.7697276841577,298.0474286822331,297.87127685721566,297.5607472191427,298.0299443986464,297.85582496827914,6532.117163020014,2257.8104328140384,-0.00029310273691502775,-4.7294302239997174e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090204.0,21090204.0,288.37773263445376,287.07490091125834,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6455669881404527,268.15,273.15,271.53213998130377,271.5874803471807,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.1215244098275,0.00080414613478634,0.0,0.00045239262714690984,0.0,9.536972234358553e-05,0.0,9.056534638259323e-05,0.0,9.536966439671901e-05,0.0,7.043974598183251e-05,303.15,285.15,297.7695803551188,298.0469720543896,297.870869497403,297.5603961088902,298.0294450861356,297.8554526203875,6532.11876035802,2257.8104328140384,-0.00029310273691502775,-4.729066152123874e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090240.0,21090240.0,288.3839495798319,287.0808769731863,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6459268626408684,268.15,273.15,271.53213998130377,271.58750636636114,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.1012040331249,0.0008041131069982343,0.0,0.0004523740731035088,0.0,9.536581072208284e-05,0.0,9.056163199080649e-05,0.0,9.53657529870581e-05,0.0,7.043685689298689e-05,303.15,285.15,297.7694441342736,298.04652176977817,297.8704683252644,297.5600496195721,298.0289576647298,297.8550883027237,6532.120353683798,2257.8104328140384,-0.00029310273691502775,-4.728678233894432e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090276.0,21090276.0,288.390176105042,287.086862246094,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6462867371412723,268.15,273.15,271.53213998130377,271.58753229925543,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.08092091647507,0.0008040779295894336,0.0,0.00045235430956535894,0.0,9.536164412572063e-05,0.0,9.055767546805141e-05,0.0,9.536158660173802e-05,0.0,7.043377948049815e-05,303.15,285.15,297.7693221247605,298.0460798816503,297.8700754286757,297.5597097804341,298.02848511948787,297.8547344670017,6532.121941786124,2257.8104328140384,-0.00029310273691502775,-4.7282650468556314e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090312.0,21090312.0,288.39641152941175,287.09285607570143,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6466466116416582,268.15,273.15,271.53213998130377,271.58755816950924,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.06066503002677,0.0008040409145830642,0.0,0.00045233351211541184,0.0,9.535725956920827e-05,0.0,9.055351196458802e-05,0.0,9.535720225570156e-05,0.0,7.043054108332805e-05,303.15,285.15,297.76921055241445,298.0456442290646,297.8696886739923,297.55937513240224,298.02802334793506,297.85438838716175,6532.123525927359,2257.8104328140384,-0.00029310273691502775,-4.7278302647297223e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090348.0,21090348.0,288.4026551722689,287.0988578077279,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6470064861420752,268.15,273.15,271.53213998130377,271.5875839592002,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0404427718287,0.000804001681172627,0.0,0.00045231146649346023,0.0,9.535261188411336e-05,0.0,9.054909858727179e-05,0.0,9.535255478038746e-05,0.0,7.042710834021331e-05,303.15,285.15,297.7691119230573,298.04521625275015,297.86930941530636,297.55904693343615,298.0275750502468,297.85405191495937,6532.125104961183,2257.8104328140384,-0.00029310273691502775,-4.727369411778274e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090384.0,21090384.0,288.40890635294113,287.1048667878915,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6473663606424912,268.15,273.15,271.53213998130377,271.5876096744144,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0202503241914,0.0008039604629237389,0.0,0.0004522883041155346,0.0,9.534772877439351e-05,0.0,9.054446164451913e-05,0.0,9.534767187983419e-05,0.0,7.042350171321081e-05,303.15,285.15,297.76902485736576,298.04479523956843,297.86893698535494,297.5587248459204,298.0271388485198,297.8537241553459,6532.126679264647,2257.8104328140384,-0.00029310273691502775,-4.726885238691272e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090420.0,21090420.0,288.4151643907563,287.1108823619097,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6477262351429075,268.15,273.15,271.53213998130377,271.58763531246547,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.000087553208,0.0008039173274945106,0.0,0.0004522640630457116,0.0,9.534261826440072e-05,0.0,9.053960875644979e-05,0.0,9.53425615783949e-05,0.0,7.04197271290797e-05,303.15,285.15,297.76894937564174,298.0443813270438,297.8685715642179,297.55840928427386,298.0267148205325,297.85340527434204,6532.128248672533,2257.8104328140384,-0.00029310273691502775,-4.7263785446374346e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090456.0,21090456.0,288.42142860504197,287.1169038754988,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6480861096433075,268.15,273.15,271.53213998130377,271.58766087312574,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.97995319163215,0.0008038721327339259,0.0,0.0004522386633196879,0.0,9.533726349667912e-05,0.0,9.053452391485311e-05,0.0,9.533720701865784e-05,0.0,7.041577213696505e-05,303.15,285.15,297.76888511116795,298.04397418948156,297.868212772152,297.55809998417084,298.02630287267044,297.8530949859286,6532.129813164629,2257.8104328140384,-0.00029310273691502775,-4.725847661991907e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090492.0,21090492.0,288.427698315126,287.12293067437395,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6484459841436946,268.15,273.15,271.53213998130377,271.5876863447475,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.959850626882,0.0008038249835568628,0.0,0.00045221216394562917,0.0,9.533167691092956e-05,0.0,9.052921893269543e-05,0.0,9.533162064023555e-05,0.0,7.041164592477845e-05,303.15,285.15,297.7688334110615,298.04357469919125,297.867861455885,297.55779787436205,298.025904650724,297.85279441824474,6532.1313720133885,2257.8104328140384,-0.00029310273691502775,-4.725293828042684e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090528.0,21090528.0,288.43397284033614,287.1289621042496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6488058586440979,268.15,273.15,271.53213998130377,271.58771171111863,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.93978445436863,0.0008037759253964609,0.0,0.0004521845904641194,0.0,9.532586389151656e-05,0.0,9.052369892300656e-05,0.0,9.532580782738222e-05,0.0,7.04073524693821e-05,303.15,285.15,297.7687960205386,298.04318423151295,297.8675190389317,297.5575047058093,298.02552227147015,297.85250525365257,6532.1329242642905,2257.8104328140384,-0.00029310273691502775,-4.724717580581529e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090564.0,21090564.0,288.4402515,287.13499751083896,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6491657331445013,268.15,273.15,271.53213998130377,271.587737001245,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9197439365894,0.000803725331010135,0.0,0.00045215615262649743,0.0,9.53198686562434e-05,0.0,9.051800587628073e-05,0.0,9.531981279813677e-05,0.0,7.040292442991862e-05,303.15,285.15,297.7687687198491,298.04280014011044,297.8671828775522,297.55721797242757,298.0251514201244,297.85222422601277,6532.134471768234,2257.8104328140384,-0.00029310273691502775,-4.724123306662106e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090600.0,21090600.0,288.44653361344535,287.1410362398543,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6495256076449115,268.15,273.15,271.53213998130377,271.58776220338683,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.8997327577622,0.0008036729221586277,0.0,0.00045212669388674224,0.0,9.53136582034429e-05,0.0,9.051210845327956e-05,0.0,9.531360255076442e-05,0.0,7.039833743146227e-05,303.15,285.15,297.76875297526414,298.0424233216664,297.86685381856256,297.5569386068138,298.02479402700646,297.8519525498627,6532.136013799425,2257.8104328140384,-0.00029310273691502775,-4.723507738717268e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090636.0,21090636.0,288.4528185,287.14707763700693,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6498854821452801,268.15,273.15,271.53213998130377,271.5877873017413,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.8797557987932,0.0008036189472197937,0.0,0.00045209635395600093,0.0,9.53072619859922e-05,0.0,9.050603462305716e-05,0.0,9.530720653801137e-05,0.0,7.039361322779449e-05,303.15,285.15,297.7687506393017,298.0420552426536,297.8665333704775,297.55666844597016,298.0244525417553,297.8516920480317,6532.137549397442,2257.8104328140384,-0.00029310273691502775,-4.722873799969985e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090672.0,21090672.0,288.45910547899155,287.15312104800705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6502453566456755,268.15,273.15,271.53213998130377,271.58781231255716,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.85980748588753,0.0008035635860304817,0.0,0.0004520652340306253,0.0,9.530070133714404e-05,0.0,9.049980464429052e-05,0.0,9.530064609325374e-05,0.0,7.038876757559547e-05,303.15,285.15,297.7687594193983,298.04169455736,297.8662202085196,297.55640630285717,298.02412467787576,297.8514410332022,6532.139079617877,2257.8104328140384,-0.00029310273691502775,-4.722223608291415e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090708.0,21090708.0,288.46539386974786,287.1591658185637,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6506052311460553,268.15,273.15,271.53213998130377,271.5878372312141,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.8398896302496,0.0008035069240147944,0.0,0.00045203338216138523,0.0,9.52939863866084e-05,0.0,9.049342813635932e-05,0.0,9.529393134615676e-05,0.0,7.038380795663e-05,303.15,285.15,297.76877983617936,298.04134166590956,297.86591466391764,297.5561527141628,298.0238116725223,297.85120011053834,6532.140604213576,2257.8104328140384,-0.00029310273691502775,-4.721558170856951e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090744.0,21090744.0,288.4716829915966,287.1652112943851,0.87,0.0,-1.0,-1.0,0.0,5.0,0.650965105646462,268.15,273.15,271.53213998130377,271.5878620431329,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.82000742727735,0.0008034489905775524,0.0,0.0004520008148696141,0.0,9.528712061739725e-05,0.0,9.048690840671368e-05,0.0,9.528706577961095e-05,0.0,7.037873694342647e-05,303.15,285.15,297.7688137046959,298.04099802747635,297.86561819813926,297.55590950381816,298.0235161404158,297.8509711149091,6532.142122328832,2257.8104328140384,-0.00029310273691502775,-4.720877836033413e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090780.0,21090780.0,288.4779721638655,287.1712568211781,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6513249801468659,268.15,273.15,271.53213998130377,271.58788676717256,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.80015506947564,0.0008033901934475379,0.0,0.00045196776155823624,0.0,9.528015239022428e-05,0.0,9.048029137994951e-05,0.0,9.528009775443962e-05,0.0,7.037359025505435e-05,303.15,285.15,297.7688586528185,298.0406623060275,297.86532956939396,297.55567544164626,298.02323522429583,297.85075223883644,6532.143635155466,2257.8104328140384,-0.00029310273691502775,-4.720187398658631e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090816.0,21090816.0,288.4842607058823,287.1773017446486,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6516848546472698,268.15,273.15,271.53213998130377,271.5879114073912,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.78033228427995,0.0008033304765144077,0.0,0.00045193419066300944,0.0,9.527307505096339e-05,0.0,9.047357073715967e-05,0.0,9.527302061653072e-05,0.0,7.036836297680016e-05,303.15,285.15,297.7689142851698,298.0403343330711,297.8650485549619,297.5554504716633,298.0229691126798,297.8505433515092,6532.145142984968,2257.8104328140384,-0.00029310273691502775,-4.7194862017133176e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090852.0,21090852.0,288.4905479369748,287.18334541050154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6520447291476705,268.15,273.15,271.53213998130377,271.5879359581613,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.7605422216794,0.0008032700548381276,0.0,0.0004519002231591745,0.0,9.526591410269686e-05,0.0,9.046677069661662e-05,0.0,9.526585986888202e-05,0.0,7.036307394514501e-05,303.15,285.15,297.76898069941774,298.040014851821,297.86477587307746,297.5551762053365,298.02271942510777,297.85033341095203,6532.146645506137,2257.8104328140384,-0.00029310273691502775,-4.7187767741003944e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090888.0,21090888.0,288.49683317647055,287.18938716444046,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6524046036480625,268.15,273.15,271.53213998130377,271.5879604141942,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.7407888744109,0.0008032091043443227,0.0,0.0004518659580029071,0.0,9.525869040664506e-05,0.0,9.045991106855591e-05,0.0,9.525863637261434e-05,0.0,7.035773856810508e-05,303.15,285.15,297.7690543660994,298.03970484302806,297.86451261313096,297.5546069451672,298.0224876093266,297.85007327535044,6532.148142466357,2257.8104328140384,-0.00029310273691502775,-4.718061184175703e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090924.0,21090924.0,288.50311574369744,287.19542635216806,0.87,0.0,-1.0,-1.0,0.0,5.0,0.652764478148442,268.15,273.15,271.53213998130377,271.58798479614507,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.72106652929074,0.0008031478081567167,0.0,0.0004518314982392471,0.0,9.52514256857871e-05,0.0,9.045301248174708e-05,0.0,9.525137185082898e-05,0.0,7.035237289021108e-05,303.15,285.15,297.7691285308906,298.03940211610245,297.86425663933693,297.5537484084379,298.0222700270824,297.8497611443701,6532.149635127945,2257.8104328140384,-0.00029310273691502775,-4.717341585024107e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090960.0,21090960.0,288.50939495798315,287.2014623193857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6531243526488258,268.15,273.15,271.53213998130377,271.5880091102048,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.7013746936477,0.0008030863189757184,0.0,0.0004517969297764102,0.0,9.524413805057725e-05,0.0,9.044609213431867e-05,0.0,9.524408441398401e-05,0.0,7.034699028778313e-05,303.15,285.15,297.76919908482967,298.0391057141525,297.8640070384837,297.5526405711197,298.0220654306142,297.84940356783994,6532.151123883451,2257.8104328140384,-0.00029310273691502775,-4.716619771294196e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21090996.0,21090996.0,288.5156701386554,287.20749441179385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.653484227149177,268.15,273.15,271.53213998130377,271.5880333515786,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.68171889514764,0.0008030248201906027,0.0,0.0004517623557636108,0.0,9.523684924621122e-05,0.0,9.043917067592227e-05,0.0,9.523679580714194e-05,0.0,7.034160682173523e-05,303.15,285.15,297.7692610531744,298.03881581359883,297.8637642256447,297.5512815786392,298.0218745135162,297.84899943691465,6532.1526085009145,2257.8104328140384,-0.00029310273691502775,-4.7158978970684384e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091032.0,21091032.0,288.521940605042,287.2135219750915,0.87,0.0,-1.0,-1.0,0.0,5.0,0.653844101649561,268.15,273.15,271.53213998130377,271.58805754458564,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.66208965990165,0.0008029634302986661,0.0,0.00045172784290288716,0.0,9.522957333405155e-05,0.0,9.043226145974356e-05,0.0,9.522952009187367e-05,0.0,7.03362328777629e-05,303.15,285.15,297.7693144170962,298.0385298307482,297.86352563387527,297.54976250689253,298.0216925239391,297.8485649825103,6532.154090397706,2257.8104328140384,-0.00029310273691502775,-4.715177354827236e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091068.0,21091068.0,288.5282056764706,287.2195443549769,0.87,0.0,-1.0,-1.0,0.0,5.0,0.654203976149961,268.15,273.15,271.53213998130377,271.5880816887857,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.6424903086487,0.0008029023617770478,0.0,0.00045169351071630505,0.0,9.522233551083532e-05,0.0,9.042538841314128e-05,0.0,9.522228246483057e-05,0.0,7.033088706608159e-05,303.15,285.15,297.7693563382541,298.0382472479461,297.86329082705845,297.5480852015834,298.0215195496565,297.8480998328997,6532.155569587349,2257.8104328140384,-0.00029310273691502775,-4.714460639280736e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091104.0,21091104.0,288.5344646722689,287.2255608971468,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6545638506502985,268.15,273.15,271.53213998130377,271.5881057790223,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.6229272558215,0.0008028417534873448,0.0,0.00045165943729947526,0.0,9.521515224018144e-05,0.0,9.041856717024018e-05,0.0,9.521509938948205e-05,0.0,7.032558154664903e-05,303.15,285.15,297.76938317455443,298.03796817488643,297.8630601251508,297.5462325961437,298.0213563802678,297.8476000902006,6532.157045826645,2257.8104328140384,-0.00029310273691502775,-4.713749379695071e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091140.0,21091140.0,288.54071691176466,287.2315709472969,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6549237251506985,268.15,273.15,271.53213998130377,271.5881298278454,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.6033995608367,0.0008027818098420245,0.0,0.0004516257376548589,0.0,9.520804776594295e-05,0.0,9.04118207536002e-05,0.0,9.520799510969389e-05,0.0,7.032033422589362e-05,303.15,285.15,297.7693932663685,298.0376911019083,297.8628321812536,297.54424034577187,298.02120058086325,297.84707149523314,6532.15851989211,2257.8104328140384,-0.00029310273691502775,-4.713045975126644e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091176.0,21091176.0,288.5469617142857,287.23757385112185,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6552835996510824,268.15,273.15,271.53213998130377,271.58815385292866,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.5838968402298,0.0008027225100535859,0.0,0.00045159240012883134,0.0,9.520101963116526e-05,0.0,9.04051468302352e-05,0.0,9.520096716874552e-05,0.0,7.031514328914085e-05,303.15,285.15,297.76939085433423,298.03741471720946,297.86260548313464,297.542161452976,298.0210491923144,297.8465243399938,6532.159992766093,2257.8104328140384,-0.00029310273691502775,-4.712350180575431e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091212.0,21091212.0,288.55319839915967,287.24356895431504,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6556434741514705,268.15,273.15,271.53213998130377,271.5881778503639,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.56442941796763,0.0008026642022173222,0.0,0.00045155962051227555,0.0,9.519410911110707e-05,0.0,9.039858459592065e-05,0.0,9.519405684164825e-05,0.0,7.0310039222131e-05,303.15,285.15,297.7693702587362,298.0371386959772,297.8623799917644,297.53997244913523,298.0209032081512,297.8459529207529,6532.161464319537,2257.8104328140384,-0.00029310273691502775,-4.711666080275183e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091248.0,21091248.0,288.55942628571427,287.2495556025685,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6560033486518592,268.15,273.15,271.53213998130377,271.5882018279016,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.54499927175,0.0008026069592098902,0.0,0.0004515274397973025,0.0,9.518732484742898e-05,0.0,9.039214225694978e-05,0.0,9.518727277001919e-05,0.0,7.030502840756078e-05,303.15,285.15,297.7693303005354,298.03686242061457,297.8621552728898,297.5376926992727,298.02076149840167,297.8453604383428,6532.1629350333615,2257.8104328140384,-0.00029310273691502775,-4.710994527079884e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091284.0,21091284.0,288.5656446932773,287.2555331415734,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6563632231522591,268.15,273.15,271.53213998130377,271.5882257972793,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.5255959460924,0.0008025506947840648,0.0,0.0004514958095039205,0.0,9.518065661974335e-05,0.0,9.038581010799563e-05,0.0,9.518060473370825e-05,0.0,7.030010329671076e-05,303.15,285.15,297.7692762330701,298.0365853275945,297.86193048812163,297.5353639874184,298.02062205836785,297.84475561891446,6532.164405516314,2257.8104328140384,-0.00029310273691502775,-4.710334506712806e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091320.0,21091320.0,288.5718529411765,287.2615009170195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6567230976526478,268.15,273.15,271.53213998130377,271.58824976566336,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.5062209576451,0.0008024957089591601,0.0,0.0004514648984109207,0.0,9.51741400086449e-05,0.0,9.037962193721047e-05,0.0,9.517408831326144e-05,0.0,7.029529016928196e-05,303.15,285.15,297.76920746714757,298.0363067494957,297.8617049859763,297.5329996942347,298.020484276884,297.8441406347477,6532.165876224861,2257.8104328140384,-0.00029310273691502775,-4.709689538190472e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091356.0,21091356.0,288.57805034873945,287.26745827459536,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6570829721530511,268.15,273.15,271.53213998130377,271.5882737345591,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.48688815639787,0.0008024421527928014,0.0,0.0004514347914479584,0.0,9.516779291860746e-05,0.0,9.037359474685631e-05,0.0,9.516774141284482e-05,0.0,7.029060224942656e-05,303.15,285.15,297.7691172430864,298.0360262770514,297.8614788827257,297.53058546657127,298.0203485400136,297.8435112818897,6532.1673473562905,2257.8104328140384,-0.00029310273691502775,-4.709061390347933e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091392.0,21091392.0,288.5842362352941,287.27340455998865,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6574428466534511,268.15,273.15,271.53213998130377,271.58829771710134,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.467588643438,0.0008023902181573637,0.0,0.0004514055965929066,0.0,9.516163811244416e-05,0.0,9.036775015320883e-05,0.0,9.516158679545865e-05,0.0,7.028605634969975e-05,303.15,285.15,297.769010976572,298.0357434308377,297.8612513757907,297.5281563452538,298.0202129637767,297.8428750184462,6532.168819607692,2257.8104328140384,-0.00029310273691502775,-4.708452312363106e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091428.0,21091428.0,288.59040992016804,287.27933911888533,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6578027211538511,268.15,273.15,271.53213998130377,271.588321708315,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.4483102724518,0.00080233930310781,0.0,0.0004513769752511253,0.0,9.515560421013871e-05,0.0,9.036202037233136e-05,0.0,9.515555308138717e-05,0.0,7.02815997490952e-05,303.15,285.15,297.7688945216986,298.0354590769098,297.8610229771773,297.52571777407735,298.020077489254,297.84223436782344,6532.170292570757,2257.8104328140384,-0.00029310273691502775,-4.707855237381568e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
