,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21091464.0,21091464.0,288.5965707226891,287.2852612969705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6581625956542666,268.15,273.15,271.53213998130377,271.5883457282208,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.4290749380189,0.0008022904231662955,0.0,0.0004513494986512985,0.0,9.514981163391698e-05,0.0,9.035651975963653e-05,0.0,9.51497606923273e-05,0.0,7.027732139100487e-05,303.15,285.15,297.76875858877054,298.03517140982683,297.86079252155275,297.523277084695,298.0199409939145,297.841588119752,6532.171767622179,2257.8104328140384,-0.00029310273691502775,-4.707282078352019e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091500.0,21091500.0,288.60271796218484,287.29117043992795,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6585224701546604,268.15,273.15,271.53213998130377,271.58836977423914,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.4098711471422,0.0008022430982730524,0.0,0.00045132289676656144,0.0,9.514420345867277e-05,0.0,9.035119425790299e-05,0.0,9.514415270345337e-05,0.0,7.027317923076777e-05,303.15,285.15,297.7686092693428,298.0348812536894,297.86056048250725,297.5208422813924,298.01980298618633,297.8409392546236,6532.173244479062,2257.8104328140384,-0.00029310273691502775,-4.706727198758072e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091536.0,21091536.0,288.6088509579832,287.29706589344033,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6588823446550552,268.15,273.15,271.53213998130377,271.58839385233773,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.39070289835206,0.0008021972075782423,0.0,0.000451297101595645,0.0,9.513876534901647e-05,0.0,9.034603025383533e-05,0.0,9.513871477930135e-05,0.0,7.026916268030654e-05,303.15,285.15,297.7684454982095,298.034588105641,297.86032642004034,297.51841713270846,298.0196629496882,297.8402880212575,6532.174723489062,2257.8104328140384,-0.00029310273691502775,-4.706189177123188e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091572.0,21091572.0,288.6149690294117,287.302947003189,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6592422191554597,268.15,273.15,271.53213998130377,271.58841797074564,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.37157059516545,0.0008021534429330087,0.0,0.0004512725023576801,0.0,9.513357935694522e-05,0.0,9.034110566595627e-05,0.0,9.513352897182274e-05,0.0,7.026533234294191e-05,303.15,285.15,297.76826836250166,298.0342918156472,297.86009010482695,297.51601497541236,298.0195193926302,297.8396369302037,6532.176205143768,2257.8104328140384,-0.00029310273691502775,-4.705676127824069e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091608.0,21091608.0,288.6210714957983,287.3088131148541,0.87,0.0,-1.0,-1.0,0.0,5.0,0.659602093655869,268.15,273.15,271.53213998130377,271.58844211310725,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.35246040459003,0.0008021107891568164,0.0,0.0004512485279861701,0.0,9.512852509459666e-05,0.0,9.03363061713401e-05,0.0,9.512847489351148e-05,0.0,7.026159930064519e-05,303.15,285.15,297.76808314537084,298.0339939368462,297.8598528478436,297.5136257011088,298.0193739357476,297.8389859133834,6532.177688356185,2257.8104328140384,-0.00029310273691502775,-4.705176137617862e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091644.0,21091644.0,288.6271576764706,287.3146635741146,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6599619681562691,268.15,273.15,271.53213998130377,271.5884663071566,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.33339057621197,0.0008020707019039466,0.0,0.00045122599733367374,0.0,9.512377518614947e-05,0.0,9.033179569768737e-05,0.0,9.51237251680777e-05,0.0,7.025809105299887e-05,303.15,285.15,297.7678843994817,298.03369249776387,297.8596129352281,297.5112733004757,298.01922252011616,297.8383371306131,6532.179174901712,2257.8104328140384,-0.00029310273691502775,-4.704706280093e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091680.0,21091680.0,288.6332268907563,287.3204977266482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.660321842656669,268.15,273.15,271.53213998130377,271.5884905281085,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.31434175563794,0.0008020319504760801,0.0,0.00045120421810766943,0.0,9.511918368774834e-05,0.0,9.032743565359044e-05,0.0,9.511913385214941e-05,0.0,7.025469980641787e-05,303.15,285.15,297.76767861230894,298.0333892058812,297.85937164060977,297.5089400946836,298.01906800320404,297.83768951133754,6532.180663182196,2257.8104328140384,-0.00029310273691502775,-4.704252114909502e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091716.0,21091716.0,288.63927845798315,287.3263149181314,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6606817171570646,268.15,273.15,271.53213998130377,271.5885148166868,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.29534441796363,0.0008019952518082677,0.0,0.00045118359353158946,0.0,9.511483560429162e-05,0.0,9.032330676118691e-05,0.0,9.51147859499489e-05,0.0,7.025148834516186e-05,303.15,285.15,297.76745748327414,298.03308200645813,297.8591276581015,297.50665554264737,298.0189052387777,297.8370455858518,6532.182155699865,2257.8104328140384,-0.00029310273691502775,-4.7038220475555734e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091752.0,21091752.0,288.645311697479,287.3321144942396,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6610415916574552,268.15,273.15,271.53213998130377,271.5885391279006,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.2763632552395,0.0008019597879787819,0.0,0.0004511636635879721,0.0,9.511063395792044e-05,0.0,9.031931692862226e-05,0.0,9.51105844844073e-05,0.0,7.024838504179488e-05,303.15,285.15,297.76723206020336,298.0327733614926,297.8588825023996,297.5043909924486,298.01873823098003,297.83640342950486,6532.183649624703,2257.8104328140384,-0.00029310273691502775,-4.703406483145513e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091788.0,21091788.0,288.6513259285714,287.3378958006467,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6614014661578552,268.15,273.15,271.53213998130377,271.58856349139535,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.2574194474518,0.0008019267745927839,0.0,0.0004511451120737545,0.0,9.510672290154931e-05,0.0,9.031560304655997e-05,0.0,9.510667360792785e-05,0.0,7.024549636711641e-05,303.15,285.15,297.76699672412246,298.0324613773814,297.8586346360254,297.5021726506857,298.0185614153035,297.8357653607037,6532.185146799261,2257.8104328140384,-0.00029310273691502775,-4.703019676548747e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091824.0,21091824.0,288.6573204705882,287.3436581830257,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6617613406582825,268.15,273.15,271.53213998130377,271.5885879168465,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.2385213222656,0.0008018956722279834,0.0,0.0004511276354945285,0.0,9.510303845513648e-05,0.0,9.031210435789173e-05,0.0,9.510298934033468e-05,0.0,7.02427750656721e-05,303.15,285.15,297.76675053091685,298.03214586824765,297.8583840843238,297.50000802355305,298.01837310853375,297.83513232311503,6532.18664775343,2257.8104328140384,-0.00029310273691502775,-4.702655296812486e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091860.0,21091860.0,288.6632946428571,287.3494009870482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6621212151586825,268.15,273.15,271.53213998130377,271.5886123635983,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.21963912544754,0.0008018653825784899,0.0,0.00045111061607295004,0.0,9.509945038330082e-05,0.0,9.030869718852378e-05,0.0,9.509940144692803e-05,0.0,7.024012494612241e-05,303.15,285.15,297.76650074525156,298.0318292147035,297.85813269170217,297.49786170683564,298.01818086894895,297.83450104548837,6532.188149995937,2257.8104328140384,-0.00029310273691502775,-4.702300461952784e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091896.0,21091896.0,288.66924776470586,287.35512355838466,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6624810896590887,268.15,273.15,271.53213998130377,271.58863685056065,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.200786729707,0.0008018375305536053,0.0,0.0004510949678979024,0.0,9.50961513870647e-05,0.0,9.030556453168812e-05,0.0,9.50961026283506e-05,0.0,7.02376883367472e-05,303.15,285.15,297.7662442934129,298.0315097497108,297.8578788433009,297.49576090442093,298.0179756745771,297.83387389308456,6532.189654693791,2257.8104328140384,-0.00029310273691502775,-4.701974226972047e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091932.0,21091932.0,288.67517915546216,287.36082524270427,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6628409641595039,268.15,273.15,271.53213998130377,271.5886613927922,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.18197703126117,0.0008018118938130426,0.0,0.00045108056584245544,0.0,9.50931150884517e-05,0.0,9.030268133801292e-05,0.0,9.509306650638004e-05,0.0,7.023544575483804e-05,303.15,285.15,297.76597931914074,298.03118655436145,297.8576217894574,297.4937197804076,298.01775350369377,297.83325218941224,6532.191162719414,2257.8104328140384,-0.00029310273691502775,-4.7016739804800265e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21091968.0,21091968.0,288.6810881344538,287.3665053856751,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6632008386599039,268.15,273.15,271.53213998130377,271.5886859825724,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.1632060505615,0.0008017875679869152,0.0,0.00045106690114369533,0.0,9.509023423414097e-05,0.0,9.029994575726829e-05,0.0,9.509018582783528e-05,0.0,7.02333179834719e-05,303.15,285.15,297.76570774292736,298.0308603009291,297.85736217020076,297.4917267157294,298.0175176696814,297.8326349198936,6532.192673554254,2257.8104328140384,-0.00029310273691502775,-4.7013891144128177e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21092004.0,21092004.0,288.6869740210084,287.37216333296385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6635607131603087,268.15,273.15,271.53213998130377,271.5887105868793,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.1444480489032,0.0008017640278420791,0.0,0.0004510536784059468,0.0,9.508744655070747e-05,0.0,9.029729865357292e-05,0.0,9.508739831984817e-05,0.0,7.023125902776572e-05,303.15,285.15,297.7654340297398,298.0305327461939,297.85710132399396,297.4897527081129,298.0172749800946,297.83201915762714,6532.194185244228,2257.8104328140384,-0.00029310273691502775,-4.701113469745233e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21092040.0,21092040.0,288.6928361344538,287.3777984302363,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6639205876607087,268.15,273.15,271.53213998130377,271.58873525129013,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.1257437471608,0.0008017437384035383,0.0,0.00045104228425775164,0.0,9.508504435665691e-05,0.0,9.029501761883432e-05,0.0,9.508499629995603e-05,0.0,7.022948479307333e-05,303.15,285.15,297.76515147338046,298.0301998055668,297.8568353999177,297.4878575317822,298.01700392469115,297.83140962706767,6532.195700471383,2257.8104328140384,-0.00029310273691502775,-4.7008759494657004e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21092076.0,21092076.0,288.6986737941176,287.3834100231567,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6642804621611261,268.15,273.15,271.53213998130377,271.5887600291305,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.10708859436875,0.0008017250725500585,0.0,0.0004510318033364746,0.0,9.508283468262558e-05,0.0,9.029291940484545e-05,0.0,9.5082786798995e-05,0.0,7.022785275290097e-05,303.15,285.15,297.7648620169296,298.02986220642794,297.85656511087956,297.4860308229165,298.0167047623161,297.830804983894,6532.197223761199,2257.8104328140384,-0.00029310273691502775,-4.700657470696845e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21092112.0,21092112.0,288.7044863193277,287.38899745738854,0.87,0.0,-1.0,-1.0,0.0,5.0,0.66464033666152,268.15,273.15,271.53213998130377,271.5887848485739,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.08844798882114,0.0008017073616546101,0.0,0.0004510218596034362,0.0,9.508073825452134e-05,0.0,9.029092873162918e-05,0.0,9.508069054360623e-05,0.0,7.022630435574815e-05,303.15,285.15,297.7645706222346,298.02952290467243,297.85629311418904,297.48422534757157,298.0163957398274,297.830201545699,6532.19874991076,2257.8104328140384,-0.00029310273691502775,-4.700450194007591e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21092148.0,21092148.0,288.7102730294117,287.3945600785936,0.87,0.0,-1.0,-1.0,0.0,5.0,0.66500021116192,268.15,273.15,271.53213998130377,271.58880975116335,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.06983641621025,0.0008016916198958885,0.0,0.0004510130235642803,0.0,9.5078875341964e-05,0.0,9.028915980983205e-05,0.0,9.507882780306114e-05,0.0,7.022492843231048e-05,303.15,285.15,297.76427535989484,298.02918020179226,297.8560177057244,297.48246224942545,298.0160670230133,297.82960050797004,6532.200281775483,2257.8104328140384,-0.00029310273691502775,-4.700266009879363e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21092184.0,21092184.0,288.71603324369744,287.4000972324329,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6653600856623128,268.15,273.15,271.53213998130377,271.5888346211418,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.0512706881075,0.0008016780221861063,0.0,0.0004510053935667204,0.0,9.507726667814059e-05,0.0,9.028763232790519e-05,0.0,9.507721931020986e-05,0.0,7.022374029601609e-05,303.15,285.15,297.76397466010826,298.0288320556157,297.8557368398409,297.4807678588407,298.0157030940205,297.8290029016852,6532.201809147712,2257.8104328140384,-0.00029310273691502775,-4.700106966839114e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21092220.0,21092220.0,288.7217662815126,287.40560826456624,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6657199601627127,268.15,273.15,271.53213998130377,271.58885947481167,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.03272797391134,0.0008016659503025565,0.0,0.00045099862188772554,0.0,9.507583895847427e-05,0.0,9.028627667446217e-05,0.0,9.507579176096489e-05,0.0,7.022268580440378e-05,303.15,285.15,297.7636712279886,298.0284811760382,297.85545323343985,297.479107966823,298.0153214853565,297.82840701792924,6532.203334270062,2257.8104328140384,-0.00029310273691502775,-4.699965816111719e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21092256.0,21092256.0,288.72747146218484,287.41109252065195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6660798346631127,268.15,273.15,271.53213998130377,271.58888432848147,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.01418525971525,0.0008016538784248804,0.0,0.0004509918502114426,0.0,9.507441123938474e-05,0.0,9.028492102156254e-05,0.0,9.507436421229158e-05,0.0,7.022163131321693e-05,303.15,285.15,297.76336779645123,298.0281302971042,297.8551696275525,297.4774480790079,298.0149398774244,297.8278111355081,6532.204859392707,2257.8104328140384,-0.00029310273691502775,-4.6998246675606833e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21092292.0,21092292.0,288.733148105042,287.41654934634767,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6664397091635035,268.15,273.15,271.53213998130377,271.5889092208534,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.99572240571524,0.0008016466046001422,0.0,0.0004509877775504162,0.0,9.507355250617786e-05,0.0,9.028410568985703e-05,0.0,9.507350564764636e-05,0.0,7.022099707287579e-05,303.15,285.15,297.76305479809787,298.02776759861393,297.8548736738661,297.47591495027115,298.01448160494846,297.82721852515954,6532.2063876046495,2257.8104328140384,-0.00029310273691502775,-4.699739774253582e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21092328.0,21092328.0,288.73879552941173,287.42197808730947,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6667995836639035,268.15,273.15,271.53213998130377,271.5889342302738,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.9772840022636,0.0008016407165126453,0.0,0.000450984484394375,0.0,9.507285810231375e-05,0.0,9.028344640879593e-05,0.0,9.507281141178149e-05,0.0,7.022048420556997e-05,303.15,285.15,297.7627387674514,298.0274015260598,297.85457430046813,297.47441883887916,298.014000118541,297.8266267102799,6532.207925022349,2257.8104328140384,-0.00029310273691502775,-4.699671128140617e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21092364.0,21092364.0,288.7444130546218,287.4273780891926,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6671594581643034,268.15,273.15,271.53213998130377,271.58895923969425,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.958845598812,0.0008016348284256405,0.0,0.0004509811912383268,0.0,9.507216369845055e-05,0.0,9.02827871277337e-05,0.0,9.507211717591514e-05,0.0,7.021997133826461e-05,303.15,285.15,297.7624227374178,298.02703545418257,297.85427492761664,297.4729227312524,298.0135186330754,297.826034896709,6532.209462440345,2257.8104328140384,-0.00029310273691502775,-4.6996024825289956e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6675193326647207,268.15,273.15,271.53213998130377,271.5889849678824,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.9404776615829,0.0008016511809497415,0.0,0.000450990409913747,0.0,9.507410693787664e-05,0.0,9.028463261428853e-05,0.0,9.507406058066615e-05,0.0,7.022140662503158e-05,303.15,285.15,297.7620766181839,298.02664930667027,297.85395465791163,297.47170498482103,298.01279080211896,297.8254352739412,6532.211049631482,2257.8104328140384,-0.00029310273691502775,-4.699794608264645e-08,299.03188249368543,298.96365595870463,298.628782664095,298.931352468523,299.1740139433052,8790.02148244552,8317.07072784786,0.6619517603471898,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6675193326647207,268.15,273.15,271.53213998130377,271.5889849678824,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.9404776615829,0.0008016511809497415,0.0,0.000450990409913747,0.0,9.507410693787664e-05,0.0,9.028463261428853e-05,0.0,9.507406058066615e-05,0.0,7.022140662503158e-05,303.15,285.15,297.7620766181839,298.02664930667027,297.85395465791163,297.47170498482103,298.01279080211896,297.8254352739412,6532.211049631482,2257.8104328140384,-0.00029310273691502775,-4.699794608264645e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21092436.0,21092436.0,288.7555732571428,287.4381988946867,0.8700089400000001,0.0,-1.0,-1.0,0.0,5.0,0.6678792071651367,268.15,273.15,271.5321399813024,271.5891389452134,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.9148519530539,0.0008015433906700285,0.0,0.00045092978730160605,0.0,9.506132682134545e-05,0.0,9.027249644127399e-05,0.0,9.506128062399299e-05,0.0,7.021196729071989e-05,303.15,285.15,297.76176946689924,298.02627468422247,297.8536461951249,297.4703033703507,298.0122405013734,297.8248468435942,6532.226340482015,2257.8104328140384,-0.00029310273691502775,-4.698531202846777e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21092472.0,21092472.0,288.76114986666664,287.44383537636344,0.8700355200000001,0.0,-1.0,-1.0,0.0,5.0,0.6682390816655254,268.15,273.15,271.5321399813004,271.5893578139664,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.89168609588586,0.000801604499794566,0.0,0.00045096418400861297,0.0,9.506857789603291e-05,0.0,9.027938236705087e-05,0.0,9.506853185269767e-05,0.0,7.021732292537346e-05,303.15,285.15,297.76144258005564,298.025894375267,297.85333177426236,297.46902738817334,298.01157759909927,297.8242547433715,6532.243195318556,2257.8104328140384,-0.00029310273691502775,-4.699248017227107e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21092508.0,21092508.0,288.76672937142854,287.4496540550546,0.87007938,0.0,-1.0,-1.0,0.0,5.0,0.6685989561659254,268.15,273.15,271.5321399813004,271.58957487979666,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.87106088096334,0.0008016838974735201,0.0,0.0004510088697366074,0.0,9.507799801474104e-05,0.0,9.028832807127746e-05,0.0,9.507795212753519e-05,0.0,7.022428060876136e-05,303.15,285.15,297.76108575895165,298.0254945427317,297.8529969333201,297.4682202491666,298.01049882088813,297.82365926101164,6532.256479280886,2257.8104328140384,-0.00029310273691502775,-4.700179345163778e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21092544.0,21092544.0,288.7723113142857,287.45565083746584,0.87014016,0.0,-1.0,-1.0,0.0,5.0,0.6689588306663395,268.15,273.15,271.5321399813008,271.5897092399497,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.85200220580566,0.0008017916001011275,0.0,0.00045106947952195157,0.0,9.509077510985773e-05,0.0,9.030046164267501e-05,0.0,9.50907293801705e-05,0.0,7.023371774362306e-05,303.15,285.15,297.76071810795537,298.0250966049324,297.8526642554437,297.4673460648969,298.00947622565855,297.8230602517774,6532.258027617932,2257.8104328140384,-0.00029310273691502775,-4.701442699897379e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21092580.0,21092580.0,288.7778952380952,287.4618216248349,0.8702175,0.0,-1.0,-1.0,0.0,5.0,0.6693187051667279,268.15,273.15,271.5321399813017,271.5896771495369,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.8337697406623,0.0008018993678269162,0.0,0.00045113012597339025,0.0,9.510355993395546e-05,0.0,9.031260255425737e-05,0.0,9.510351436244813e-05,0.0,7.024316058715069e-05,303.15,285.15,297.76028394483143,298.02468005088843,297.8523133584276,297.4668636255223,298.0081232605135,297.8224528480366,6532.251617905808,2257.8104328140384,-0.00029310273691502775,-4.7027070036023766e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21092616.0,21092616.0,288.78348068571427,287.46816231312806,0.87031104,0.0,-1.0,-1.0,0.0,5.0,0.6696785796671278,268.15,273.15,271.5321399813025,271.5896221920866,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.81555445266844,0.0008020188253353133,0.0,0.0004511973487789949,0.0,9.511773113150086e-05,0.0,9.032605999878726e-05,0.0,9.511768571720869e-05,0.0,7.025362740128351e-05,303.15,285.15,297.7598290776489,298.02425513489874,297.8519542163929,297.4665549074399,298.0066272990627,297.82184412708864,6532.246455748305,2257.8104328140384,-0.00029310273691502775,-4.704108605087987e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21092652.0,21092652.0,288.7890672,287.47466879323383,0.87042042,0.0,-1.0,-1.0,0.0,5.0,0.6700384541675024,268.15,273.15,271.53213998130286,271.5896106345516,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.7935988982962,0.0008020634837882285,0.0,0.0004512224904071978,0.0,9.512303112785095e-05,0.0,9.033109313281185e-05,0.0,9.512298586690214e-05,0.0,7.025754197605906e-05,303.15,285.15,297.7592687684743,298.02378136496554,297.85154721867144,297.4671363746814,298.0045897697675,297.82126469931205,6532.248361839576,2257.8104328140384,-0.00029310273691502775,-4.704632893510758e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21092688.0,21092688.0,288.7946543238095,287.4813369511528,0.8705452800000001,0.0,-1.0,-1.0,0.0,5.0,0.6703983286678968,268.15,273.15,271.5321399813033,271.58977817760416,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.7672275804519,0.0008022738791863029,0.0,0.0004513408710518847,0.0,9.514798701746174e-05,0.0,9.035479196459266e-05,0.0,9.514794189332117e-05,0.0,7.027597432492406e-05,303.15,285.15,297.7587529716104,298.0233267693052,297.8511588793806,297.4674448146192,298.0026672495392,297.82067013689095,6532.266878486138,2257.8104328140384,-0.00029310273691502775,-4.707101787849278e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21092724.0,21092724.0,288.8002416,287.48816266818466,0.8706852600000001,0.0,-1.0,-1.0,0.0,5.0,0.6707582031682983,268.15,273.15,271.5321399813034,271.58993147692655,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.7476096864388,0.0008026228877408217,0.0,0.00045153723349646545,0.0,9.51893823803836e-05,0.0,9.039410212079991e-05,0.0,9.518933739651008e-05,0.0,7.030654881309256e-05,303.15,285.15,297.75804666609,298.02284413060033,297.85074380189326,297.4682796548783,298.00045168011394,297.8200731867152,6532.27209911375,2257.8104328140384,-0.00029310273691502775,-4.711198447927421e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21092760.0,21092760.0,288.80582857142855,287.4951418211115,0.8708400000000001,0.0,-1.0,-1.0,0.0,5.0,0.6711180776687097,268.15,273.15,271.5321399813034,271.58991176766324,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.7295415263956,0.0008029443846090542,0.0,0.00045171811868473114,0.0,9.522751495297836e-05,0.0,9.043031385527456e-05,0.0,9.522747011279261e-05,0.0,7.033471341579346e-05,303.15,285.15,297.75732807139195,298.02231895216016,297.85028779614487,297.46998755332993,297.9978896541201,297.8195624054294,6532.2670947392935,2257.8104328140384,-0.00029310273691502775,-4.714973814655612e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21092796.0,21092796.0,288.81141478095236,287.50227028237816,0.8710091400000001,0.0,-1.0,-1.0,0.0,5.0,0.6714779521691311,268.15,273.15,271.5321399813035,271.590184104458,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.69348775558154,0.0008030274045328605,0.0,0.0004517648387230525,0.0,9.523736395843912e-05,0.0,9.043966681518149e-05,0.0,9.523731924407358e-05,0.0,7.034198787040413e-05,303.15,285.15,297.7566606745085,298.02179719495587,297.849834862762,297.4717188455349,297.995304624949,297.8190632405421,6532.297392943707,2257.8104328140384,-0.00029310273691502775,-4.715949247581269e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21092832.0,21092832.0,288.8169997714285,287.509543920269,0.87119232,0.0,-1.0,-1.0,0.0,5.0,0.6718378266695331,268.15,273.15,271.5321399813036,271.5907202028396,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.66028802859404,0.0008034847519062604,0.0,0.0004520221473213429,0.0,9.529160751512434e-05,0.0,9.049117790105798e-05,0.0,9.529156291028917e-05,0.0,7.038205198757878e-05,303.15,285.15,297.7559048142576,298.0212532192287,297.849360338064,297.4740757957579,297.99254062585726,297.8186269586331,6532.34239156324,2257.8104328140384,-0.00029310273691502775,-4.7213228457395674e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21092868.0,21092868.0,288.82258308571426,287.51695859908125,0.8713891800000001,0.0,-1.0,-1.0,0.0,5.0,0.6721977011699254,268.15,273.15,271.5321399813037,271.59109315750436,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.63771180811324,0.0008040783374947711,0.0,0.0004523561024240158,0.0,9.53620090422341e-05,0.0,9.055803299527422e-05,0.0,9.536196455734151e-05,0.0,7.043405032768906e-05,303.15,285.15,297.75496568257836,298.0206636705246,297.8488423969757,297.4774671163567,297.98956522858896,297.81830081900483,6532.360986134058,2257.8104328140384,-0.00029310273691502775,-4.7283016732351045e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21092904.0,21092904.0,288.82816426666665,287.524510179295,0.87159936,0.0,-1.0,-1.0,0.0,5.0,0.6725575756703003,268.15,273.15,271.5321399813038,271.5913474200285,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.61936458539776,0.0008047023089051506,0.0,0.0004527071527140834,0.0,9.543601442939905e-05,0.0,9.062831040695578e-05,0.0,9.543597007012192e-05,0.0,7.048871046712711e-05,303.15,285.15,297.7539708704823,298.0200596909971,297.8483107690668,297.48117767542925,297.9865287928372,297.8180095597626,6532.363162502668,2257.8104328140384,-0.00029310273691502775,-4.735643307082968e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21092940.0,21092940.0,288.83374285714285,287.5321945177396,0.8718225,0.0,-1.0,-1.0,0.0,5.0,0.6729174501706957,268.15,273.15,271.53213998130434,271.5912892279897,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.60144936195206,0.0008053441458214124,0.0,0.00045306825377443505,0.0,9.55121386372699e-05,0.0,9.070059990151624e-05,0.0,9.551209440299671e-05,0.0,7.054493556025437e-05,303.15,285.15,297.75281702089467,298.01940642938433,297.84773243112704,297.48593373170394,297.9833653095521,297.8178509845324,6532.348708572132,2257.8104328140384,-0.00029310273691502775,-4.7432011073355215e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21092976.0,21092976.0,288.83931839999997,287.5400074677567,0.8720582400000001,0.0,-1.0,-1.0,0.0,5.0,0.6732773246710957,268.15,273.15,271.5321399813042,271.59113199472466,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.5835590523768,0.0008060796227808352,0.0,0.0004534820345435861,0.0,9.55993683503625e-05,0.0,9.078343544774348e-05,0.0,9.559932423549123e-05,0.0,7.06093631411175e-05,303.15,285.15,297.7514587282892,298.01868077022215,297.847085173651,297.49168117763315,297.980087817139,297.81779873338695,6532.33633964809,2257.8104328140384,-0.00029310273691502775,-4.7518688968831696e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093012.0,21093012.0,288.8448904380952,287.54794487936,0.87230622,0.0,-1.0,-1.0,0.0,5.0,0.6736371991714811,268.15,273.15,271.53213998130406,271.5909729897674,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.5656712931236,0.0008068395570462606,0.0,0.00045390957446242084,0.0,9.56894986544866e-05,0.0,9.086902546442691e-05,0.0,9.568945465789068e-05,0.0,7.067593308851562e-05,303.15,285.15,297.7500661079338,298.01794531757,297.84642860386873,297.4972539590087,297.9768016420996,297.81769912609616,6532.324470242292,2257.8104328140384,-0.00029310273691502775,-4.7608332221398304e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093048.0,21093048.0,288.8504585142857,287.5560025993909,0.87256608,0.0,-1.0,-1.0,0.0,5.0,0.6739970736718655,268.15,273.15,271.53213998130343,271.590838498128,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.54780304358707,0.0008076970056178532,0.0,0.00045439197368964216,0.0,9.579119394901827e-05,0.0,9.096559787096958e-05,0.0,9.579115006503117e-05,0.0,7.075104489783498e-05,303.15,285.15,297.74837920768624,298.0171183779294,297.84568491480627,297.5016840321653,297.97346396807416,297.81726610013226,6532.316412979268,2257.8104328140384,-0.00029310273691502775,-4.770957938163492e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093084.0,21093084.0,288.85602217142855,287.5641764716711,0.87283746,0.0,-1.0,-1.0,0.0,5.0,0.6743569481722654,268.15,273.15,271.53213998130246,271.59072695974226,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.5299465642605,0.0008085869675358463,0.0,0.00045489266419052255,0.0,9.589674526010373e-05,0.0,9.106583204256116e-05,0.0,9.589670148689448e-05,0.0,7.082900474765201e-05,303.15,285.15,297.74650799835047,298.0162327164488,297.84488528590634,297.50546616871867,297.97009846018375,297.8166381259216,6532.310653901052,2257.8104328140384,-0.00029310273691502775,-4.781477929659921e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093120.0,21093120.0,288.8615809523809,287.57246233715153,0.87312,0.0,-1.0,-1.0,0.0,5.0,0.6747168226726602,268.15,273.15,271.53213998130155,271.5906397627474,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.5121044948526,0.00080944712146484,0.0,0.0004553765853919631,0.0,9.599876140493351e-05,0.0,9.11627091360502e-05,0.0,9.599871774402727e-05,0.0,7.090435353587694e-05,303.15,285.15,297.74450892061236,298.01528671806665,297.84402655657095,297.5088104194121,297.9667423181537,297.81587498656313,6532.30640364851,2257.8104328140384,-0.00029310273691502775,-4.791656590428434e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093156.0,21093156.0,288.8671344,287.5808560340575,0.87341334,0.0,-1.0,-1.0,0.0,5.0,0.6750766971730433,268.15,273.15,271.532139981302,271.59057586278254,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.49427132524374,0.0008103546802828987,0.0,0.00045588717552479184,0.0,9.610639967538867e-05,0.0,9.126492513389153e-05,0.0,9.610635612425201e-05,0.0,7.09838548066693e-05,303.15,285.15,297.742366034266,298.0142887412427,297.8431167407606,297.51168167988743,297.96337560784644,297.8149657608007,6532.3037625590205,2257.8104328140384,-0.00029310273691502775,-4.802407931700169e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093192.0,21093192.0,288.8726820571428,287.5893533980302,0.87371712,0.0,-1.0,-1.0,0.0,5.0,0.6754365716734433,268.15,273.15,271.53213998130246,271.59054109035236,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.4764541812993,0.0008111362467145245,0.0,0.000456326885186059,0.0,9.619909550563842e-05,0.0,9.135295143465432e-05,0.0,9.61990520708944e-05,0.0,7.105231964272835e-05,303.15,285.15,297.7400783209288,298.0132215941298,297.8421391508675,297.5140601103213,297.9600176411541,297.81390336348034,6532.302862014013,2257.8104328140384,-0.00029310273691502775,-4.8116764159976324e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093228.0,21093228.0,288.87822346666667,287.59795026226516,0.87403098,0.0,-1.0,-1.0,0.0,5.0,0.6757964461738616,268.15,273.15,271.53213998130286,271.5905203184112,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.45868933778286,0.0008115624819814303,0.0,0.0004565666934549084,0.0,9.624964976265493e-05,0.0,9.140095909361602e-05,0.0,9.624960646269385e-05,0.0,7.108965885830126e-05,303.15,285.15,297.73812582774514,298.0121700306704,297.8411718150105,297.5160816001997,297.95696839646547,297.81290353401823,6532.302563953391,2257.8104328140384,-0.00029310273691502775,-4.8167350054811406e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093264.0,21093264.0,288.88375817142855,287.60664245764605,0.87435456,0.0,-1.0,-1.0,0.0,5.0,0.6761563206742518,268.15,273.15,271.53213998130315,271.59051318641093,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.4409428603526,0.0008121552333858516,0.0,0.00045690017991549585,0.0,9.631995248881006e-05,0.0,9.146772036889753e-05,0.0,9.631990931453415e-05,0.0,7.114158422494528e-05,303.15,285.15,297.7362037824701,298.01109996845054,297.8401840971927,297.5178109324717,297.95400571299695,297.8118608987165,6532.303004993697,2257.8104328140384,-0.00029310273691502775,-4.823774097196315e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093300.0,21093300.0,288.8892857142857,287.61542581287586,0.8746875000000001,0.0,-1.0,-1.0,0.0,5.0,0.6765161951746679,268.15,273.15,271.5321399813035,271.59051985364215,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.4232193686642,0.0008116819001221915,0.0,0.00045663391115966184,0.0,9.626381973442824e-05,0.0,9.141441550098628e-05,0.0,9.626377674214917e-05,0.0,7.11001247823283e-05,303.15,285.15,297.73446579178113,298.00999401307706,297.83915926747795,297.5193070552026,297.9512134476539,297.8108279150385,6532.304048404176,2257.8104328140384,-0.00029310273691502775,-4.818153355036253e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093336.0,21093336.0,288.8948056380952,287.62429615460354,0.87502944,0.0,-1.0,-1.0,0.0,5.0,0.6768760696750684,268.15,273.15,271.53213998130366,271.59053020897863,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.40555357715726,0.0008110982744722615,0.0,0.00045630559420780373,0.0,9.619460648882366e-05,0.0,9.1348689086242e-05,0.0,9.61945636833283e-05,0.0,7.104900413396463e-05,303.15,285.15,297.73324122849533,298.00894697587324,297.83818674830144,297.52055752819905,297.94881955797325,297.80995040776855,6532.305066324584,2257.8104328140384,-0.00029310273691502775,-4.81122733739145e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093372.0,21093372.0,288.90031748571425,287.63324930754743,0.87538002,0.0,-1.0,-1.0,0.0,5.0,0.6772359441754531,268.15,273.15,271.5321399813037,271.5905435096095,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.387931549472,0.0008105356587960508,0.0,0.0004559890968429871,0.0,9.612788495259307e-05,0.0,9.12853288573243e-05,0.0,9.612784233190436e-05,0.0,7.099972385345111e-05,303.15,285.15,297.73239992385743,298.0079439066608,297.83725282958335,297.5216403531755,297.9467286110037,297.80919312485617,6532.306067671801,2257.8104328140384,-0.00029310273691502775,-4.804555376141839e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093408.0,21093408.0,288.90582079999996,287.64228109461476,0.87573888,0.0,-1.0,-1.0,0.0,5.0,0.6775958186758532,268.15,273.15,271.53213998130377,271.59055747787943,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.3703356630135,0.00080932464888419,0.0,0.0004553078273728055,0.0,9.598426515076977e-05,0.0,9.114894420345867e-05,0.0,9.598422274828082e-05,0.0,7.089364677946362e-05,303.15,285.15,297.7318049682066,298.00697227093514,297.8363478628816,297.5226281418941,297.9448293483879,297.8085165184611,6532.30700987343,2257.8104328140384,-0.00029310273691502775,-4.7902095232937305e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093444.0,21093444.0,288.9113151238095,287.6513873370176,0.8761056600000001,0.0,-1.0,-1.0,0.0,5.0,0.6779556931762456,268.15,273.15,271.53213998130377,271.590559932712,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.35290486340733,0.00080802929176385,0.0,0.00045457910553143617,0.0,9.583064183162482e-05,0.0,9.100305996901407e-05,0.0,9.583059964904934e-05,0.0,7.078018114185326e-05,303.15,285.15,297.7324186315117,298.0015577954928,297.8357191139894,297.52337690517214,297.94418126361666,297.8074507419566,6532.306977180544,2257.8104328140384,-0.00029310273691502775,-4.774888189809256e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093480.0,21093480.0,288.91679999999997,287.66056385438435,0.8764799999999999,0.0,-1.0,-1.0,0.0,5.0,0.6783155676766456,268.15,273.15,271.53213998130377,271.5905617843852,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.3354827122759,0.0008067295160019036,0.0,0.00045384789778243456,0.0,9.567649445441015e-05,0.0,9.085667807603464e-05,0.0,9.5676452491374e-05,0.0,7.066632843670102e-05,303.15,285.15,297.7330956097644,297.99591058975193,297.8351048367149,297.5241131451297,297.94359872639825,297.80636458155186,6532.306893415443,2257.8104328140384,-0.00029310273691502775,-4.759539258298536e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093516.0,21093516.0,288.9222749714285,287.669806464869,0.87686154,0.0,-1.0,-1.0,0.0,5.0,0.6786754421770284,268.15,273.15,271.53213998130394,271.59056122574714,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.31808901865395,0.0008054844127067261,0.0,0.0004531474474029339,0.0,9.552883109463487e-05,0.0,9.07164535597317e-05,0.0,9.552878934743038e-05,0.0,7.055726480435296e-05,303.15,285.15,297.7339039690088,297.9893075169306,297.83454342728106,297.524838904743,297.94330510365404,297.80517978432357,6532.30666175571,2257.8104328140384,-0.00029310273691502775,-4.7448591337278404e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093552.0,21093552.0,288.92773958095233,287.6791109852547,0.87724992,0.0,-1.0,-1.0,0.0,5.0,0.6790353166774283,268.15,273.15,271.5321399813041,271.5905565536438,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.30074560453596,0.0008041745159722657,0.0,0.00045241054549003036,0.0,9.537348332247969e-05,0.0,9.056893174141599e-05,0.0,9.537344179331491e-05,0.0,7.044252549143739e-05,303.15,285.15,297.73500305948676,297.98063315607465,297.83407148329474,297.52552300131083,297.94349504149085,297.8037451483316,6532.30614379967,2257.8104328140384,-0.00029310273691502775,-4.7294395310181735e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093588.0,21093588.0,288.93319337142856,287.6884732310549,0.87764478,0.0,-1.0,-1.0,0.0,5.0,0.6793951911778223,268.15,273.15,271.5321399813042,271.59054799154893,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.2834655921337,0.000803114519525172,0.0,0.0004518142316468496,0.0,9.524777317627854e-05,0.0,9.044955451761001e-05,0.0,9.524773185091852e-05,0.0,7.03496764265882e-05,303.15,285.15,297.7362652448657,297.97034381372174,297.83371156095,297.52620069175066,297.9445652330717,297.802217308872,6532.305441741148,2257.8104328140384,-0.00029310273691502775,-4.7169800907257526e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093624.0,21093624.0,288.93863588571423,287.69788901661,0.87804576,0.0,-1.0,-1.0,0.0,5.0,0.6797550656781984,268.15,273.15,271.53213998130286,271.59064772993287,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.2574216590662,0.0008019866434343563,0.0,0.00045117972873480846,0.0,9.511401233797309e-05,0.0,9.032253215265619e-05,0.0,9.511397120552146e-05,0.0,7.025088114688809e-05,303.15,285.15,297.7376241193528,297.9593413866377,297.83339966143404,297.5268745364885,297.94600040914247,297.80064802261114,6532.318620012804,2257.8104328140384,-0.00029310273691502775,-4.703740820573076e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093660.0,21093660.0,288.94406666666663,287.7073541551807,0.8784525,0.0,-1.0,-1.0,0.0,5.0,0.6801149401785825,268.15,273.15,271.5321399813009,271.5909031096189,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.23305292070313,0.0008015436110890026,0.0,0.00045093050369270375,0.0,9.506147262060228e-05,0.0,9.027263930061564e-05,0.0,9.506143164762753e-05,0.0,7.021207550687896e-05,303.15,285.15,297.73890429059696,297.9477990293735,297.83316313095486,297.527570088931,297.94855487729467,297.7991982834302,6532.339577389876,2257.8104328140384,-0.00029310273691502775,-4.698545642768288e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
