,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21093696.0,21093696.0,288.94948525714284,287.71686445903686,0.8788646400000001,0.0,-1.0,-1.0,0.0,5.0,0.6804748146789666,268.15,273.15,271.53213998129985,271.59114426717514,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.21212376962046,0.0008013999018534916,0.0,0.000450849671582997,0.0,9.504443211626242e-05,0.0,9.02564573510243e-05,0.0,9.504439129216502e-05,0.0,7.019948946354051e-05,303.15,285.15,297.7400154805366,297.93615510097084,297.83296852661687,297.5283065279055,297.9522328775215,297.7979357027103,6532.354159267793,2257.8104328140384,-0.00029310273691502775,-4.696861268995738e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093732.0,21093732.0,288.95489119999996,287.7264157395428,0.8792818200000001,0.0,-1.0,-1.0,0.0,5.0,0.6808346891793821,268.15,273.15,271.5321399812998,271.59131906578506,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.192590469664,0.00080161548466131,0.0,0.0004509709692936065,0.0,9.50700029621543e-05,0.0,9.028074015627093e-05,0.0,9.506996227024673e-05,0.0,7.021837601655063e-05,303.15,285.15,297.740844368306,297.9246868009718,297.83280072546637,297.52911021066654,297.9574339613,297.79697521334214,6532.361488807113,2257.8104328140384,-0.00029310273691502775,-4.699388912470058e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093768.0,21093768.0,288.9602840380952,287.73600380723923,0.87970368,0.0,-1.0,-1.0,0.0,5.0,0.6811945636797917,268.15,273.15,271.5321399813008,271.5913677421791,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.17549665554066,0.0008023707131607393,0.0,0.0004513958599814633,0.0,9.515957478748368e-05,0.0,9.036579981944684e-05,0.0,9.515953420372844e-05,0.0,7.028453347238894e-05,303.15,285.15,297.741041840716,297.9137790833264,297.83259747153187,297.5300858372263,297.9658503705089,297.7966709206619,6532.359979983297,2257.8104328140384,-0.00029310273691502775,-4.7082483621325344e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093804.0,21093804.0,288.9656633142857,287.7456244719204,0.88012986,0.0,-1.0,-1.0,0.0,5.0,0.6815544381801918,268.15,273.15,271.5321399813018,271.59135202526386,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.15841135097423,0.0008034068210298771,0.0,0.0004519787671548495,0.0,9.528245835292603e-05,0.0,9.048249310482762e-05,0.0,9.52824178631078e-05,0.0,7.037529486449047e-05,303.15,285.15,297.7407777694662,297.90327272936497,297.83235672904476,297.5311953255252,297.97663891330967,297.7968482933422,6532.355893715241,2257.8104328140384,-0.00029310273691502775,-4.7204162105115e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093840.0,21093840.0,288.9710285714286,287.75527354270804,0.88056,0.0,-1.0,-1.0,0.0,5.0,0.6819143126806014,268.15,273.15,271.53213998130246,271.5913276605129,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.14132010795566,0.0008047925954242536,0.0,0.00045275838899567263,0.0,9.54468116916601e-05,0.0,9.063856707537109e-05,0.0,9.544677127838009e-05,0.0,7.04966856880321e-05,303.15,285.15,297.73988143442165,297.89316358847617,297.8320202209784,297.5323671183262,297.98760843612774,297.79700815966606,6532.352651305819,2257.8104328140384,-0.00029310273691502775,-4.736714910881571e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093876.0,21093876.0,288.97637935238095,287.764946828121,0.88099374,0.0,-1.0,-1.0,0.0,5.0,0.6822741871809622,268.15,273.15,271.5321399813043,271.5917724609047,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.09185753135716,0.0008060276581697368,0.0,0.0004534532187723737,0.0,9.559328991146943e-05,0.0,9.077766636577197e-05,0.0,9.559324953341852e-05,0.0,7.060487400547776e-05,303.15,285.15,297.7389413239283,297.8832024713653,297.8316803217217,297.5335941354355,298.00045122983124,297.7975738964564,6532.411034918949,2257.8104328140384,-0.00029310273691502775,-4.751264754875728e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093912.0,21093912.0,288.9817152,287.77464013614144,0.88143072,0.0,-1.0,-1.0,0.0,5.0,0.6826340616814002,268.15,273.15,271.5321399813052,271.59261238019786,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.06703559844664,0.000808307822073949,0.0,0.0004547360031934462,0.0,9.586371587104202e-05,0.0,9.103446941590291e-05,0.0,9.586367551383821e-05,0.0,7.080460969957655e-05,303.15,285.15,297.73721290246755,297.8737229397231,297.8312362809175,297.53484282570673,298.01050906790175,297.7975048033433,6532.479829969854,2257.8104328140384,-0.00029310273691502775,-4.778184726057928e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093948.0,21093948.0,288.9870356571428,287.7843492742765,0.88187058,0.0,-1.0,-1.0,0.0,5.0,0.682993936181816,268.15,273.15,271.5321399813012,271.5932677384279,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.05000736057815,0.0008098976572827363,0.0,0.0004556304253789599,0.0,9.605227047597804e-05,0.0,9.121352548668622e-05,0.0,9.60522301863574e-05,0.0,7.094387549493672e-05,303.15,285.15,297.7348451514852,297.8647899269246,297.83064016122387,297.5359963442626,298.0178019357495,297.79681470392916,6532.504366563006,2257.8104328140384,-0.00029310273691502775,-4.796999773661318e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21093984.0,21093984.0,288.99234026666664,287.7940700496167,0.88231296,0.0,-1.0,-1.0,0.0,5.0,0.6833538106822117,268.15,273.15,271.53213998130104,271.59351131268824,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.03298705393826,0.00081104815998679,0.0,0.0004562776889039699,0.0,9.618872111846374e-05,0.0,9.134310239292934e-05,0.0,9.618868091842403e-05,0.0,7.10446574834575e-05,303.15,285.15,297.7321843137412,297.8563370845158,297.8299076284907,297.53701529375223,298.02321949618863,297.7957327633377,6532.500723988133,2257.8104328140384,-0.00029310273691502775,-4.8106386478293814e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094020.0,21094020.0,288.99762857142855,287.8037982688899,0.8827575000000001,0.0,-1.0,-1.0,0.0,5.0,0.683713685182594,268.15,273.15,271.5321399813028,271.5934863510254,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.0159861430567,0.0008118992134721555,0.0,0.0004567564889445564,0.0,9.62896576706491e-05,0.0,9.143895427234576e-05,0.0,9.628961757486669e-05,0.0,7.111920888742012e-05,303.15,285.15,297.72934623771306,297.8485548653266,297.8290188043682,297.53783538730124,298.02688429827924,297.7943279185977,6532.487862871816,2257.8104328140384,-0.00029310273691502775,-4.8207401798150055e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094056.0,21094056.0,289.0029001142857,287.8135297385115,0.8832038400000001,0.0,-1.0,-1.0,0.0,5.0,0.684073559682994,268.15,273.15,271.5321399813043,271.59335128779236,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.9989974603657,0.0008126475986582797,0.0,0.00045717753008133345,0.0,9.637841796437354e-05,0.0,9.152324328644943e-05,0.0,9.637837797789352e-05,0.0,7.118476694889786e-05,303.15,285.15,297.7264264146211,297.8411712408955,297.8280427930286,297.53853658109836,298.02963239618094,297.7927618851649,6532.472881572815,2257.8104328140384,-0.00029310273691502775,-4.8296318888659495e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094092.0,21094092.0,289.00815443809523,287.8232602646306,0.88365162,0.0,-1.0,-1.0,0.0,5.0,0.6844334341833993,268.15,273.15,271.53213998130457,271.5931777752241,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.98205654867064,0.0008123097486534875,0.0,0.0004569874792499891,0.0,9.633835286104234e-05,0.0,9.148519663190663e-05,0.0,9.633831303676108e-05,0.0,7.115517501657168e-05,303.15,285.15,297.7239838049162,297.83460137105806,297.82701750245224,297.5389959496654,298.0315733821632,297.79123440205103,6532.45889179075,2257.8104328140384,-0.00029310273691502775,-4.825617275759219e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094128.0,21094128.0,289.01339108571426,287.8329856531726,0.8841004800000001,0.0,-1.0,-1.0,0.0,5.0,0.6847933086837953,268.15,273.15,271.5321399813044,271.5929959537316,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.96519452297423,0.0008115780099565849,0.0,0.00045657583512081443,0.0,9.625157327714486e-05,0.0,9.140278879179919e-05,0.0,9.625153363298928e-05,0.0,7.109107992994537e-05,303.15,285.15,297.72226817918795,297.8293546036851,297.82598251394836,297.53920589762515,298.0326048828862,297.78988321546655,6532.44734122732,2257.8104328140384,-0.00029310273691502775,-4.816927500675137e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094164.0,21094164.0,289.0186096,287.84270170987736,0.88455006,0.0,-1.0,-1.0,0.0,5.0,0.6851531831841954,268.15,273.15,271.5321399813043,271.59281391624074,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.9483421245817,0.000810848361213541,0.0,0.00045616536669780425,0.0,9.616504154637735e-05,0.0,9.13206163185925e-05,0.0,9.616500208182537e-05,0.0,7.102716790674403e-05,303.15,285.15,297.720638174244,297.82427258678393,297.8249460184747,297.5393852521247,298.03352464729164,297.7885533357838,6532.436120358272,2257.8104328140384,-0.00029310273691502775,-4.808270342573618e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094200.0,21094200.0,289.0238095238095,287.8524042403335,0.885,0.0,-1.0,-1.0,0.0,5.0,0.6855130576845914,268.15,273.15,271.53213998130417,271.5926534888772,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.93160507787985,0.0008092572156947718,0.0,0.000455270238858096,0.0,9.5976337893945e-05,0.0,9.11414189509574e-05,0.0,9.597629864912636e-05,0.0,7.088779205452451e-05,303.15,285.15,297.72028069286694,297.8206652601422,297.8240538958373,297.53956839887354,298.0341005250047,297.787733754545,6532.426759013579,2257.8104328140384,-0.00029310273691502775,-4.789418302424424e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094236.0,21094236.0,289.0289904,287.86208905000893,0.88544994,0.0,-1.0,-1.0,0.0,5.0,0.6858729321849638,268.15,273.15,271.53213998130394,271.59249408186935,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.91486951576917,0.0008075831928105607,0.0,0.0004543284859826034,0.0,9.57778051344802e-05,0.0,9.09528876283967e-05,0.0,9.577776611280995e-05,0.0,7.07411564576953e-05,303.15,285.15,297.7199582200363,297.8171173039128,297.8231568815738,297.5397362222911,298.03462506827293,297.7869187392174,6532.4175987643985,2257.8104328140384,-0.00029310273691502775,-4.7696242795919475e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094272.0,21094272.0,289.0341517714285,287.8717519442771,0.8858995199999999,0.0,-1.0,-1.0,0.0,5.0,0.6862328066853465,268.15,273.15,271.5321399813039,271.5923608489042,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.8982835933744,0.0008057268574606292,0.0,0.0004532841676466146,0.0,9.555765036825786e-05,0.0,9.074382353058935e-05,0.0,9.555761157612418e-05,0.0,7.057855092102248e-05,303.15,285.15,297.72092342571545,297.8156413184919,297.81284192206437,297.540076416728,298.0350642740299,297.78490947140597,6532.410000446334,2257.8104328140384,-0.00029310273691502775,-4.7477224420078176e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094308.0,21094308.0,289.03929318095237,287.8813887284398,0.88634838,0.0,-1.0,-1.0,0.0,5.0,0.6865926811857465,268.15,273.15,271.53213998130377,271.592231387711,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.8817193251147,0.0008039351267786189,0.0,0.0004522761943447047,0.0,9.534515756491392e-05,0.0,9.054203541469033e-05,0.0,9.534511899831214e-05,0.0,7.042160448361003e-05,303.15,285.15,297.7220695043246,297.8144684925986,297.80101492223287,297.5404437796764,298.03549610842657,297.7826985614518,6532.402618151156,2257.8104328140384,-0.00029310273691502775,-4.7266306483447455e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094344.0,21094344.0,289.04441417142857,287.89099520774494,0.8867961599999999,0.0,-1.0,-1.0,0.0,5.0,0.686952555686111,268.15,273.15,271.53213998130434,271.5921994430465,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.8577412703491,0.0008024232648141795,0.0,0.000451425667836755,0.0,9.516585641463321e-05,0.0,9.037176687448903e-05,0.0,9.516581804874477e-05,0.0,7.028917328550093e-05,303.15,285.15,297.7233144207217,297.8137424674478,297.7878875240534,297.5408479196185,298.03592754381737,297.78034397513176,6532.407487331415,2257.8104328140384,-0.00029310273691502775,-4.7088699909519506e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094380.0,21094380.0,289.0495142857143,287.9005671874016,0.8872425,0.0,-1.0,-1.0,0.0,5.0,0.6873124301864989,268.15,273.15,271.53213998130576,271.59231749408383,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.8362179504109,0.0008019791242399656,0.0,0.0004511758180536516,0.0,9.511318500198932e-05,0.0,9.032174895515257e-05,0.0,9.511314678813053e-05,0.0,7.025027037505734e-05,303.15,285.15,297.7246064724934,297.81457906897776,297.7721231321136,297.5413644824471,298.0363526242078,297.777805156048,6532.419642911269,2257.8104328140384,-0.00029310273691502775,-4.7036589480552996e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094416.0,21094416.0,289.05459306666665,287.9101004725902,0.88768704,0.0,-1.0,-1.0,0.0,5.0,0.6876723046869089,268.15,273.15,271.5321399813071,271.5924413385305,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.8158786910165,0.0008018624358235744,0.0,0.0004511101857406766,0.0,9.50993488041845e-05,0.0,9.030860988297941e-05,0.0,9.509931072784466e-05,0.0,7.024005102045287e-05,303.15,285.15,297.7257666271478,297.81664184479877,297.75559932255504,297.54193383346524,298.0367518584813,297.77533869728967,6532.42838634469,2257.8104328140384,-0.00029310273691502775,-4.702290549540587e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094452.0,21094452.0,289.05965005714285,287.91959086846896,0.8881294200000001,0.0,-1.0,-1.0,0.0,5.0,0.6880321791872888,268.15,273.15,271.5321399813067,271.5924510989218,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.7994877943896,0.0008021839656138391,0.0,0.000451291085845778,0.0,9.513748454363997e-05,0.0,9.03448246060509e-05,0.0,9.513744658877447e-05,0.0,7.026821795993547e-05,303.15,285.15,297.72643829722244,297.8214431280509,297.73872804932614,297.5425336926712,298.0370335721904,297.77323534789224,6532.426134250568,2257.8104328140384,-0.00029310273691502775,-4.7060626441315654e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094488.0,21094488.0,289.06468479999995,287.92903418017625,0.88856928,0.0,-1.0,-1.0,0.0,5.0,0.688392053687679,268.15,273.15,271.5321399813064,271.5924479058634,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.7830947350529,0.0008030692385913959,0.0,0.00045178913552339927,0.0,9.524247915407841e-05,0.0,9.044453010790041e-05,0.0,9.524244129416779e-05,0.0,7.034576663094912e-05,303.15,285.15,297.72684767078886,297.82719504269926,297.722381469211,297.5431085895095,298.0372605233262,297.77135865910697,6532.4229198921685,2257.8104328140384,-0.00029310273691502775,-4.716455752600578e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094524.0,21094524.0,289.06969683809524,287.938426212829,0.88900626,0.0,-1.0,-1.0,0.0,5.0,0.688751928188064,268.15,273.15,271.53213998130525,271.5924859779654,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.7589538016009,0.0008040724596875725,0.0,0.0004523535392835616,0.0,9.536146199846917e-05,0.0,9.055751916141878e-05,0.0,9.536142421731549e-05,0.0,7.043364696223984e-05,303.15,285.15,297.7269392903873,297.8344756451525,297.7062745842634,297.5436640037233,298.03740994815644,297.76975269433655,6532.429483246165,2257.8104328140384,-0.00029310273691502775,-4.7282474037814024e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094560.0,21094560.0,289.0746857142857,287.94776277151703,0.88944,0.0,-1.0,-1.0,0.0,5.0,0.6891118026884635,268.15,273.15,271.5321399813034,271.59264185811736,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.7385393174094,0.0008062573060134985,0.0,0.00045358270008320105,0.0,9.562058346249907e-05,0.0,9.080358719595357e-05,0.0,9.562054571027593e-05,0.0,7.062503319528163e-05,303.15,285.15,297.72607898287106,297.8456515898709,297.69139904552134,297.5441143011817,298.0373591221008,297.76892060830914,6532.441353015773,2257.8104328140384,-0.00029310273691502775,-4.753978165844591e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094596.0,21094596.0,289.0796509714286,287.95703966129355,0.8898701400000001,0.0,-1.0,-1.0,0.0,5.0,0.6894716771888925,268.15,273.15,271.53213998130326,271.5928365196555,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.72214909798413,0.0008089985003572705,0.0,0.00045512485073589563,0.0,9.5945686873169e-05,0.0,9.111231326639802e-05,0.0,9.594564913011768e-05,0.0,7.086515346720855e-05,303.15,285.15,297.72463663100626,297.8592590197499,297.6771679056758,297.5444804917762,298.0371741137238,297.7685436323864,6532.455291116172,2257.8104328140384,-0.00029310273691502775,-4.786359699246862e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094632.0,21094632.0,289.08459215238094,287.9662526871611,0.89029632,0.0,-1.0,-1.0,0.0,5.0,0.6898315516892866,268.15,273.15,271.5321399813045,271.59289369059064,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.70570036588185,0.0008121670691598267,0.0,0.0004569074332324395,0.0,9.632147615143192e-05,0.0,9.146917184683226e-05,0.0,9.632143839867137e-05,0.0,7.114271014626287e-05,303.15,285.15,297.72133678229244,297.87490151114605,297.66510788961733,297.54441254325866,298.0363851810008,297.7684287814631,6532.454578145726,2257.8104328140384,-0.00029310273691502775,-4.8239266999144075e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094668.0,21094668.0,289.0895088,287.9753976540543,0.8907181799999999,0.0,-1.0,-1.0,0.0,5.0,0.6901914261896807,268.15,273.15,271.53213998130536,271.59292244428576,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.6892352293237,0.0008152229520112853,0.0,0.0004586266212546164,0.0,9.668390112572047e-05,0.0,9.181333936623575e-05,0.0,9.668386336952852e-05,0.0,7.141039599659017e-05,303.15,285.15,297.7175260281933,297.88957713401726,297.6537542579417,297.5441550731878,298.0353649394298,297.76807548655404,6532.453004422364,2257.8104328140384,-0.00029310273691502775,-4.860296803901849e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094704.0,21094704.0,289.09440045714285,287.9844703668176,0.8911353599999999,0.0,-1.0,-1.0,0.0,5.0,0.690551300690091,268.15,273.15,271.53213998130514,271.59292709420254,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.67274506810526,0.000818097990442317,0.0,0.00046024407037352825,0.0,9.702487833828231e-05,0.0,9.2137139580158e-05,0.0,9.702484058797601e-05,0.0,7.166224060415534e-05,303.15,285.15,297.7129692161642,297.90150639506425,297.6434638670005,297.5435407242036,298.0339330976346,297.76708266001344,6532.452154555515,2257.8104328140384,-0.00029310273691502775,-4.894639283154999e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094740.0,21094740.0,289.09926666666667,287.9934666301797,0.8915475,0.0,-1.0,-1.0,0.0,5.0,0.6909111751904838,268.15,273.15,271.5321399813048,271.59293708367403,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.65626642592775,0.0008195085819304104,0.0,0.00046103765367682,0.0,9.719217491957232e-05,0.0,9.229600852270679e-05,0.0,9.719213724305327e-05,0.0,7.178580529633773e-05,303.15,285.15,297.70830294647646,297.91108381026197,297.6343301779731,297.542560985907,298.03217861434916,297.7656913069936,6532.452634418304,2257.8104328140384,-0.00029310273691502775,-4.911533232137493e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094776.0,21094776.0,289.10410697142856,288.00238224872345,0.89195424,0.0,-1.0,-1.0,0.0,5.0,0.6912710496908839,268.15,273.15,271.53213998130445,271.59295701330257,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.6398026273552,0.0008204069884365046,0.0,0.00046154309289999534,0.0,9.729872733038788e-05,0.0,9.23971933514781e-05,0.0,9.729868975119744e-05,0.0,7.186450455364098e-05,303.15,285.15,297.7036490547612,297.9187008424995,297.6262379505325,297.54126203613873,298.03016192510506,297.76400236180746,6532.454288247122,2257.8104328140384,-0.00029310273691502775,-4.92230827533421e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094812.0,21094812.0,289.1089209142857,288.0112130268523,0.89235522,0.0,-1.0,-1.0,0.0,5.0,0.6916309241912805,268.15,273.15,271.53213998130417,271.5929798553768,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.6233548721459,0.0008208221523685851,0.0,0.00046177667036477357,0.0,9.734796807625759e-05,0.0,9.244395365555547e-05,0.0,9.734793061651563e-05,0.0,7.190087361280468e-05,303.15,285.15,297.69919889339474,297.9257586814082,297.6185474880066,297.5398628216163,298.02810032557494,297.7622936420002,6532.456104130687,2257.8104328140384,-0.00029310273691502775,-4.9272916924202705e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094848.0,21094848.0,289.11370803809524,288.01995476875186,0.89275008,0.0,-1.0,-1.0,0.0,5.0,0.6919907986916967,268.15,273.15,271.532139981304,271.593000850264,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.6070175852405,0.0008198367818191322,0.0,0.00046122233730858553,0.0,9.723110799357203e-05,0.0,9.233298064765128e-05,0.0,9.723107071570439e-05,0.0,7.181456117248091e-05,303.15,285.15,297.6961752313567,297.9308076179352,297.61278170471144,297.5380931970386,298.02612616756807,297.760796783722,6532.4574919213255,2257.8104328140384,-0.00029310273691502775,-4.915468899003652e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094884.0,21094884.0,289.11846788571427,288.028603278348,0.89313846,0.0,-1.0,-1.0,0.0,5.0,0.6923506731920966,268.15,273.15,271.53213998130394,271.5930157318138,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.59077001237955,0.00081820187689523,0.0,0.00046030259004484805,0.0,9.703721428806105e-05,0.0,9.214885467175932e-05,0.0,9.703717722008398e-05,0.0,7.167135196374747e-05,303.15,285.15,297.6943097985687,297.9346074597592,297.6084134168903,297.53608990262126,298.0243075659862,297.7595456287651,6532.458197513104,2257.8104328140384,-0.00029310273691502775,-4.895883917459878e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094920.0,21094920.0,289.1232,288.03715435926085,0.8935200000000001,0.0,-1.0,-1.0,0.0,5.0,0.6927105476924966,268.15,273.15,271.5321399813039,271.5930306133637,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.57452243951866,0.0008165669720670448,0.0,0.00045938284277630104,0.0,9.684332058207786e-05,0.0,9.196472869496222e-05,0.0,9.684328372344968e-05,0.0,7.15281427546104e-05,303.15,285.15,297.69244437258465,297.93840730180676,297.6040451633665,297.53408661239985,298.0224889698469,297.75829448400094,6532.458903104962,2257.8104328140384,-0.00029310273691502775,-4.87633803110404e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094956.0,21094956.0,289.1279039238095,288.0456038147543,0.89389434,0.0,-1.0,-1.0,0.0,5.0,0.6930704221929237,268.15,273.15,271.5321399813039,271.5930392868936,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.55832357239376,0.0008141481691188286,0.0,0.00045802209124649407,0.0,9.655645797844513e-05,0.0,9.169231723294158e-05,0.0,9.655642136333862e-05,0.0,7.131626703801859e-05,303.15,285.15,297.69127896800853,297.9418332524935,297.600292747643,297.5315393705605,298.02080341079795,297.7571495499007,6532.459059529165,2257.8104328140384,-0.00029310273691502775,-4.847491923407046e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21094992.0,21094992.0,289.13257919999995,288.05394744768176,0.89426112,0.0,-1.0,-1.0,0.0,5.0,0.6934302966933237,268.15,273.15,271.5321399813038,271.59301713270725,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.542298216625,0.0008112208897830317,0.0,0.00045637528134192065,0.0,9.620929089886743e-05,0.0,9.136263919880936e-05,0.0,9.620925454738882e-05,0.0,7.10598506430804e-05,303.15,285.15,297.6921349350086,297.94435808670505,297.5984176604415,297.522307187125,298.0197114912165,297.7553858720994,6532.456915079753,2257.8104328140384,-0.00029310273691502775,-4.812696224272427e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095028.0,21095028.0,289.13722537142854,288.0621810604281,0.89461998,0.0,-1.0,-1.0,0.0,5.0,0.693790171193721,268.15,273.15,271.5321399813038,271.5929917773406,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.52629004421885,0.0008084058552627975,0.0,0.0004547916177913363,0.0,9.587543581646447e-05,0.0,9.104560255400545e-05,0.0,9.587539972245422e-05,0.0,7.081326644325692e-05,303.15,285.15,297.6931027398244,297.94681517515926,297.5967438644926,297.5122678655125,298.01869112822834,297.7535241546434,6532.454594154746,2257.8104328140384,-0.00029310273691502775,-4.77935297255982e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095064.0,21095064.0,289.14184198095234,288.0703004548465,0.89497056,0.0,-1.0,-1.0,0.0,5.0,0.6941500456941128,268.15,273.15,271.532139981304,271.59326177909537,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.47682994382944,0.0008054010858036391,0.0,0.00045310120910712514,0.0,9.551907764701423e-05,0.0,9.070719640191494e-05,0.0,9.551904177311336e-05,0.0,7.055006153625765e-05,303.15,285.15,297.69477550410005,297.9489628886289,297.59597878876986,297.49815536224236,298.0179953278141,297.7511735743111,6532.501871593882,2257.8104328140384,-0.00029310273691502775,-4.7438903438006055e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095100.0,21095100.0,289.14642857142854,288.0783014321927,0.8953125000000001,0.0,-1.0,-1.0,0.0,5.0,0.6945099201944881,268.15,273.15,271.53213998130394,271.5942763911788,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.4502966054713,0.0008044707045501371,0.0,0.00045257780893195925,0.0,9.540873860281421e-05,0.0,9.060241590893008e-05,0.0,9.54087028859268e-05,0.0,7.046856551021344e-05,303.15,285.15,297.6965482417762,297.95092775752335,297.59583480237694,297.48235858570615,298.0174929628141,297.7486324700394,6532.583598808723,2257.8104328140384,-0.00029310273691502775,-4.732936578572102e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095136.0,21095136.0,289.15098468571426,288.0861797930535,0.89564544,0.0,-1.0,-1.0,0.0,5.0,0.6948697946948839,268.15,273.15,271.5321399813032,271.59539412053647,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.43454007382275,0.0008035172019217708,0.0,0.0004520414023155547,0.0,9.52956576343239e-05,0.0,9.049503163023815e-05,0.0,9.529562208859094e-05,0.0,7.038504430967102e-05,303.15,285.15,297.69827474726424,297.95266955370556,297.5964808737541,297.46558535129924,298.0172128562148,297.7460446764476,6532.652564338656,2257.8104328140384,-0.00029310273691502775,-4.721723956001742e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095172.0,21095172.0,289.15550986666665,288.0939313372725,0.89596902,0.0,-1.0,-1.0,0.0,5.0,0.6952296691952696,268.15,273.15,271.53213998129974,271.59585452723326,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.41322409149296,0.00080285127404065,0.0,0.00045166677815929913,0.0,9.521668232422901e-05,0.0,9.042003489208662e-05,0.0,9.521664692871221e-05,0.0,7.032671343004038e-05,303.15,285.15,297.6997928421045,297.95413870144125,297.59814548331815,297.4490924321146,298.0171418693792,297.74366226567156,6532.65721845697,2257.8104328140384,-0.00029310273691502775,-4.71390104157963e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095208.0,21095208.0,289.16000365714285,288.101551863871,0.89628288,0.0,-1.0,-1.0,0.0,5.0,0.6955895436956838,268.15,273.15,271.53213998129934,271.59609457522345,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.3920526319221,0.000802650107654636,0.0,0.00045155361870724407,0.0,9.51928268570374e-05,0.0,9.039738127244425e-05,0.0,9.519279159085228e-05,0.0,7.030909387638783e-05,303.15,285.15,297.70108434914755,297.9554441875751,297.6004493040615,297.43320291692714,298.0171490100693,297.74146595355614,6532.656562499518,2257.8104328140384,-0.00029310273691502775,-4.7115392656979236e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095244.0,21095244.0,289.16446559999997,288.109037170965,0.89658666,0.0,-1.0,-1.0,0.0,5.0,0.6959494181960838,268.15,273.15,271.53213998129917,271.5959636937136,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.375878300609,0.0008025550534348107,0.0,0.0004515001561889027,0.0,9.518155620168536e-05,0.0,9.038667849536612e-05,0.0,9.518152106581258e-05,0.0,7.030076942196405e-05,303.15,285.15,297.7020024530059,297.95651348707355,297.6036832398055,297.418444384529,298.01719838429335,297.73956838974146,6532.635673521578,2257.8104328140384,-0.00029310273691502775,-4.7104236447218585e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095280.0,21095280.0,289.1688952380952,288.116383055678,0.89688,0.0,-1.0,-1.0,0.0,5.0,0.6963092926964892,268.15,273.15,271.53213998130195,271.595900759377,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.35505984156316,0.0008025261860509708,0.0,0.0004514839283011011,0.0,9.517813505195454e-05,0.0,9.038342979077471e-05,0.0,9.517810003699678e-05,0.0,7.02982425846848e-05,303.15,285.15,297.702720857968,297.95743395178977,297.60759124739394,297.40459913712345,298.01723894395815,297.7379168276467,6532.63039687567,2257.8104328140384,-0.00029310273691502775,-4.710085045690399e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095316.0,21095316.0,289.1732921142857,288.12358531404976,0.8971625400000001,0.0,-1.0,-1.0,0.0,5.0,0.6966691671968864,268.15,273.15,271.5321399813031,271.59567725814674,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.3395193630239,0.0008027231072257065,0.0,0.00045159472481043464,0.0,9.520149213630919e-05,0.0,9.040561034213439e-05,0.0,9.520145723885505e-05,0.0,7.031549405948117e-05,303.15,285.15,297.7030946420242,297.95820238642204,297.6122648301964,297.3915999714701,298.0172322811165,297.7364788222459,6532.610334098335,2257.8104328140384,-0.00029310273691502775,-4.712397079982378e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095352.0,21095352.0,289.17765577142853,288.13063974094064,0.89743392,0.0,-1.0,-1.0,0.0,5.0,0.6970290416972865,268.15,273.15,271.53213998130343,271.5953530304357,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.32401081022533,0.0008030757703534752,0.0,0.0004517931383328285,0.0,9.524331992046089e-05,0.0,9.044533111070537e-05,0.0,9.524328513327017e-05,0.0,7.034638792945625e-05,303.15,285.15,297.703058077318,297.9587542386059,297.61821088008935,297.37985423641857,298.0171314740539,297.7354017812972,6532.587071147319,2257.8104328140384,-0.00029310273691502775,-4.716538903085413e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095388.0,21095388.0,289.1819857523809,288.1375421299324,0.89769378,0.0,-1.0,-1.0,0.0,5.0,0.6973889161976978,268.15,273.15,271.53213998130366,271.5950345196862,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.3085115912731,0.000803669060645813,0.0,0.0004521269235237397,0.0,9.531368564837673e-05,0.0,9.05121521921136e-05,0.0,9.531365096093307e-05,0.0,7.039835982635778e-05,303.15,285.15,297.70271203315497,297.95918041480144,297.62557034080845,297.3687545955221,298.01693939350645,297.7346313555587,6532.565733180219,2257.8104328140384,-0.00029310273691502775,-4.7235106785302384e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095424.0,21095424.0,289.1862816,288.14428827322405,0.8979417599999999,0.0,-1.0,-1.0,0.0,5.0,0.6977487906980776,268.15,273.15,271.5321399813047,271.5948534929292,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.2801563987007,0.0008042761600549258,0.0,0.00045246847596224984,0.0,9.538568881971466e-05,0.0,9.0580528215361e-05,0.0,9.538565421536281e-05,0.0,7.045154113170208e-05,303.15,285.15,297.7021130653661,297.9594906138862,297.63415130722376,297.35827441379956,298.01666884553896,297.73413964916296,6532.566002857323,2257.8104328140384,-0.00029310273691502775,-4.7306500837601646e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095460.0,21095460.0,289.1905428571428,288.1508739615242,0.8981775000000001,0.0,-1.0,-1.0,0.0,5.0,0.698108665198478,268.15,273.15,271.5321399813037,271.59512803036705,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.2527243276812,0.0008056158408787277,0.0,0.00045322216308087815,0.0,9.554457483901485e-05,0.0,9.073141026708599e-05,0.0,9.554454028743924e-05,0.0,7.056889380933745e-05,303.15,285.15,297.7011080324147,297.9596427911586,297.6452203224731,297.3486331718623,298.0162726253747,297.7341753886567,6532.598986404495,2257.8104328140384,-0.00029310273691502775,-4.746423174730195e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095496.0,21095496.0,289.19476906666665,288.15729498393875,0.89840064,0.0,-1.0,-1.0,0.0,5.0,0.6984685396988786,268.15,273.15,271.53213998130303,271.5955780179118,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.2263585025703,0.0008071176242026796,0.0,0.00045406704576850655,0.0,9.572268595788823e-05,0.0,9.090054893375602e-05,0.0,9.572265145357803e-05,0.0,7.070044607943e-05,303.15,285.15,297.69961156466616,297.9596238551672,297.65895953921614,297.33975301991103,298.01571569502687,297.7347327347975,6532.635546544698,2257.8104328140384,-0.00029310273691502775,-4.764136027473947e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095532.0,21095532.0,289.1989597714286,288.1635471278547,0.89861082,0.0,-1.0,-1.0,0.0,5.0,0.6988284141992834,268.15,273.15,271.5321399813041,271.5958811602787,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.2066930912179,0.0008088441149711863,0.0,0.00045503834491633237,0.0,9.59274471481432e-05,0.0,9.109499515206213e-05,0.0,9.592741269016438e-05,0.0,7.085168200131294e-05,303.15,285.15,297.6974316085652,297.9593693488655,297.673128008994,297.33164571096796,298.01490730381363,297.7352963962413,6532.650167421115,2257.8104328140384,-0.00029310273691502775,-4.7845399133971655e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095568.0,21095568.0,289.2031145142857,288.1696261788196,0.89880768,0.0,-1.0,-1.0,0.0,5.0,0.6991882886996682,268.15,273.15,271.5321399813043,271.59591020608156,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.19129446488114,0.0008103821410074712,0.0,0.00045590361842410074,0.0,9.610985687803692e-05,0.0,9.126821589443584e-05,0.0,9.61098224800137e-05,0.0,7.098640921213893e-05,303.15,285.15,297.694761502252,297.9589236989124,297.6860826454667,297.3239687615605,298.0138890951623,297.7355251406708,6532.640134351615,2257.8104328140384,-0.00029310273691502775,-4.8027532950812305e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095604.0,21095604.0,289.2072328380952,288.17552792041715,0.89899086,0.0,-1.0,-1.0,0.0,5.0,0.699548163200053,268.15,273.15,271.5321399813045,271.5958028064002,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.17590054363524,0.0008117638846090189,0.0,0.00045668097084108737,0.0,9.627373180536353e-05,0.0,9.142383554574099e-05,0.0,9.627369747416103e-05,0.0,7.110744668166077e-05,303.15,285.15,297.69176157357407,297.9583183039114,297.6977989037096,297.31663857956676,298.0126913420389,297.73544174056013,6532.62417096775,2257.8104328140384,-0.00029310273691502775,-4.8191455041537093e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095640.0,21095640.0,289.21131428571425,288.18124813413766,0.89916,0.0,-1.0,-1.0,0.0,5.0,0.6999080377004376,268.15,273.15,271.5321399813049,271.5955971969189,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.1605134814901,0.0008129483264617065,0.0,0.0004573473255651504,0.0,9.64142071104723e-05,0.0,9.155723435694248e-05,0.0,9.641417285459314e-05,0.0,7.121120127083217e-05,303.15,285.15,297.68846851736953,297.9575563243202,297.7084597294382,297.30966818426015,298.01131729342296,297.7350940097622,6532.605832691107,2257.8104328140384,-0.00029310273691502775,-4.833219305281852e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095676.0,21095676.0,289.21535839999996,288.18678259924565,0.89931474,0.0,-1.0,-1.0,0.0,5.0,0.7002679122008529,268.15,273.15,271.5321399813046,271.5953502420336,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.14514243825255,0.0008138015535661379,0.0,0.0004578273459773799,0.0,9.651540094625552e-05,0.0,9.165333054647752e-05,0.0,9.651536677967055e-05,0.0,7.12859427021063e-05,303.15,285.15,297.6849898813725,297.95661578580695,297.7175542103696,297.3033125104189,298.00974756283176,297.73444399015995,6532.588575009039,2257.8104328140384,-0.00029310273691502775,-4.8433703256927596e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095712.0,21095712.0,289.2193647238095,288.19212709264184,0.8994547199999999,0.0,-1.0,-1.0,0.0,5.0,0.7006277867012245,268.15,273.15,271.53213998130445,271.59512470404457,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.12980354749294,0.0008145090503047107,0.0,0.0004582253815745755,0.0,9.659931141715109e-05,0.0,9.173301403941312e-05,0.0,9.659927734552453e-05,0.0,7.134791869949695e-05,303.15,285.15,297.6814463154802,297.9554657688852,297.72478567805143,297.29768716133196,298.00796424160416,297.73346983307056,6532.575113859984,2257.8104328140384,-0.00029310273691502775,-4.8517956795085876e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095748.0,21095748.0,289.2233328,288.1972773887219,0.89957958,0.0,-1.0,-1.0,0.0,5.0,0.7009876612016245,268.15,273.15,271.5321399813051,271.59491394115196,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.11448066519483,0.0008147655705723077,0.0,0.0004583697074283141,0.0,9.662973688377915e-05,0.0,9.176190689437126e-05,0.0,9.662970292588029e-05,0.0,7.137039085695591e-05,303.15,285.15,297.677912993205,297.95423898211726,297.7313381335976,297.292356458119,298.00610517576666,297.7323903485611,6532.563252515734,2257.8104328140384,-0.00029310273691502775,-4.8548524679357396e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095784.0,21095784.0,289.22726217142855,288.2022292592305,0.89968896,0.0,-1.0,-1.0,0.0,5.0,0.7013475357020136,268.15,273.15,271.5321399813048,271.5947327762793,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.0991816792302,0.0008150103846561221,0.0,0.0004585074475927936,0.0,9.665877400979652e-05,0.0,9.178948134766183e-05,0.0,9.665874016581187e-05,0.0,7.139183759079877e-05,303.15,285.15,297.67442888257557,297.9529235300626,297.73695594959656,297.2874100623902,298.0041680285203,297.73117729062903,6532.553497712813,2257.8104328140384,-0.00029310273691502775,-4.857770669438715e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095820.0,21095820.0,289.2311523809524,288.2069784731108,0.8997825,0.0,-1.0,-1.0,0.0,5.0,0.7017074102024059,268.15,273.15,271.532139981304,271.59458428096775,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.08391385498606,0.0008152276300089834,0.0,0.0004586296781210072,0.0,9.668454152211515e-05,0.0,9.181395089730524e-05,0.0,9.668450779276747e-05,0.0,7.141086939918411e-05,303.15,285.15,297.67103030231647,297.9515276980565,297.74157108224,297.2828851857529,298.00217066491774,297.7298369866567,6532.545818911351,2257.8104328140384,-0.00029310273691502775,-4.8603610109231434e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095856.0,21095856.0,289.23500297142857,288.2115207963504,0.8998598400000001,0.0,-1.0,-1.0,0.0,5.0,0.7020672847028059,268.15,273.15,271.5321399813031,271.5944875439367,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.0687017148872,0.0008153756446532237,0.0,0.0004587129608193711,0.0,9.670209837369135e-05,0.0,9.183062340661928e-05,0.0,9.670206476102114e-05,0.0,7.142383684173416e-05,303.15,285.15,297.66780841307155,297.9500276139289,297.74463597044087,297.27902459392703,298.00011218470246,297.72832175521415,6532.541100338739,2257.8104328140384,-0.00029310273691502775,-4.862126347656969e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095892.0,21095892.0,289.2388134857143,288.21585199182226,0.8999206200000001,0.0,-1.0,-1.0,0.0,5.0,0.7024271592032074,268.15,273.15,271.5321399813025,271.59438819550155,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.0534862210296,0.0008155706199392723,0.0,0.00045882266258851336,0.0,9.672522467663485e-05,0.0,9.185258480012452e-05,0.0,9.672519117880736e-05,0.0,7.144091786189468e-05,303.15,285.15,297.6645695030003,297.94853224706765,297.7478137356151,297.2751257321727,297.9980556406374,297.72681937169864,6532.536239297133,2257.8104328140384,-0.00029310273691502775,-4.864452183813067e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21095928.0,21095928.0,289.24258346666664,288.21996781912185,0.8999644800000001,0.0,-1.0,-1.0,0.0,5.0,0.7027870337036218,268.15,273.15,271.53213998130275,271.5943189654127,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.0383177709234,0.0008156470177433446,0.0,0.00045886565509500735,0.0,9.673428788150474e-05,0.0,9.186119153906875e-05,0.0,9.673425450272101e-05,0.0,7.144761192618001e-05,303.15,285.15,297.66151608755746,297.94699692828374,297.7501065481681,297.27170496731924,297.99599995182416,297.72526489663056,6532.532961135288,2257.8104328140384,-0.00029310273691502775,-4.865363824664578e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
