,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21095964.0,21095964.0,289.24631245714284,288.2238640343994,0.89999106,0.0,-1.0,-1.0,0.0,5.0,0.7031469082040218,268.15,273.15,271.53213998130303,271.59425588026863,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.02315866838444,0.0008156905397472056,0.0,0.0004588901523570835,0.0,9.67394520710147e-05,0.0,9.186609567974466e-05,0.0,9.673941881249736e-05,0.0,7.145142619113458e-05,303.15,285.15,297.6585008545383,297.9454530171333,297.7522062220969,297.2683806565067,297.99394373879414,297.72369689781385,6532.530007725439,2257.8104328140384,-0.00029310273691502775,-4.8658833085835396e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,-1.0,-1.0,0.0,5.0,0.7035067827044179,268.15,273.15,271.5321399813032,271.59421880571125,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.00808368094937,0.0008157020785779647,0.0,0.0004588966563880047,0.0,9.67408230765749e-05,0.0,9.186739772124982e-05,0.0,9.674078993839685e-05,0.0,7.145243882336064e-05,303.15,285.15,297.65584468128816,297.9439305148609,297.7533565979135,297.26566355011647,297.9919842895592,297.7221559267477,6532.528322573242,2257.8104328140384,-0.00029310273691502775,-4.866021219487285e-08,299.00181528878096,298.8995352156951,298.51962187219925,299.0948860732876,299.084545799386,8790.33875538728,8273.937638251407,0.6995738114548039,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,-1.0,-1.0,0.0,5.0,0.7035067827044179,268.15,273.15,271.5321399813032,271.59421880571125,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.00808368094937,0.0008157020785779647,0.0,0.0004588966563880047,0.0,9.67408230765749e-05,0.0,9.186739772124982e-05,0.0,9.674078993839685e-05,0.0,7.145243882336064e-05,303.15,285.15,297.65584468128816,297.9439305148609,297.7533565979135,297.26566355011647,297.9919842895592,297.7221559267477,6532.528322573242,2257.8104328140384,-0.00029310273691502775,-4.866021219487285e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096036.0,21096036.0,289.25332199999997,288.23068321514114,0.899992545,0.0,-1.0,-1.0,0.0,5.0,0.703866657204815,268.15,273.15,271.5321399813036,271.5941769576309,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.9929778893351,0.0008157235362260801,0.0,0.0004589087406020751,0.0,9.67433704500452e-05,0.0,9.186981687022047e-05,0.0,9.67433374322574e-05,0.0,7.145432031692061e-05,303.15,285.15,297.6530640071351,297.94238482720147,297.7547436524836,297.26278274019666,297.9899744169189,297.7205899287871,6532.526431732208,2257.8104328140384,-0.00029310273691502775,-4.866277476953001e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096072.0,21096072.0,289.2559626666666,288.2330152854887,0.89997036,0.0,-1.0,-1.0,0.0,5.0,0.704226531705215,268.15,273.15,271.5321399813041,271.59415777870015,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.9779677700774,0.0008157104348720643,0.0,0.0004589013824507308,0.0,9.674181914517426e-05,0.0,9.186834381509285e-05,0.0,9.67417862477738e-05,0.0,7.145317454062808e-05,303.15,285.15,297.6507026153088,297.94088578307327,297.7551711113501,297.2605174138831,297.9880980422561,297.7190749931743,6532.525595955029,2257.8104328140384,-0.00029310273691502775,-4.866121402362284e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096108.0,21096108.0,289.257934,288.23454703485066,0.899933715,0.0,-1.0,-1.0,0.0,5.0,0.704586406205615,268.15,273.15,271.5321399813046,271.59413859976934,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.96295765081965,0.0008156973335138479,0.0,0.00045889402429662526,0.0,9.674026783972509e-05,0.0,9.186687075941292e-05,0.0,9.674023506270808e-05,0.0,7.14520287639081e-05,303.15,285.15,297.648341233268,297.93938674344315,297.75559857009324,297.2582520997918,297.98622167476213,297.71756006427165,6532.524760177942,2257.8104328140384,-0.00029310273691502775,-4.8659653302166813e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096144.0,21096144.0,289.25924799999996,288.2352929128059,0.8998828799999999,0.0,-1.0,-1.0,0.0,5.0,0.7049462807060229,268.15,273.15,271.5321399813047,271.59412408406996,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.9480060973251,0.0008156808917369587,0.0,0.00045888478677051257,0.0,9.67383203413629e-05,0.0,9.186502146875328e-05,0.0,9.673828768401076e-05,0.0,7.14505903603801e-05,303.15,285.15,297.6461828391236,297.9379383461677,297.7557246040187,297.2562379523839,297.98443925171165,297.7161045986811,6532.524096600153,2257.8104328140384,-0.00029310273691502775,-4.8657694047406806e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096180.0,21096180.0,289.25991666666664,288.23526738396,0.899818125,0.0,-1.0,-1.0,0.0,5.0,0.7053061552064229,268.15,273.15,271.53213998130457,271.59411191438005,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.9330839489004,0.0008156626331975507,0.0,0.0004588745271101026,0.0,9.673615736547731e-05,0.0,9.186296755512311e-05,0.0,9.673612482743164e-05,0.0,7.144899280585146e-05,303.15,285.15,297.6441264104597,297.93651536635974,297.7556991219258,297.2543499820821,297.9827039937693,297.7146789749193,6532.523519721132,2257.8104328140384,-0.00029310273691502775,-4.86555180730975e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096216.0,21096216.0,289.259952,288.2344849270307,0.89973972,0.0,-1.0,-1.0,0.0,5.0,0.7056660297068229,268.15,273.15,271.5321399813044,271.5940997446902,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.9181618004756,0.0008156443746590295,0.0,0.00045886426744964513,0.0,9.673399438958701e-05,0.0,9.186091364148398e-05,0.0,9.673396197084251e-05,0.0,7.144739525131877e-05,303.15,285.15,297.64206999019586,297.93509239102525,297.7556736398497,297.25246202138965,297.98096874254577,297.7132533570013,6532.522942842169,2257.8104328140384,-0.00029310273691502775,-4.865334214744478e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096252.0,21096252.0,289.259366,288.2329600339531,0.899647935,0.0,-1.0,-1.0,0.0,5.0,0.7060259042072322,268.15,273.15,271.5321399813043,271.59408812631705,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.90324998311314,0.000815625861407448,0.0,0.00045885386447100797,0.0,9.673180120069126e-05,0.0,9.185883103672236e-05,0.0,9.673176890110313e-05,0.0,7.144577538154878e-05,303.15,285.15,297.6400509426885,297.93367862339943,297.7555967428656,297.2506160358191,297.979250158144,297.7118385005833,6532.5223794146605,2257.8104328140384,-0.00029310273691502775,-4.865113587918691e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096288.0,21096288.0,289.2581706666667,288.2307072090017,0.89954304,0.0,-1.0,-1.0,0.0,5.0,0.7063857787076322,268.15,273.15,271.5321399813041,271.5940776149655,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.888358886361,0.0008156046035898999,0.0,0.0004588419174139713,0.0,9.672928250218232e-05,0.0,9.185643931999287e-05,0.0,9.672925032155349e-05,0.0,7.144391509146848e-05,303.15,285.15,297.6381068561424,297.93228332305324,297.7554166986597,297.2488542506237,297.9775650003381,297.7104452257634,6532.521843037069,2257.8104328140384,-0.00029310273691502775,-4.8648602238085046e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096324.0,21096324.0,289.256378,288.227740967931,0.8994253050000001,0.0,-1.0,-1.0,0.0,5.0,0.7067456532080175,268.15,273.15,271.53213998130406,271.5940671364016,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.87351807173945,0.0008155745732782636,0.0,0.00045882503503142096,0.0,9.672572337962857e-05,0.0,9.185305959110045e-05,0.0,9.672569131757862e-05,0.0,7.144128634769598e-05,303.15,285.15,297.63632655400613,297.93093756532977,297.75506024381485,297.24726205294115,297.97596199481535,297.7091096821815,6532.521231275129,2257.8104328140384,-0.00029310273691502775,-4.864502215813577e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096360.0,21096360.0,289.25399999999996,288.22407583713436,0.8992950000000001,0.0,-1.0,-1.0,0.0,5.0,0.7071055277084023,268.15,273.15,271.5321399813039,271.59405674957856,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.8586874977703,0.0008155438263899854,0.0,0.0004588077494955902,0.0,9.672207926776828e-05,0.0,9.184959915419842e-05,0.0,9.672204732416968e-05,0.0,7.143859483109835e-05,303.15,285.15,297.63458292477674,297.92960202239817,297.75466026878587,297.24570857471423,297.97437654566556,297.7077860672681,6532.520604567891,2257.8104328140384,-0.00029310273691502775,-4.8641356727567466e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096396.0,21096396.0,289.25104866666663,288.21972635281946,0.899152395,0.0,-1.0,-1.0,0.0,5.0,0.7074654022087864,268.15,273.15,271.5321399813038,271.59404495403936,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.84390669470196,0.0008155069732677913,0.0,0.0004587870286168709,0.0,9.671771094587546e-05,0.0,9.184545098952795e-05,0.0,9.671767912024595e-05,0.0,7.143536841539e-05,303.15,285.15,297.6329937664885,297.928316968226,297.75412130352856,297.2443066613024,297.9728717943449,297.70652209877807,6532.519837529505,2257.8104328140384,-0.00029310273691502775,-4.863696305442021e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096432.0,21096432.0,289.24753599999997,288.21470706020244,0.8989977600000001,0.0,-1.0,-1.0,0.0,5.0,0.707825276709183,268.15,273.15,271.5321399813038,271.59403203454434,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.82914421052334,0.0008154699751939298,0.0,0.0004587662261527783,0.0,9.67133254250932e-05,0.0,9.184128649215411e-05,0.0,9.671329371716975e-05,0.0,7.143212929661395e-05,303.15,285.15,297.631449045106,297.9270496795289,297.75356127334686,297.24294350704685,297.97139305076684,297.70527931115913,6532.51899511766,2257.8104328140384,-0.00029310273691502775,-4.863255228316318e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096468.0,21096468.0,289.243474,288.2090325127189,0.898831365,0.0,-1.0,-1.0,0.0,5.0,0.708185151209583,268.15,273.15,271.5321399813038,271.59401207866324,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.81449623762353,0.0008154242995095064,0.0,0.00045874054161195577,0.0,9.670791070664235e-05,0.0,9.183614464269186e-05,0.0,9.67078791151366e-05,0.0,7.142813001581746e-05,303.15,285.15,297.63018185911835,297.92589342699597,297.75287011534846,297.24182232679624,297.97007680591906,297.70416890683566,6532.517681130699,2257.8104328140384,-0.00029310273691502775,-4.862710669210571e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096504.0,21096504.0,289.2388746666667,288.20271727125237,0.89865348,0.0,-1.0,-1.0,0.0,5.0,0.7085450257099771,268.15,273.15,271.5321399813038,271.593994356748,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.79981825675895,0.000815384280941643,0.0,0.0004587180397062636,0.0,9.670316692476096e-05,0.0,9.183163993098446e-05,0.0,9.670313544986168e-05,0.0,7.142462628650332e-05,303.15,285.15,297.628846439331,297.9247082043055,297.7522012128052,297.24064421038156,297.9687191790102,297.7030238491667,6532.516517296032,2257.8104328140384,-0.00029310273691502775,-4.8622336100174376e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096540.0,21096540.0,289.23375,288.1957759033792,0.898464375,0.0,-1.0,-1.0,0.0,5.0,0.7089049002103877,268.15,273.15,271.5321399813039,271.59397564409903,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.78515278636723,0.0008153413080131987,0.0,0.0004586938757129404,0.0,9.669807275541212e-05,0.0,9.182680248280168e-05,0.0,9.669804139704725e-05,0.0,7.142086376219277e-05,303.15,285.15,297.627537942895,297.9235338618662,297.75152504272705,297.2394877395018,297.9673769798242,297.70189231336286,6532.5152887083195,2257.8104328140384,-0.00029310273691502775,-4.861721340905756e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096576.0,21096576.0,289.22811199999995,288.18822298263206,0.89826432,0.0,-1.0,-1.0,0.0,5.0,0.7092647747107877,268.15,273.15,271.532139981304,271.59395067178275,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.7705689803998,0.0008152879854702819,0.0,0.00045866388907600845,0.0,9.669175110535533e-05,0.0,9.182079938860941e-05,0.0,9.669171986276868e-05,0.0,7.141619462473878e-05,303.15,285.15,297.62641053669705,297.9224347743955,297.7507943763861,297.2384799074392,297.966141938291,297.70085230664176,6532.513644847133,2257.8104328140384,-0.00029310273691502775,-4.861085676677235e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096612.0,21096612.0,289.22197266666666,288.180073087779,0.898053585,0.0,-1.0,-1.0,0.0,5.0,0.70962464921119,268.15,273.15,271.532139981304,271.59392554268624,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.75598825149194,0.0008152352761987028,0.0,0.0004586342474450587,0.0,9.66855021866815e-05,0.0,9.18148653618288e-05,0.0,9.668547105979194e-05,0.0,7.141157920642764e-05,303.15,285.15,297.6252883682638,297.9213378723514,297.75006261512806,297.23747667371566,297.9649099477617,297.69981509544414,6532.511993214073,2257.8104328140384,-0.00029310273691502775,-4.8604573665847905e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096648.0,21096648.0,289.21534399999996,288.1713408021196,0.89783244,0.0,-1.0,-1.0,0.0,5.0,0.7099845237115899,268.15,273.15,271.532139981304,271.5939000945621,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.74141375200065,0.0008151824091712445,0.0,0.0004586045170501443,0.0,9.667923455561952e-05,0.0,9.180891356523023e-05,0.0,9.667920354433164e-05,0.0,7.140694996719986e-05,303.15,285.15,297.62417683826965,297.9202454082776,297.7493286191656,297.23648277185026,297.9636841534784,297.69878355820833,6532.510325684156,2257.8104328140384,-0.00029310273691502775,-4.8598272158589625e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096684.0,21096684.0,289.208238,288.1620407127986,0.897601155,0.0,-1.0,-1.0,0.0,5.0,0.7103443982119974,268.15,273.15,271.532139981304,271.5938702175642,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.72689098292716,0.0008151256699359147,0.0,0.0004585726081270542,0.0,9.667250766588169e-05,0.0,9.180252564499602e-05,0.0,9.667247676961577e-05,0.0,7.14019815210214e-05,303.15,285.15,297.6231540611671,297.91919226601897,297.74859040496455,297.2355571545993,297.9625123649857,297.69780125034714,6532.508379762415,2257.8104328140384,-0.00029310273691502775,-4.859150937398823e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096720.0,21096720.0,289.2006666666666,288.1521874101355,0.89736,0.0,-1.0,-1.0,0.0,5.0,0.7107042727123974,268.15,273.15,271.53213998130394,271.593832312166,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.7124619876948,0.0008150619113801686,0.0,0.00045853675009177667,0.0,9.666494825808125e-05,0.0,9.179534714459565e-05,0.0,9.666491747579645e-05,0.0,7.139639817973528e-05,303.15,285.15,297.6222921659302,297.91821040069846,297.74784454320707,297.23475531572956,297.9614384706843,297.69690817924993,6532.505929188399,2257.8104328140384,-0.00029310273691502775,-4.858391020585709e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096756.0,21096756.0,289.192642,288.14179548697103,0.8971092450000001,0.0,-1.0,-1.0,0.0,5.0,0.7110641472128137,268.15,273.15,271.5321399813039,271.5937994314324,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.69797626260305,0.0008150051455301375,0.0,0.00045850482611824346,0.0,9.665821819607702e-05,0.0,9.17889562114411e-05,0.0,9.665818752826749e-05,0.0,7.139142739047786e-05,303.15,285.15,297.6213397132166,297.91718701179417,297.74709503770777,297.2338850580268,297.96030812113787,297.69596298837666,6532.503792002506,2257.8104328140384,-0.00029310273691502775,-4.8577145233317616e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096792.0,21096792.0,289.184176,288.13087953803,0.89684916,0.0,-1.0,-1.0,0.0,5.0,0.7114240217132258,268.15,273.15,271.5321399813039,271.5937613564472,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.6835497992869,0.0008149413067020321,0.0,0.0004584689229156729,0.0,9.66506492665449e-05,0.0,9.178176866892005e-05,0.0,9.66506187126526e-05,0.0,7.138583701646677e-05,303.15,285.15,297.62047766277794,297.9162036690659,297.7463498416615,297.2330824884889,297.95923230516246,297.6950691934313,6532.501332557986,2257.8104328140384,-0.00029310273691502775,-4.85695376187269e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096828.0,21096828.0,289.17528066666665,288.1194541593012,0.896580015,0.0,-1.0,-1.0,0.0,5.0,0.7117838962136258,268.15,273.15,271.5321399813039,271.5937164664798,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.66920108490984,0.0008148704506716157,0.0,0.00045842907182526183,0.0,9.664224807683337e-05,0.0,9.177379079131405e-05,0.0,9.664221763604359e-05,0.0,7.137963193784095e-05,303.15,285.15,297.619734187642,297.9152728501686,297.7456103117505,297.23236869296244,297.9582280157361,297.6942428116519,6532.498450309663,2257.8104328140384,-0.00029310273691502775,-4.856109420107058e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096864.0,21096864.0,289.16596799999996,288.10753394743296,0.89630208,0.0,-1.0,-1.0,0.0,5.0,0.7121437707140227,268.15,273.15,271.5321399813039,271.5936736614671,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.6548306187526,0.0008148030158014876,0.0,0.00045839114544957724,0.0,9.663425263938258e-05,0.0,9.176619822599515e-05,0.0,9.663422231184322e-05,0.0,7.13737265464672e-05,303.15,285.15,297.61895882441263,297.91432741475455,297.7448665955531,297.2316315978766,297.95720396869467,297.69339768025833,6532.495701026623,2257.8104328140384,-0.00029310273691502775,-4.855305925155321e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096900.0,21096900.0,289.15625,288.0951334991458,0.896015625,0.0,-1.0,-1.0,0.0,5.0,0.7125036452144227,268.15,273.15,271.5321399813038,271.59363189454206,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.64044933011155,0.0008147356050413249,0.0,0.0004583532326574032,0.0,9.662626006536836e-05,0.0,9.175860837997258e-05,0.0,9.662622985120664e-05,0.0,7.136782327003097e-05,303.15,285.15,297.618167607838,297.91337471397003,297.74412079185976,297.2308829255649,297.9561700993026,297.69254322770706,6532.493017959975,2257.8104328140384,-0.00029310273691502775,-4.8545027843619604e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096936.0,21096936.0,289.1461386666667,288.0822674106609,0.89572092,0.0,-1.0,-1.0,0.0,5.0,0.7128635197148135,268.15,273.15,271.5321399813037,271.59358507251704,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.62611755496636,0.0008146603113056698,0.0,0.0004583108849674463,0.0,9.661733256335058e-05,0.0,9.17501307033663e-05,0.0,9.66173024621689e-05,0.0,7.136122945891847e-05,303.15,285.15,297.61745422119617,297.9124544641819,297.7433805768844,297.23019097076235,297.95518046588734,297.69173213978246,6532.489996771859,2257.8104328140384,-0.00029310273691502775,-4.8536057763055904e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21096972.0,21096972.0,289.13564599999995,288.0689502771453,0.8954182350000001,0.0,-1.0,-1.0,0.0,5.0,0.7132233942152182,268.15,273.15,271.5321399813036,271.5935363773016,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.61180463001335,0.0008145843969370412,0.0,0.00045826818808310466,0.0,9.660833144732143e-05,0.0,9.17415831209003e-05,0.0,9.660830145886725e-05,0.0,7.135458127672152e-05,303.15,285.15,297.6167662426367,297.9115450643978,297.74264336646644,297.22951797212664,297.9542056229592,297.69093565371736,6532.486860783981,2257.8104328140384,-0.00029310273691502775,-4.852701455801327e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097008.0,21097008.0,289.124784,288.0551966921734,0.89510784,0.0,-1.0,-1.0,0.0,5.0,0.7135832687156182,268.15,273.15,271.53213998130366,271.5934847822588,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.59751959072025,0.0008145072211428967,0.0,0.0004582247814899404,0.0,9.659918071671609e-05,0.0,9.173289346051524e-05,0.0,9.659915084063762e-05,0.0,7.134782258967116e-05,303.15,285.15,297.6161171243243,297.9106520085631,297.7419101730831,297.22887392824634,297.9532530896397,297.69016126477135,6532.483545276104,2257.8104328140384,-0.00029310273691502775,-4.8517821905046774e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097044.0,21097044.0,289.11356466666666,288.04102124720436,0.8947900049999999,0.0,-1.0,-1.0,0.0,5.0,0.7139431432160028,268.15,273.15,271.53213998130354,271.5934245958316,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.58334427305834,0.0008144226852661324,0.0,0.0004581772340513788,0.0,9.658915704861963e-05,0.0,9.172337483654527e-05,0.0,9.65891272836953e-05,0.0,7.134041915384269e-05,303.15,285.15,297.6155889231177,297.90981205109176,297.7412012851471,297.22831901894887,297.9523728992193,297.689458835505,6532.479731646415,2257.8104328140384,-0.00029310273691502775,-4.850775332807265e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097080.0,21097080.0,289.102,288.0264385310762,0.8944650000000001,0.0,-1.0,-1.0,0.0,5.0,0.7143030177164029,268.15,273.15,271.5321399813034,271.59336263873735,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.5691915688025,0.0008143366324897987,0.0,0.0004581288331903459,0.0,9.65789534693399e-05,0.0,9.171368536433649e-05,0.0,9.657892381529962e-05,0.0,7.133288283620032e-05,303.15,285.15,297.6150856439359,297.90898303933034,297.74049740798745,297.22778248120716,297.9515076209312,297.68877123867844,6532.475815356408,2257.8104328140384,-0.00029310273691502775,-4.84975051095341e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097116.0,21097116.0,289.090102,288.01146312951613,0.8941330949999999,0.0,-1.0,-1.0,0.0,5.0,0.714662892216826,268.15,273.15,271.53213998130354,271.5933030927236,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.5550112882021,0.0008142558306523542,0.0,0.0004580833864501449,0.0,9.6569372653177e-05,0.0,9.17045872831768e-05,0.0,9.656934311017415e-05,0.0,7.13258064892901e-05,303.15,285.15,297.61455080375663,297.90813994217484,297.7397852647636,297.22722362349157,297.9506232697692,297.68806458079115,6532.47205424279,2257.8104328140384,-0.00029310273691502775,-4.848788335791075e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097152.0,21097152.0,289.07788266666665,287.996109624667,0.89379456,0.0,-1.0,-1.0,0.0,5.0,0.7150227667172304,268.15,273.15,271.53213998130366,271.5932399956086,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.5408771965963,0.0008141672623638943,0.0,0.00045803357037433364,0.0,9.65588707302444e-05,0.0,9.169461449645149e-05,0.0,9.655884129792739e-05,0.0,7.131804981602314e-05,303.15,285.15,297.61406516929844,297.90731654988707,297.739084075839,297.22669899633985,297.9497660771392,297.68738617370076,6532.468073200422,2257.8104328140384,-0.00029310273691502775,-4.847733767074759e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097188.0,21097188.0,289.06535399999996,287.98039259462996,0.893449665,0.0,-1.0,-1.0,0.0,5.0,0.7153826412176304,268.15,273.15,271.5321399813038,271.59317141004806,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.5268144895396,0.0008140692483650522,0.0,0.0004579784401973174,0.0,9.654724853316526e-05,0.0,9.168357786976942e-05,0.0,9.654721921090691e-05,0.0,7.130946571202544e-05,303.15,285.15,297.613655567403,297.90652359849236,297.7383998119457,297.226227253455,297.9489508439662,297.68675141505247,6532.463752200556,2257.8104328140384,-0.00029310273691502775,-4.8465668389873045e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097224.0,21097224.0,289.052528,287.96432661302396,0.8930986799999999,0.0,-1.0,-1.0,0.0,5.0,0.7157425157180217,268.15,273.15,271.5321399813039,271.59310460479105,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.5127311228071,0.0008139805642878533,0.0,0.0004579285588786578,0.0,9.653673285699415e-05,0.0,9.167359202203208e-05,0.0,9.653670364470531e-05,0.0,7.130169888058952e-05,303.15,285.15,297.613222802861,297.90572128451106,297.73770950779425,297.2257398782961,297.94812274398674,297.6861032434898,6532.459548841917,2257.8104328140384,-0.00029310273691502775,-4.8455111314724996e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097260.0,21097260.0,289.0394166666666,287.94792624856075,0.892741875,0.0,-1.0,-1.0,0.0,5.0,0.7161023902184348,268.15,273.15,271.5321399813039,271.5930341257122,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.4986979249222,0.0008138781194279566,0.0,0.0004578709359300382,0.0,9.652458515474115e-05,0.0,9.166205636269261e-05,0.0,9.652455605223488e-05,0.0,7.129272664023376e-05,303.15,285.15,297.6128428749745,297.90493790954173,297.73703106844005,297.22528655598734,297.9473212758632,297.68548393696136,6532.4551181565075,2257.8104328140384,-0.00029310273691502775,-4.8442917234554516e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097296.0,21097296.0,289.026032,287.931206064637,0.8923795200000001,0.0,-1.0,-1.0,0.0,5.0,0.7164622647188348,268.15,273.15,271.5321399813039,271.59295988583807,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.48471457617563,0.0008137636012017392,0.0,0.00045780652065669945,0.0,9.651100555113111e-05,0.0,9.164916093497852e-05,0.0,9.651097655815878e-05,0.0,7.12826968023915e-05,303.15,285.15,297.6125160177333,297.90417398873353,297.7363648871741,297.22486772051553,297.9465470443828,297.6848939317078,6532.450451671235,2257.8104328140384,-0.00029310273691502775,-4.842928761417195e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097332.0,21097332.0,289.012386,287.9141806189422,0.8920118850000001,0.0,-1.0,-1.0,0.0,5.0,0.7168221392192289,268.15,273.15,271.5321399813038,271.5928860986419,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.47072727811405,0.0008136542359134189,0.0,0.0004577450043245895,0.0,9.649803707844486e-05,0.0,9.163684585183631e-05,0.0,9.649800819484511e-05,0.0,7.127311834375016e-05,303.15,285.15,297.6121841494927,297.90340812795654,297.73569723223693,297.2244458060869,297.9457701406236,297.6843010912794,6532.445820422389,2257.8104328140384,-0.00029310273691502775,-4.8416273162222426e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097368.0,21097368.0,288.99849066666667,287.8968644630831,0.8916392399999999,0.0,-1.0,-1.0,0.0,5.0,0.7171820137196292,268.15,273.15,271.5321399813039,271.59281047418096,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.4567703124574,0.0008135387771437323,0.0,0.00045768005986560344,0.0,9.648434591666396e-05,0.0,9.162384448547662e-05,0.0,9.648431714223278e-05,0.0,7.126300610938611e-05,303.15,285.15,297.611884127935,297.9026526503187,297.735036874319,297.2240426454292,297.94500816642096,297.6837248928846,6532.441085480313,2257.8104328140384,-0.00029310273691502775,-4.840253536276232e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097404.0,21097404.0,288.984358,287.879272142225,0.8912618550000001,0.0,-1.0,-1.0,0.0,5.0,0.7175418882200292,268.15,273.15,271.5321399813038,271.59272929144504,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.44289081429866,0.0008134011611712615,0.0,0.0004576026500704305,0.0,9.646802691627026e-05,0.0,9.160834765979561e-05,0.0,9.646799825075889e-05,0.0,7.125095296235455e-05,303.15,285.15,297.61166892041274,297.9019260500945,297.7343972521833,297.2236899272289,297.9442872509656,297.683193880177,6532.435997521038,2257.8104328140384,-0.00029310273691502775,-4.8386163337663924e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097440.0,21097440.0,288.96999999999997,287.8614181947486,0.89088,0.0,-1.0,-1.0,0.0,5.0,0.7179017627204292,268.15,273.15,271.5321399813038,271.59264810870917,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.42901131613996,0.000813263545199548,0.0,0.0004575252402722664,0.0,9.645170791528115e-05,0.0,9.159285083351951e-05,0.0,9.64516793586544e-05,0.0,7.123889981487968e-05,303.15,285.15,297.61145371353354,297.9011994522763,297.73375763180724,297.2233372097589,297.94356633789744,297.6826628690547,6532.430909565015,2257.8104328140384,-0.00029310273691502775,-4.836979408138823e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097476.0,21097476.0,288.95542866666665,287.84331715192445,0.8904939450000001,0.0,-1.0,-1.0,0.0,5.0,0.7182616372208571,268.15,273.15,271.53213998130377,271.59256800972497,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.41511996415267,0.0008131378182213617,0.0,0.00045745451899673756,0.0,9.643679893350306e-05,0.0,9.15786929953405e-05,0.0,9.643677048546126e-05,0.0,7.122788810275766e-05,303.15,285.15,297.6112228019463,297.900467039892,297.73311316230314,297.22297551817434,297.9428373734592,297.682123179155,6532.425899104166,2257.8104328140384,-0.00029310273691502775,-4.835484160085265e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097512.0,21097512.0,288.940656,287.82498353760286,0.89010396,0.0,-1.0,-1.0,0.0,5.0,0.7186215117212269,268.15,273.15,271.5321399813039,271.592480809568,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.40134393320704,0.0008129760971074811,0.0,0.00045736354793907884,0.0,9.64176210607207e-05,0.0,9.156048131479723e-05,0.0,9.641759272101926e-05,0.0,7.121372340226575e-05,303.15,285.15,297.6111234846121,297.8997778921197,297.7325027280977,297.22268696065356,297.9421704191871,297.68165229693403,6532.420456468833,2257.8104328140384,-0.00029310273691502775,-4.8335611200223284e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097548.0,21097548.0,288.92569399999996,287.8064318679212,0.889710315,0.0,-1.0,-1.0,0.0,5.0,0.7189813862216269,268.15,273.15,271.5321399813039,271.59239357167775,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.3875830568491,0.0008128116738390158,0.0,0.0004572710566722176,0.0,9.639812271017119e-05,0.0,9.154196530069777e-05,0.0,9.639809447867207e-05,0.0,7.11993219979735e-05,303.15,285.15,297.6110395663908,297.89909431896035,297.7318968117047,297.22240732274923,297.941511381859,297.68118988033285,6532.4150242140195,2257.8104328140384,-0.00029310273691502775,-4.831606336728741e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097584.0,21097584.0,288.91055466666666,287.78767665102754,0.88931328,0.0,-1.0,-1.0,0.0,5.0,0.7193412607220582,268.15,273.15,271.53213998130377,271.59230732448054,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.37380031703356,0.0008126657188828604,0.0,0.00045718895533581114,0.0,9.638081467905139e-05,0.0,9.15255292665691e-05,0.0,9.638078655534947e-05,0.0,7.118653835610502e-05,303.15,285.15,297.61092936665005,297.8984017192482,297.73128340515376,297.22211291771015,297.94083956190514,297.6807133941335,6532.409644145894,2257.8104328140384,-0.00029310273691502775,-4.8298714716652987e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097620.0,21097620.0,288.89525,287.76873238682043,0.888913125,0.0,-1.0,-1.0,0.0,5.0,0.7197011352224693,268.15,273.15,271.5321399813036,271.5922159581069,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.3600933707918,0.0008124884927636945,0.0,0.0004570892613389082,0.0,9.635979790896419e-05,0.0,9.15055713242811e-05,0.0,9.635976989314841e-05,0.0,7.117101545228561e-05,303.15,285.15,297.6109094859887,297.89773773210385,297.730693456319,297.22186641307223,297.94020897633266,297.6802832127633,6532.4039411197,2257.8104328140384,-0.00029310273691502775,-4.8277652829543436e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097656.0,21097656.0,288.87979199999995,287.7496135667068,0.88851012,0.0,-1.0,-1.0,0.0,5.0,0.7200610097228692,268.15,273.15,271.5321399813035,271.5921233623873,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.34640541348324,0.0008123038394521091,0.0,0.0004569853889157923,0.0,9.633790027772183e-05,0.0,9.14847768949095e-05,0.0,9.633787236976438e-05,0.0,7.115484194741663e-05,303.15,285.15,297.61091225468857,297.89708099585835,297.73010946120763,297.22163200892885,297.93958881645983,297.6798647074287,6532.39816167021,2257.8104328140384,-0.00029310273691502775,-4.825571308008781e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097692.0,21097692.0,288.86419266666667,287.7303346733753,0.888104535,0.0,-1.0,-1.0,0.0,5.0,0.7204208842232624,268.15,273.15,271.53213998130343,271.59203070350503,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.3327220914262,0.0008121199497284454,0.0,0.0004568819460584896,0.0,9.631609320411449e-05,0.0,9.146406846114866e-05,0.0,9.631606540388496e-05,0.0,7.113873532809499e-05,303.15,285.15,297.6109199927026,297.89642554373705,297.7295263732396,297.22140020465736,297.93897060481675,297.67944854383063,6532.392386805989,2257.8104328140384,-0.00029310273691502775,-4.823386901806272e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097728.0,21097728.0,288.848464,287.7109101805868,0.88769664,0.0,-1.0,-1.0,0.0,5.0,0.7207807587236756,268.15,273.15,271.5321399813035,271.5919378612342,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.3190492311795,0.0008119342880929503,0.0,0.00045677750633624383,0.0,9.629407597981783e-05,0.0,9.144316046311174e-05,0.0,9.629404828719977e-05,0.0,7.112247349217871e-05,303.15,285.15,297.61093900009354,297.8957731444371,297.72894553060274,297.22117434092877,297.93835696900805,297.6790377970141,6532.386617633498,2257.8104328140384,-0.00029310273691502775,-4.821181946729162e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097764.0,21097764.0,288.83261799999997,287.6913545529824,0.887286705,0.0,-1.0,-1.0,0.0,5.0,0.7211406332240756,268.15,273.15,271.53213998130354,271.5918375292445,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.3055326881791,0.0008117277825615241,0.0,0.00045666133996619866,0.0,9.626958664208393e-05,0.0,9.141990488528794e-05,0.0,9.626955905580971e-05,0.0,7.110438576157554e-05,303.15,285.15,297.61113091094063,297.89518376199055,297.72842080188275,297.221044298332,297.9378319209441,297.678722338818,6532.380388467559,2257.8104328140384,-0.00029310273691502775,-4.818730011455161e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097800.0,21097800.0,288.81666666666666,287.67168224590796,0.886875,0.0,-1.0,-1.0,0.0,5.0,0.7215005077244756,268.15,273.15,271.5321399813036,271.5917371972549,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.29201614517865,0.0008115212770477247,0.0,0.00045654517360129305,0.0,9.624509730548402e-05,0.0,9.139664930849841e-05,0.0,9.624506982550311e-05,0.0,7.108629803180482e-05,303.15,285.15,297.61132282129836,297.8945943813236,297.7278960745646,297.2209142559158,297.9373068744103,297.67840688150255,6532.374159306474,2257.8104328140384,-0.00029310273691502775,-4.816278699959729e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097836.0,21097836.0,288.800622,287.6519077052553,0.886461795,0.0029124827586206902,-1.0,-1.0,0.0,5.0,0.7218603822248869,268.15,273.15,271.53213998130366,271.5916397276825,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.2784411077786,0.0008113341496279033,0.0,0.0004564399090609048,0.0,9.622290620116115e-05,0.0,9.137557618868337e-05,0.0,9.622287882748789e-05,0.0,7.106990776856174e-05,303.15,285.15,297.6114478883249,297.8939795514072,297.72734791892344,297.2207460470391,297.936746544645,297.6780535900679,6532.368108214103,2257.8104328140384,-0.00029310273691502775,-4.8140579725959264e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097872.0,21097872.0,288.784496,287.63204536732155,0.8860473600000001,0.011617103448275864,-1.0,-1.0,0.0,5.0,0.7222202567252869,268.15,273.15,271.5321399813036,271.5915375501826,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.2649717574587,0.0008111177415105703,0.0,0.00045631817159645877,0.0,9.619724241187195e-05,0.0,9.135120532292125e-05,0.0,9.619721514414812e-05,0.0,7.105095259200296e-05,303.15,285.15,297.6116919457042,297.89340665642067,297.72683810409876,297.2206441973669,297.936245341546,297.67776524902735,6532.361770753954,2257.8104328140384,-0.00029310273691502775,-4.8114903638672064e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097908.0,21097908.0,288.7683006666666,287.6121096586843,0.8856319650000001,0.026064620689655177,-1.0,-1.0,0.0,5.0,0.7225801312256869,268.15,273.15,271.53213998130354,271.59143537268267,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.2515024071388,0.0008109013334014893,0.0,0.00045619643413169687,0.0,9.617157862256877e-05,0.0,9.132683445710152e-05,0.0,9.617155146074172e-05,0.0,7.103199741542855e-05,303.15,285.15,297.61193600247424,297.89283376313983,297.7263282906253,297.2205423478286,297.93574413988125,297.67747690878986,6532.35543329887,2257.8104328140384,-0.00029310273691502775,-4.808923440054961e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097944.0,21097944.0,288.752048,287.5921149960953,0.88521588,0.04620579310344829,-1.0,-1.0,0.0,5.0,0.7229400057260876,268.15,273.15,271.5321399813036,271.5913325001491,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.23806899353264,0.0008106839063777312,0.0,0.0004560741233742995,0.0,9.61457939769212e-05,0.0,9.130234882278664e-05,0.0,9.614576692053312e-05,0.0,7.101295297472302e-05,303.15,285.15,297.6122147457678,297.892273729479,297.72583107238563,297.2204612923317,297.93526100405575,297.677208368804,6532.34906822319,2257.8104328140384,-0.00029310273691502775,-4.806345118150067e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21097980.0,21097980.0,288.73575,287.5720757863904,0.884799375,0.07199137931034484,-1.0,-1.0,0.0,5.0,0.7232998802264876,268.15,273.15,271.53213998130366,271.59122927728,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.22465364369776,0.0008104653953624385,0.0,0.0004559512027467913,0.0,9.611988076374855e-05,0.0,9.127774109743937e-05,0.0,9.611985381256216e-05,0.0,7.099381357445729e-05,303.15,285.15,297.6125109326142,297.8917201636362,297.72534018784023,297.22039069405395,297.9347869534995,297.6769497863288,6532.342689191457,2257.8104328140384,-0.00029310273691502775,-4.803754636950749e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098016.0,21098016.0,288.7194186666666,287.55200642641773,0.88438272,0.1033721379310345,-1.0,-1.0,0.0,5.0,0.7236597547268876,268.15,273.15,271.53213998130377,271.59112605441084,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.21123829386283,0.0008102468843554074,0.0,0.0004558282821189788,0.0,9.60939675505645e-05,0.0,9.12531333720368e-05,0.0,9.609394070452707e-05,0.0,7.097467417417779e-05,303.15,285.15,297.61280711874076,297.89116659941374,297.72484930458165,297.2203200958634,297.93431290427077,297.6766912045741,6532.336310164836,2257.8104328140384,-0.00029310273691502775,-4.801164854045564e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098052.0,21098052.0,288.703066,287.5319213029825,0.883966185,0.14029882758620693,-1.0,-1.0,0.0,5.0,0.7240196292272729,268.15,273.15,271.5321399813037,271.5910194750637,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.1979624214826,0.0008100280740389442,0.0,0.0004557051928447744,0.0,9.606801878646112e-05,0.0,9.122849188517635e-05,0.0,9.606799204385639e-05,0.0,7.095550851593786e-05,303.15,285.15,297.61321862126215,297.8906648095418,297.72441786426884,297.22032803173596,297.93390811681763,297.6765074887253,6532.329725613001,2257.8104328140384,-0.00029310273691502775,-4.7985722191805305e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098088.0,21098088.0,288.68670399999996,287.5118347928096,0.8835500399999999,0.18272220689655175,-1.0,-1.0,0.0,5.0,0.7243795037276729,268.15,273.15,271.5321399813037,271.59091219798773,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.18464739565655,0.0008098079892306848,0.0,0.00045558138663280714,0.0,9.604191888302465e-05,0.0,9.120370687313395e-05,0.0,9.604189224430768e-05,0.0,7.093623122674833e-05,303.15,285.15,297.6136119603754,297.8901488998638,297.72396731378853,297.2203168339577,297.9334859421924,297.6763061900356,6532.323076798424,2257.8104328140384,-0.00029310273691502775,-4.7959651894312446e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098124.0,21098124.0,288.67034466666667,287.4917612625244,0.883134555,0.23059303448275864,-1.0,-1.0,0.0,5.0,0.7247393782280664,268.15,273.15,271.5321399813037,271.5908047559787,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.1713561232902,0.0008095880835848269,0.0,0.0004554576811653504,0.0,9.601584021805582e-05,0.0,9.117894202936302e-05,0.0,9.601581368288238e-05,0.0,7.091696962418374e-05,303.15,285.15,297.6140251029866,297.88964196690836,297.7235268856792,297.22031963201067,297.9330759277866,297.67611790307427,6532.316436630074,2257.8104328140384,-0.00029310273691502775,-4.7933609888659874e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098160.0,21098160.0,288.654,287.4717150686497,0.8827200000000001,0.2838620689655173,-1.0,-1.0,0.0,5.0,0.7250992527284665,268.15,273.15,271.5321399813037,271.5906972296595,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.1580768011379,0.0008093691622764815,0.0,0.00045533452943919686,0.0,9.598987828846793e-05,0.0,9.115428804014065e-05,0.0,9.598985185660977e-05,0.0,7.089779424195052e-05,303.15,285.15,297.6144482126408,297.8891395478276,297.72309154638816,297.2203294701199,297.9326720290714,297.67593616120956,6532.309800694869,2257.8104328140384,-0.00029310273691502775,-4.790769148028768e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
