,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21098196.0,21098196.0,288.637682,287.4517105576222,0.882306645,0.3424800689655173,-1.0,-1.0,0.0,5.0,0.7254591272288538,268.15,273.15,271.53213998130377,271.5905892414209,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.14483991896515,0.000809151496086378,0.0,0.00045521208373430056,0.0,9.596406519703323e-05,0.0,9.112977539071943e-05,0.0,9.596403886788545e-05,0.0,7.087872879100853e-05,303.15,285.15,297.61490430280884,297.8886511262497,297.72267277154316,297.22036280212586,297.9322872344011,297.6757756474257,6532.303151301781,2257.8104328140384,-0.00029310273691502775,-4.7881928613446647e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098232.0,21098232.0,288.62140266666665,287.431762065825,0.88189476,0.40639779310344837,-1.0,-1.0,0.0,5.0,0.7258190017292528,268.15,273.15,271.53213998130377,271.59048126326803,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.1316124148508,0.0008089354572179587,0.0,0.00045509055350572916,0.0,9.593844509894616e-05,0.0,9.110544601226747e-05,0.0,9.593841887229292e-05,0.0,7.085980588427338e-05,303.15,285.15,297.61536542989137,297.8881656623195,297.7222580928009,297.2204007220714,297.93190623309397,297.67561922803543,6532.296503819157,2257.8104328140384,-0.00029310273691502775,-4.7856365216757315e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098268.0,21098268.0,288.605174,287.4118839196391,0.881484615,0.47556600000000016,-1.0,-1.0,0.0,5.0,0.7261788762296528,268.15,273.15,271.53213998130377,271.590373483297,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.11855354230573,0.0008087291335704916,0.0,0.0004549744885546529,0.0,9.591397714774068e-05,0.0,9.108221073836296e-05,0.0,9.591395102120976e-05,0.0,7.08417339490567e-05,303.15,285.15,297.615916860135,297.88773338907396,297.7219171546979,297.220521106948,297.9315934174997,297.6755363856709,6532.289891427618,2257.8104328140384,-0.00029310273691502775,-4.7831957803827336e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098304.0,21098304.0,288.589008,287.3920904355122,0.8810764799999999,0.5499354482758622,-1.0,-1.0,0.0,5.0,0.7265387507300471,268.15,273.15,271.53213998130377,271.5902653127259,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.1054216108853,0.0008085158798175424,0.0,0.00045485452499476053,0.0,9.588868732309883e-05,0.0,9.105819499444237e-05,0.0,9.588866129773286e-05,0.0,7.082305498102669e-05,303.15,285.15,297.61643406891164,297.88727808982236,297.7215437716431,297.2206060590598,297.9312514319916,297.6754226842857,6532.283237676074,2257.8104328140384,-0.00029310273691502775,-4.7806737087100025e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098340.0,21098340.0,288.57291666666663,287.37239592004573,0.880670625,0.6294568965517243,-1.0,-1.0,0.0,5.0,0.7268986252304489,268.15,273.15,271.53213998130377,271.59015732512756,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.09234040133845,0.0008083103503208975,0.0,0.00045473890684751505,0.0,9.586431356323263e-05,0.0,9.103504916703116e-05,0.0,9.586428763813024e-05,0.0,7.080505261522646e-05,303.15,285.15,297.61697637700445,297.8868368485312,297.7211902159037,297.2207151315802,297.9309279490633,297.6753293044166,6532.276611918702,2257.8104328140384,-0.00029310273691502775,-4.778243623038291e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098376.0,21098376.0,288.55691199999995,287.3528146700995,0.88026732,0.7140811034482761,-1.0,-1.0,0.0,5.0,0.7272584997308489,268.15,273.15,271.53213998130377,271.59004941594094,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.0792772509786,0.0008081057545302073,0.0,0.0004546238139472716,0.0,9.584005053187636e-05,0.0,9.101200848984503e-05,0.0,9.584002470674544e-05,0.0,7.078713203309672e-05,303.15,285.15,297.61752742230885,297.88640090505436,297.7208441269367,297.22083286714934,297.9306113192668,297.6752433281432,6532.269996251268,2257.8104328140384,-0.00029310273691502775,-4.775825190852231e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098412.0,21098412.0,288.541006,287.33336097291493,0.879866835,0.8037588275862071,-1.0,-1.0,0.0,5.0,0.7276183742312576,268.15,273.15,271.53213998130377,271.58994137621875,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.06621479351605,0.0008079017818065527,0.0,0.0004545090715666317,0.0,9.581586139423223e-05,0.0,9.098903798385172e-05,0.0,9.58158356689973e-05,0.0,7.076926602860327e-05,303.15,285.15,297.61807979132783,297.8859648681954,297.7204980611141,297.2209508018994,297.9302946239501,297.6751576292974,6532.263366295905,2257.8104328140384,-0.00029310273691502775,-4.7734147334717615e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098448.0,21098448.0,288.5252106666666,287.31404910625565,0.87946944,0.8984408275862071,-1.0,-1.0,0.0,5.0,0.7279782487316713,268.15,273.15,271.53213998130377,271.5898338229604,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.053194808187,0.0008077079732095026,0.0,0.0004544000472383107,0.0,9.579287768986033e-05,0.0,9.096721218571684e-05,0.0,9.579285206364943e-05,0.0,7.07522903529276e-05,303.15,285.15,297.6186424586915,297.88553769224023,297.72005531255735,297.22108338818924,297.9299886939469,297.67506150912504,6532.256765742067,2257.8104328140384,-0.00029310273691502775,-4.771124962090901e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098484.0,21098484.0,288.50953799999996,287.29489333856725,0.879075405,0.9980778620689656,-1.0,-1.0,0.0,5.0,0.7283381232320714,268.15,273.15,271.53213998130377,271.5897279095793,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.04026482970596,0.000807522139598235,0.0,0.0004542955093125914,0.0,9.577083977306814e-05,0.0,9.094628452919813e-05,0.0,9.577081424452068e-05,0.0,7.073601323259674e-05,303.15,285.15,297.6192218798265,297.8851303718362,297.7194004692055,297.22124722240767,297.9297066650473,297.6749413216646,6532.250292408099,2257.8104328140384,-0.00029310273691502775,-4.7689299322814246e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098520.0,21098520.0,288.49399999999997,287.2759079291543,0.8786849999999999,1.1026206896551727,-1.0,-1.0,0.0,5.0,0.7286979977324713,268.15,273.15,271.53213998130377,271.5896219961983,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.02733485122485,0.0008073363059837708,0.0,0.0004541909713812642,0.0,9.574880185513597e-05,0.0,9.092535687156129e-05,0.0,9.574877642420972e-05,0.0,7.07197361114196e-05,303.15,285.15,297.6198012998239,297.88472305243596,297.7187456273798,297.2214110565054,297.9294246367916,297.6748211345873,6532.243819079391,2257.8104328140384,-0.00029310273691502775,-4.766735407408622e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098556.0,21098556.0,288.4786086666667,287.25710712837605,0.878298495,1.2120200689655176,-1.0,-1.0,0.0,5.0,0.7290578722328823,268.15,273.15,271.53213998130377,271.5895155807201,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.0143858736179,0.0008071483544051685,0.0,0.00045408524195707836,0.0,9.572651275629542e-05,0.0,9.090419068666783e-05,0.0,9.572648742323934e-05,0.0,7.0703273468905e-05,303.15,285.15,297.6203800345653,297.88431006297725,297.7183471387825,297.22156701148117,297.92913580416007,297.6747480103933,6532.237302831748,2257.8104328140384,-0.00029310273691502775,-4.7645163835845544e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098592.0,21098592.0,288.463376,287.23850517786036,0.8779161600000001,1.32622675862069,-1.0,-1.0,0.0,5.0,0.7294177467332823,268.15,273.15,271.53213998130377,271.58941145317925,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.001525043725,0.0008069757281594706,0.0,0.0004539881340967499,0.0,9.570604118566747e-05,0.0,9.088475046921327e-05,0.0,9.570601594892062e-05,0.0,7.068815324637498e-05,303.15,285.15,297.6209444943944,297.8839092697385,297.7168688451505,297.22173861435544,297.9288599323795,297.6744642312037,6532.230949821205,2257.8104328140384,-0.00029310273691502775,-4.762478762404094e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098628.0,21098628.0,288.448314,287.22011631073644,0.8775382650000001,1.4451915172413796,-1.0,-1.0,0.0,5.0,0.7297776212336824,268.15,273.15,271.53213998130377,271.5893073256384,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.98866421383207,0.0008068031019148913,0.0,0.0004538910262335624,0.0,9.568556961447568e-05,0.0,9.086531025119053e-05,0.0,9.568554447399917e-05,0.0,7.06730330234246e-05,303.15,285.15,297.62150895314426,297.8835084774619,297.7153905549771,297.22191021710955,297.9285840612106,297.6741804527807,6532.224596815734,2257.8104328140384,-0.00029310273691502775,-4.760441576975568e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098664.0,21098664.0,288.43343466666664,287.20195475188484,0.87716508,1.5688651034482763,-1.0,-1.0,0.0,5.0,0.730137495734077,268.15,273.15,271.53213998130377,271.5892030001481,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.9758017078373,0.0008066318940231668,0.0,0.0004537947163069653,0.0,9.566526625772632e-05,0.0,9.084602977361771e-05,0.0,9.566524121345669e-05,0.0,7.065803704308148e-05,303.15,285.15,297.62207677997867,297.8831070280986,297.7139205512945,297.2220805956907,297.92830751837454,297.6738984946874,6532.218223910627,2257.8104328140384,-0.00029310273691502775,-4.758421561503265e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098700.0,21098700.0,288.41875,287.1840347182072,0.876796875,1.6971982758620692,-1.0,-1.0,0.0,5.0,0.7304973702344637,268.15,273.15,271.53213998130377,271.58910155038933,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.9630191783515,0.0008064758425149975,0.0,0.000453706932915927,0.0,9.564676039598279e-05,0.0,9.082845623956325e-05,0.0,9.564673544647444e-05,0.0,7.064436868627634e-05,303.15,285.15,297.62261123007573,297.8827081704085,297.7118821347097,297.22224869122505,297.92803057029755,297.6734961593433,6532.212041710825,2257.8104328140384,-0.00029310273691502775,-4.756580756012609e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098736.0,21098736.0,288.404272,287.1663704189135,0.8764339200000001,1.8301417931034487,-1.0,-1.0,0.0,5.0,0.7308572447348706,268.15,273.15,271.5321399813038,271.5889987477329,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.9502073106962,0.0008063151414144405,0.0,0.00045361653380482516,0.0,9.562770310932313e-05,0.0,9.081035905948376e-05,0.0,9.562767825506234e-05,0.0,7.063029304897916e-05,303.15,285.15,297.6231632377331,297.8823096318969,297.7099569612393,297.2224198352716,297.92775576439834,297.6731210861078,6532.20577133911,2257.8104328140384,-0.00029310273691502775,-4.7546854714039936e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098772.0,21098772.0,288.3900126666666,287.14897605582826,0.876076485,1.967646413793104,-1.0,-1.0,0.0,5.0,0.7312171192352424,268.15,273.15,271.5321399813038,271.5888997925593,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.93749030935726,0.0008061682304990773,0.0,0.00045353389261090473,0.0,9.561028128409113e-05,0.0,9.079381495176742e-05,0.0,9.561025652346049e-05,0.0,7.061742535772378e-05,303.15,285.15,297.6236703912127,297.8819122560193,297.7075358656572,297.2225834404165,297.92747744727217,297.6726358801156,6532.199749482378,2257.8104328140384,-0.00029310273691502775,-4.752953167918665e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098808.0,21098808.0,288.37598399999996,287.13186582371515,0.8757248400000001,2.1096628965517246,-1.0,-1.0,0.0,5.0,0.7315769937356503,268.15,273.15,271.5321399813038,271.58880114794545,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.9247796607288,0.0008060266368257953,0.0,0.00045345424277681384,0.0,9.559349007281637e-05,0.0,9.077786969009182e-05,0.0,9.55934654055466e-05,0.0,7.060502343576051e-05,303.15,285.15,297.62417405613917,297.88151284752735,297.70511108167597,297.2227441181443,297.9271964218907,297.67214770507553,6532.193746549901,2257.8104328140384,-0.00029310273691502775,-4.7512838670538166e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098844.0,21098844.0,288.362198,287.1150539106203,0.875379255,2.256142,-1.0,-1.0,0.0,5.0,0.7319368682360503,268.15,273.15,271.5321399813038,271.5887052229942,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.91212681894837,0.0008058925641541077,0.0,0.00045337882400735535,0.0,9.557759082044623e-05,0.0,9.076277145338847e-05,0.0,9.557756624561185e-05,0.0,7.059328031151686e-05,303.15,285.15,297.62464761695594,297.88111198369626,297.7024759985152,297.2228964042504,297.9269104292679,297.67160848653714,6532.187924701481,2257.8104328140384,-0.00029310273691502775,-4.7497035112002465e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098880.0,21098880.0,288.34866666666665,287.0985544982336,0.87504,2.407034482758621,-1.0,-1.0,0.0,5.0,0.7322967427364503,268.15,273.15,271.5321399813038,271.5886092980429,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.89947397716793,0.0008057584914917365,0.0,0.0004533034052405437,0.0,9.556169156866344e-05,0.0,9.074767321721811e-05,0.0,9.556166708623508e-05,0.0,7.058153718770406e-05,303.15,285.15,297.6251211769307,297.880711120755,297.69984092120114,297.2230486902589,297.9266244372274,297.67106926927465,6532.18210285732,2257.8104328140384,-0.00029310273691502775,-4.748123418277051e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098916.0,21098916.0,288.335402,287.0823817622697,0.874707345,2.5622911034482763,-1.0,-1.0,0.0,5.0,0.732656617236846,268.15,273.15,271.53213998130377,271.588513015096,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.88681559622205,0.000805624046631153,0.0,0.0004532277770904667,0.0,9.55457481763966e-05,0.0,9.0732533064224e-05,0.0,9.554572378642135e-05,0.0,7.056976146188441e-05,303.15,285.15,297.6256001457013,297.88030922211294,297.6972342175803,297.2232016046721,297.9263375463548,297.6705365472843,6532.176250021217,2257.8104328140384,-0.00029310273691502775,-4.746539202495897e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098952.0,21098952.0,288.322416,287.06654987286635,0.8743815600000001,2.721862620689656,-1.0,-1.0,0.0,5.0,0.733016491737246,268.15,273.15,271.5321399813039,271.5884218811994,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.8742512864598,0.0008055079572557532,0.0,0.0004531624752099489,0.0,9.55319816843653e-05,0.0,9.071946014692701e-05,0.0,9.553195738516593e-05,0.0,7.05595935869906e-05,303.15,285.15,297.62602647679313,297.8799012692278,297.6945001062878,297.2233323948569,297.9260377708153,297.6699596035962,6532.170731622504,2257.8104328140384,-0.00029310273691502775,-4.7451715081220334e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21098988.0,21098988.0,288.30972066666664,287.0510729950023,0.874062915,2.885699793103449,-1.0,-1.0,0.0,5.0,0.733376366237646,268.15,273.15,271.53213998130394,271.58833074730273,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.86168697669757,0.0008053918678841631,0.0,0.0004530971733293691,0.0,9.551821519234608e-05,0.0,9.070638722962033e-05,0.0,9.551819098389744e-05,0.0,7.054942571210317e-05,303.15,285.15,297.6264528071481,297.87949331721904,297.69176600081363,297.2234631849583,297.92573799586575,297.669382661201,6532.165213227615,2257.8104328140384,-0.00029310273691502775,-4.743804010826551e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21099024.0,21099024.0,288.297328,287.03596528893354,0.87375168,3.0537533793103457,-1.0,-1.0,0.0,5.0,0.7337362407380544,268.15,273.15,271.53213998130394,271.588238930731,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.8491130503446,0.0008052740540921288,0.0,0.0004530309013386957,0.0,9.550424418962085e-05,0.0,9.069312010411607e-05,0.0,9.550422007206182e-05,0.0,7.053910678631965e-05,303.15,285.15,297.6268861908329,297.8790855372273,297.68903414019024,297.22359676467113,297.92543901719563,297.66880833002347,6532.159644283256,2257.8104328140384,-0.00029310273691502775,-4.74241639979016e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21099060.0,21099060.0,288.28524999999996,287.0212409106479,0.873448125,3.2259741379310354,-1.0,-1.0,0.0,5.0,0.7340961152384536,268.15,273.15,271.53213998130406,271.5881521883816,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.83661966054484,0.0008051729959986974,0.0,0.00045297405563626836,0.0,9.549226036032088e-05,0.0,9.068174004533549e-05,0.0,9.549223633219139e-05,0.0,7.053025557990665e-05,303.15,285.15,297.6272756673218,297.87867104396594,297.6863243121451,297.22370602256245,297.92512697016514,297.6682208032321,6532.154400846618,2257.8104328140384,-0.00029310273691502775,-4.741226319007884e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21099096.0,21099096.0,288.2734986666666,287.00691401233877,0.87315252,3.4023128275862073,-1.0,-1.0,0.0,5.0,0.7344559897388537,268.15,273.15,271.5321399813041,271.5880669126039,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.8241493807445,0.0008050750582812124,0.0,0.00045291896535586807,0.0,9.54806465949263e-05,0.0,9.067071140786905e-05,0.0,9.548062265584365e-05,0.0,7.052167770139397e-05,303.15,285.15,297.62765230269235,297.8782547155148,297.6836201644805,297.2238083219826,297.9248112823367,297.6676293574014,6532.149252409765,2257.8104328140384,-0.00029310273691502775,-4.740073130977152e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21099132.0,21099132.0,288.26208599999995,286.99299874289693,0.872865135,3.5827202068965525,-1.0,-1.0,0.0,5.0,0.7348158642392415,268.15,273.15,271.53213998130406,271.5879811590426,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.8116732559969,0.0008049748079390498,0.0,0.0004528625740473091,0.0,9.5468758557438e-05,0.0,9.065942231508522e-05,0.0,9.546873470751739e-05,0.0,7.051289724645932e-05,303.15,285.15,297.62803270177227,297.87783860342216,297.6809110492739,297.22391279541716,297.92449622032603,297.66703827404234,6532.144068279815,2257.8104328140384,-0.00029310273691502775,-4.738892854263407e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21099168.0,21099168.0,288.251024,286.9795092484216,0.87258624,3.7671470344827593,-1.0,-1.0,0.0,5.0,0.7351757387396316,268.15,273.15,271.53213998130406,271.5878983498124,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.79923917741945,0.0008048861038531888,0.0,0.0004528126783635426,0.0,9.545823987458319e-05,0.0,9.06494335938696e-05,0.0,9.545821611297637e-05,0.0,7.050512819210361e-05,303.15,285.15,297.6283910833297,297.877418486764,297.67826433297523,297.22400229677913,297.92417361768383,297.6664499635064,6532.139067677487,2257.8104328140384,-0.00029310273691502775,-4.737848653954773e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21099204.0,21099204.0,288.24032466666665,286.9664596727495,0.872316105,3.955544068965518,-1.0,-1.0,0.0,5.0,0.7355356132400316,268.15,273.15,271.532139981304,271.5878191174883,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.7868543762684,0.0008048045072257941,0.0,0.0004527667811144726,0.0,9.544856410939915e-05,0.0,9.064024532699114e-05,0.0,9.544854043530858e-05,0.0,7.049798171378574e-05,303.15,285.15,297.628722388236,297.87699432703647,297.675683997742,297.22407410592774,297.92384297795564,297.6658635593796,6532.134300899949,2257.8104328140384,-0.00029310273691502775,-4.736888233088121e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21099240.0,21099240.0,288.22999999999996,286.9538641580029,0.872055,4.147862068965519,-1.0,-1.0,0.0,5.0,0.7358954877404316,268.15,273.15,271.53213998130394,271.58773988516424,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.77446957511734,0.0008047229105961448,0.0,0.00045272088386264056,0.0,9.543888834365008e-05,0.0,9.063105705956159e-05,0.0,9.543886475705854e-05,0.0,7.049083523504883e-05,303.15,285.15,297.62905369259926,297.8765701681632,297.67310366747347,297.2241459150285,297.9235123388366,297.6652771564202,6532.129534125265,2257.8104328140384,-0.00029310273691502775,-4.7359279095201236e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21099276.0,21099276.0,288.220062,286.9417368451561,0.871803195,4.344051793103449,-1.0,-1.0,0.0,5.0,0.7362553622408311,268.15,273.15,271.5321399813038,271.5876600952992,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.76207905977947,0.0008046420929262018,0.0,0.00045267542484599035,0.0,9.542930496297598e-05,0.0,9.06219565232558e-05,0.0,9.542928146390948e-05,0.0,7.048375699161593e-05,303.15,285.15,297.62938882439005,297.87614552240365,297.67051742970324,297.2242201304541,297.92318145368074,297.66469067212637,6532.124726020762,2257.8104328140384,-0.00029310273691502775,-4.7349768511790445e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21099312.0,21099312.0,288.21052266666663,286.93009187462025,0.87156096,4.5440640000000005,-1.0,-1.0,0.0,5.0,0.7366152367412219,268.15,273.15,271.5321399813038,271.58758734962254,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.74977664653295,0.0008045748524906752,0.0,0.00045263760397403456,0.0,9.542133179408626e-05,0.0,9.061438508182035e-05,0.0,9.542130838113213e-05,0.0,7.047786804498437e-05,303.15,285.15,297.6296759746879,297.87571468180266,297.66813023250927,297.2242639404206,297.92283692116354,297.66412435011677,6532.120361460427,2257.8104328140384,-0.00029310273691502775,-4.734185664670953e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21099348.0,21099348.0,288.201394,286.91894338684745,0.871328565,4.747849448275863,-1.0,-1.0,0.0,5.0,0.7369751112416344,268.15,273.15,271.5321399813038,271.58751478792027,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.73747618172723,0.0008045112814336992,0.0,0.00045260184741714076,0.0,9.541379380712446e-05,0.0,9.060722689955812e-05,0.0,9.541377048014852e-05,0.0,7.047230052223324e-05,303.15,285.15,297.62995621807715,297.8752829396745,297.6657635248377,297.2243276537259,297.92249069895195,297.6635642070534,6532.116006818991,2257.8104328140384,-0.00029310273691502775,-4.733437722782352e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21099384.0,21099384.0,288.192688,286.90830552295216,0.8711062800000001,4.955358896551725,-1.0,-1.0,0.0,5.0,0.7373349857420363,268.15,273.15,271.53213998130377,271.5874440786687,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.7251988578967,0.000804448928895287,0.0,0.00045256677633851567,0.0,9.540640032736275e-05,0.0,9.060020594452382e-05,0.0,9.540637708600875e-05,0.0,7.046683973194511e-05,303.15,285.15,297.6302260305126,297.8748489455729,297.66345077100004,297.22437261121655,297.92214016130106,297.66300770392064,6532.111771651548,2257.8104328140384,-0.00029310273691502775,-4.732704176894994e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21099420.0,21099420.0,288.18441666666666,286.89819242535197,0.870894375,5.1665431034482765,-1.0,-1.0,0.0,5.0,0.7376948602424233,268.15,273.15,271.53213998130377,271.5873789404872,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.71298321653046,0.0008043984182892712,0.0,0.00045253836720168377,0.0,9.540041126400883e-05,0.0,9.059451865639726e-05,0.0,9.54003881072263e-05,0.0,7.046241623872894e-05,303.15,285.15,297.63044268572526,297.8744075468338,297.6613363069631,297.22447349614356,297.92177482423443,297.66248697198006,6532.107884637196,2257.8104328140384,-0.00029310273691502775,-4.732110013227332e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21099456.0,21099456.0,288.17659199999997,286.88861823842615,0.87069312,5.381352827586208,-1.0,-1.0,0.0,5.0,0.7380547347428232,268.15,273.15,271.53213998130377,271.58731710528883,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.70080436290107,0.0008043524852825771,0.0,0.00045251253327537847,0.0,9.539496508575277e-05,0.0,9.058934690462266e-05,0.0,9.53949420129848e-05,0.0,7.045839371854332e-05,303.15,285.15,297.6306285810214,297.8739623437352,297.6593374382371,297.2246045259383,297.92140146239507,297.6619868702655,6532.104204252846,2257.8104328140384,-0.00029310273691502775,-4.7315697410749435e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21099492.0,21099492.0,288.169226,286.8795971091935,0.8705027850000001,5.599738827586209,-1.0,-1.0,0.0,5.0,0.7384146092432166,268.15,273.15,271.53213998130377,271.58725398187624,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.68861180925165,0.000804298856437009,0.0,0.00045248236984379956,0.0,9.538860619670967e-05,0.0,9.058330842091615e-05,0.0,9.5388583208323e-05,0.0,7.0453697073318e-05,303.15,285.15,297.6308289367211,297.87351846042327,297.65728646448576,297.22471413879265,297.92103109030234,297.66147581814505,6532.100441498707,2257.8104328140384,-0.00029310273691502775,-4.7309389642965775e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21099528.0,21099528.0,288.16233066666666,286.8711431880068,0.8703236400000001,5.821651862068967,-1.0,-1.0,0.0,5.0,0.7387744837436043,268.15,273.15,271.5321399813038,271.5871952831865,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.6764677650859,0.0008042574089308976,0.0,0.00045245905931951414,0.0,9.538369198169778e-05,0.0,9.057864183384773e-05,0.0,9.538366907678228e-05,0.0,7.045006745931636e-05,303.15,285.15,297.63099075216735,297.8730683414005,297.6554149153081,297.2248540886259,297.92064824266475,297.6609952680333,6532.096950692879,2257.8104328140384,-0.00029310273691502775,-4.730451523461055e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21099564.0,21099564.0,288.155918,286.8632706292671,0.8701559550000001,6.047042689655173,-1.0,-1.0,0.0,5.0,0.7391343582440043,268.15,273.15,271.5321399813038,271.5871408457199,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.6643699212295,0.0008042260508814438,0.0,0.0004524414248543569,0.0,9.537997434725091e-05,0.0,9.057511154793601e-05,0.0,9.537995152498562e-05,0.0,7.044732163555938e-05,303.15,285.15,297.6311115322923,297.87261284238855,297.653716015173,297.22503856555386,297.92025418390887,297.6605466278633,6532.093725681643,2257.8104328140384,-0.00029310273691502775,-4.730082789408159e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,-1.0,-1.0,0.0,5.0,0.7394942327444044,268.15,273.15,271.5321399813038,271.58708640825336,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.652272077373,0.0008041946928232401,0.0,0.0004524237903837359,0.0,9.537625671165857e-05,0.0,9.057158126093118e-05,0.0,9.537623397203714e-05,0.0,7.044457581095574e-05,303.15,285.15,297.6312323122328,297.87215734421056,297.6520171178332,297.22522304233155,297.9198601258149,297.66009798848467,6532.090500671717,2257.8104328140384,-0.00029310273691502775,-4.7297140696132157e-08,298.8152041765552,298.79246295022483,298.388492516241,299.15992292643233,299.0177302301969,8789.900933485755,8272.21545451898,0.7371958625621787,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,-1.0,-1.0,0.0,5.0,0.7394942327444044,268.15,273.15,271.5321399813038,271.58708640825336,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.652272077373,0.0008041946928232401,0.0,0.0004524237903837359,0.0,9.537625671165857e-05,0.0,9.057158126093118e-05,0.0,9.537623397203714e-05,0.0,7.044457581095574e-05,303.15,285.15,297.6312323122328,297.87215734421056,297.6520171178332,297.22522304233155,297.9198601258149,297.66009798848467,6532.090500671717,2257.8104328140384,-0.00029310273691502775,-4.7297140696132157e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21099636.0,21099636.0,288.1443799821428,286.8491146579853,0.869854965,6.508060758620691,-1.0,-1.0,0.0,5.0,0.7398541072448047,268.15,273.15,271.53213998130377,271.5870296695808,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.64015121031093,0.0008041593961892075,0.0,0.00045240394018254866,0.0,9.537207197371684e-05,0.0,9.056760740254578e-05,0.0,9.537204931710622e-05,0.0,7.044148498618564e-05,303.15,285.15,297.6313733831408,297.8717037414508,297.6502339039672,297.22538529825226,297.9194707263405,297.6596334106303,6532.087126137873,2257.8104328140384,-0.00029310273691502775,-4.729299038522527e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21099672.0,21099672.0,288.13885366666665,286.8424258965159,0.86971972,6.743589517241381,-1.0,-1.0,0.0,5.0,0.7402139817452047,268.15,273.15,271.5321399813039,271.5869812221274,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.6281218405864,0.0008041384430122661,0.0,0.00045239215919291517,0.0,9.536958832156578e-05,0.0,9.056524893515157e-05,0.0,9.536956574651489e-05,0.0,7.043965057743586e-05,303.15,285.15,297.6314426325884,297.87123932406496,297.64885485338,297.22556594818434,297.91905882706465,297.6592323170565,6532.084265731219,2257.8104328140384,-0.00029310273691502775,-4.729052727311078e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21099708.0,21099708.0,288.13342166071425,286.83592570484166,0.8695940550000001,6.9823991034482775,-1.0,-1.0,0.0,5.0,0.7405738562456047,268.15,273.15,271.53213998130406,271.58693277467404,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.6160924708619,0.0008041174898311001,0.0,0.00045238037820054825,0.0,9.536710466884267e-05,0.0,9.056289046721058e-05,0.0,9.536708217534731e-05,0.0,7.043781616826314e-05,303.15,285.15,297.6315118819317,297.87077490751153,297.64747580499136,297.22574659796146,297.91864692846735,297.65883122417273,6532.081405325594,2257.8104328140384,-0.00029310273691502775,-4.728806422457061e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21099744.0,21099744.0,288.12808457142853,286.8296124816981,0.8694777600000001,7.2244402758620705,-1.0,-1.0,0.0,5.0,0.7409337307460139,268.15,273.15,271.532139981304,271.5868839919177,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.60405990361477,0.0008040961096454667,0.0,0.0004523683569885626,0.0,9.536457037496574e-05,0.0,9.0560483909242e-05,0.0,9.536454796306986e-05,0.0,7.043594435571129e-05,303.15,285.15,297.63158357813927,297.8703102494086,297.6460884039105,297.2259244674458,297.91823503150283,297.6584283460814,6532.078522145442,2257.8104328140384,-0.00029310273691502775,-4.7285551019982774e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21099780.0,21099780.0,288.12284300595235,286.8234846274929,0.869370625,7.46966379310345,-1.0,-1.0,0.0,5.0,0.7412936052464321,268.15,273.15,271.532139981304,271.58683944832336,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.59208397037196,0.000804082594388085,0.0,0.00045236076035005507,0.0,9.536296883386109e-05,0.0,9.055896311514038e-05,0.0,9.536294650270123e-05,0.0,7.04347614710903e-05,303.15,285.15,297.6316217172553,297.86984053776814,297.64496905641613,297.2260716616567,297.9178116491088,297.658062924441,6532.075889819723,2257.8104328140384,-0.00029310273691502775,-4.728396285947874e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21099816.0,21099816.0,288.11769757142855,286.81754054433367,0.86927244,7.718020413793105,-1.0,-1.0,0.0,5.0,0.741653479746832,268.15,273.15,271.53213998130394,271.58679942960174,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.5801678355523,0.0008040738309841014,0.0,0.00045235583692706085,0.0,9.536193083870466e-05,0.0,9.055797747721937e-05,0.0,9.536190858747014e-05,0.0,7.043399481950373e-05,303.15,285.15,297.6316241571368,297.869365774205,297.6441292521094,297.22618877307326,297.9173764858419,297.6577368884733,6532.073526757409,2257.8104328140384,-0.00029310273691502775,-4.728293356897759e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21099852.0,21099852.0,288.112648875,286.81177863605353,0.8691829950000001,7.969460896551725,-1.0,-1.0,0.0,5.0,0.7420133542472446,268.15,273.15,271.53213998130394,271.5867584611154,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.568238727863,0.0008040610778881663,0.0,0.00045234866900063444,0.0,9.536041967568176e-05,0.0,9.055654250786175e-05,0.0,9.536039750462743e-05,0.0,7.043287868776956e-05,303.15,285.15,297.6316339464767,297.86889170728676,297.6432267375883,297.226313236697,297.91694335957715,297.6574017975252,6532.071107353295,2257.8104328140384,-0.00029310273691502775,-4.7281435075316285e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21099888.0,21099888.0,288.1076975238095,286.8061973082341,0.86910208,8.223936000000002,-1.0,-1.0,0.0,5.0,0.7423732287476358,268.15,273.15,271.5321399813038,271.5867192512475,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.5563427342717,0.0008040532143930769,0.0,0.0004523442518220759,0.0,9.535948840303483e-05,0.0,9.055565821600404e-05,0.0,9.5359466311653e-05,0.0,7.043219086103902e-05,303.15,285.15,297.6316298977906,297.8684156560956,297.64248878942254,297.22640203407764,297.91650516856066,297.6570883091894,6532.068789985092,2257.8104328140384,-0.00029310273691502775,-4.728051164141291e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21099924.0,21099924.0,288.102844125,286.80079496822566,0.869029485,8.481396482758623,-1.0,-1.0,0.0,5.0,0.7427331032480294,268.15,273.15,271.5321399813038,271.5866817596546,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.54447097534353,0.0008040496859491614,0.0,0.00045234227342396056,0.0,9.535907125427001e-05,0.0,9.055526214828163e-05,0.0,9.535904924215912e-05,0.0,7.043188276440685e-05,303.15,285.15,297.6316118549007,297.86793728451846,297.64187354267074,297.22647461699574,297.91606190147377,297.6567918401119,6532.066572057639,2257.8104328140384,-0.00029310273691502775,-4.728009803508766e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21099960.0,21099960.0,288.09808928571425,286.7955700251646,0.8689650000000001,8.741793103448277,-1.0,-1.0,0.0,5.0,0.7430929777484169,268.15,273.15,271.5321399813037,271.5866448170177,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.5326078952734,0.0008040489547653238,0.0,0.000452341868697029,0.0,9.535898585399603e-05,0.0,9.055518111680416e-05,0.0,9.535896392098215e-05,0.0,7.043181969606216e-05,303.15,285.15,297.63158929280075,297.8674584558226,297.64131288139265,297.22653621356,297.9156173119522,297.6565028311056,6532.06438713201,2257.8104328140384,-0.00029310273691502775,-4.728001340074114e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21099996.0,21099996.0,288.0934336130952,286.79052088998867,0.8689084149999999,9.005076620689657,-1.0,-1.0,0.0,5.0,0.7434528522488368,268.15,273.15,271.53213998130377,271.586609057805,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.520757486747,0.0008040493630193654,0.0,0.0004523421049774549,0.0,9.535903558574074e-05,0.0,9.055522840982547e-05,0.0,9.53590137316709e-05,0.0,7.04318564357641e-05,303.15,285.15,297.6315562750027,297.86697663527076,297.64082991234596,297.226587658681,297.91516774217877,297.65622364469584,6532.06227673058,2257.8104328140384,-0.00029310273691502775,-4.7280062767146494e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100032.0,21100032.0,288.0888777142857,286.78564597544914,0.86885952,9.27119779310345,-1.0,-1.0,0.0,5.0,0.7438127267492298,268.15,273.15,271.5321399813037,271.5865756866225,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.5089546495312,0.0008040539790436769,0.0,0.0004523447084037941,0.0,9.535958434021569e-05,0.0,9.055574958635713e-05,0.0,9.535956256444049e-05,0.0,7.043226175188626e-05,303.15,285.15,297.6315053801135,297.8664936924549,297.6405915657509,297.2265859471572,297.9147131752059,297.65597795213654,6532.060306098069,2257.8104328140384,-0.00029310273691502775,-4.7280606979499714e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100068.0,21100068.0,288.08442219642853,286.7809436961211,0.868818105,9.540107379310347,-1.0,-1.0,0.0,5.0,0.7441726012496298,268.15,273.15,271.5321399813037,271.5865484168369,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.4972733972192,0.0008040656527591414,0.0,0.00045235128218889647,0.0,9.536097009437178e-05,0.0,9.055706559672444e-05,0.0,9.536094839533288e-05,0.0,7.043328527295795e-05,303.15,285.15,297.6314088233683,297.8660078993577,297.6409783907106,297.2264483707459,297.91424585764184,297.65581786836486,6532.058692556528,2257.8104328140384,-0.00029310273691502775,-4.7281981199151366e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100104.0,21100104.0,288.08006766666665,286.7764124684102,0.86878396,9.811756137931038,-1.0,-1.0,0.0,5.0,0.7445324757500201,268.15,273.15,271.5321399813038,271.58651775754817,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.48552192744876,0.0008040673784573585,0.0,0.00045235225950847655,0.0,9.536117604699607e-05,0.0,9.055726123990622e-05,0.0,9.536115442574141e-05,0.0,7.043343739674709e-05,303.15,285.15,297.63133813353375,297.86552263883516,297.6409891072744,297.2263920997106,297.91378446150395,297.65560528817156,6532.056878667013,2257.8104328140384,-0.00029310273691502775,-4.7282185481895965e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100140.0,21100140.0,288.0758147321428,286.7720507105576,0.868756875,10.08609482758621,-1.0,-1.0,0.0,5.0,0.7448923502504113,268.15,273.15,271.5321399813038,271.58649015593403,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.4738317809841,0.0008040795251804882,0.0,0.00045235909941014065,0.0,9.53626179015505e-05,0.0,9.055863052464452e-05,0.0,9.536259635712133e-05,0.0,7.043450235339091e-05,303.15,285.15,297.6312439913538,297.86503494678664,297.6413411961194,297.22625994883407,297.91331562074595,297.65543914076795,6532.055246748637,2257.8104328140384,-0.00029310273691502775,-4.728361535730799e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100176.0,21100176.0,288.071664,286.76785684264235,0.8687366400000001,10.363074206896552,-1.0,-1.0,0.0,5.0,0.7452522247508114,268.15,273.15,271.53213998130394,271.5864642283252,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.46217560368666,0.0008040951472362968,0.0,0.0004523678944212519,0.0,9.536447191654423e-05,0.0,9.056039120651026e-05,0.0,9.536445044847353e-05,0.0,7.043587173028244e-05,303.15,285.15,297.63113703847,297.86454631160177,297.64187977987734,297.22608675357446,297.91284312194335,297.65529860109336,6532.053714215425,2257.8104328140384,-0.00029310273691502775,-4.7285453986235e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100212.0,21100212.0,288.06761607738093,286.7638292865805,0.868723045,10.642645034482761,-1.0,-1.0,0.0,5.0,0.7456120992512317,268.15,273.15,271.532139981304,271.586437528503,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.4505041954911,0.0008041083358527224,0.0,0.00045237532044785193,0.0,9.536603733333053e-05,0.0,9.056187782873731e-05,0.0,9.536601594185528e-05,0.0,7.04370279495458e-05,303.15,285.15,297.6310360337227,297.8640577382723,297.64233017142146,297.2259331021818,297.9123717971085,297.65514576854133,6532.052133262119,2257.8104328140384,-0.00029310273691502775,-4.7287006447659024e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100248.0,21100248.0,288.06367157142853,286.7599664661226,0.86871588,10.92475806896552,-1.0,-1.0,0.0,5.0,0.7459719737516344,268.15,273.15,271.53213998130394,271.5864108546757,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.43883486785614,0.0008041243231184723,0.0,0.00045238432093693936,0.0,9.536793466534295e-05,0.0,9.056367964561264e-05,0.0,9.536791335036906e-05,0.0,7.043842932025446e-05,303.15,285.15,297.6309349964116,297.86356851377786,297.642789800664,297.2257773247685,297.9118995688633,297.65499404089707,6532.0505523592765,2257.8104328140384,-0.00029310273691502775,-4.7288888100778734e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100284.0,21100284.0,288.0598310892857,286.7562668068481,0.868714935,11.20936406896552,-1.0,-1.0,0.0,5.0,0.7463318482520344,268.15,273.15,271.5321399813039,271.5863874157073,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.4272325710795,0.0008041447977501358,0.0,0.0004523958458434255,0.0,9.53703641749726e-05,0.0,9.056598683050105e-05,0.0,9.5370342935641e-05,0.0,7.044022375544985e-05,303.15,285.15,297.6308094233464,297.86307773301286,297.6436317589132,297.2255366890595,297.9114206841612,297.6548952576986,6532.049171065884,2257.8104328140384,-0.00029310273691502775,-4.7291297573985076e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100320.0,21100320.0,288.0560952380952,286.7527287361572,0.86872,11.49641379310345,-1.0,-1.0,0.0,5.0,0.7466917227524343,268.15,273.15,271.5321399813039,271.58636397673894,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.4156302743029,0.0008041652723715496,0.0,0.0004524073707444656,0.0,9.537279368345028e-05,0.0,9.056829401429878e-05,0.0,9.537277251976485e-05,0.0,7.044201818979478e-05,303.15,285.15,297.6306838504574,297.86258695303286,297.6444737159264,297.2252960536013,297.9109418001731,297.6547964746382,6532.0477897727105,2257.8104328140384,-0.00029310273691502775,-4.7293707107434525e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100356.0,21100356.0,288.05246462499997,286.7493506832606,0.868730865,11.785858000000003,-1.0,-1.0,0.0,5.0,0.7470515972528091,268.15,273.15,271.5321399813039,271.58634016113507,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.4040207415669,0.0008041854641429019,0.0,0.00045241873652953897,0.0,9.537518964833304e-05,0.0,9.057056934435924e-05,0.0,9.537516856038149e-05,0.0,7.044378784896139e-05,303.15,285.15,297.6305612896373,297.8620953982682,297.6452704041074,297.22506665863705,297.91046245109004,297.654691240348,6532.046384244668,2257.8104328140384,-0.00029310273691502775,-4.729608343388605e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
