,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21100392.0,21100392.0,288.04893985714284,286.7461310791663,0.86874732,12.077647448275865,-1.0,-1.0,0.0,5.0,0.7474114717532105,268.15,273.15,271.5321399813039,271.5863194135794,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.392482658274,0.0008042112928104749,0.0,0.00045243327343207497,0.0,9.53782541228442e-05,0.0,9.05734795065526e-05,0.0,9.537823310969869e-05,0.0,7.044605126696863e-05,303.15,285.15,297.6304195020487,297.86160457415576,297.64644101905714,297.2247573184937,297.90997925713583,297.6546403341782,6532.045163616358,2257.8104328140384,-0.00029310273691502775,-4.7299122862807213e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100428.0,21100428.0,288.04552154166663,286.74306835666414,0.868769155,12.371732896551727,-1.0,-1.0,0.0,5.0,0.7477713462536105,268.15,273.15,271.5321399813038,271.5863008415926,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.3809952426872,0.0008042395922265032,0.0,0.0004524492002661779,0.0,9.538161161182352e-05,0.0,9.057666792185454e-05,0.0,9.538159067286828e-05,0.0,7.044853110440213e-05,303.15,285.15,297.63026408686886,297.8611142745194,297.6478767810956,297.2243912949761,297.90949334341434,297.6546279561749,6532.044074100459,2257.8104328140384,-0.00029310273691502775,-4.7302453018140313e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100464.0,21100464.0,288.04221028571425,286.74016095030805,0.86879616,12.66806510344828,-1.0,-1.0,0.0,5.0,0.7481312207540023,268.15,273.15,271.5321399813038,271.58628095647634,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.3694771863272,0.0008042650945706956,0.0,0.00045246355356172083,0.0,9.538463738002964e-05,0.0,9.057954132743697e-05,0.0,9.538461651568015e-05,0.0,7.04507659340458e-05,303.15,285.15,297.6301166399988,297.86062276051587,297.64915432056085,297.22405702146204,297.9090079490224,297.654591738312,6532.042904152823,2257.8104328140384,-0.00029310273691502775,-4.730545425878159e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100500.0,21100500.0,288.03900669642854,286.73740729639513,0.8688281250000001,12.96659482758621,-1.0,-1.0,0.0,5.0,0.7484910952543956,268.15,273.15,271.5321399813038,271.586262566507,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.35799634719746,0.0008042950394640233,0.0,0.0004524804061022814,0.0,9.53881900188759e-05,0.0,9.058291506168634e-05,0.0,9.538816922861375e-05,0.0,7.045338990849556e-05,303.15,285.15,297.62996103388446,297.8601318111197,297.650620254978,297.22368402396415,297.90852090508497,297.65458360580624,6532.041824689811,2257.8104328140384,-0.00029310273691502775,-4.730897821170781e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100536.0,21100536.0,288.03591138095237,286.7348058329431,0.86886484,13.26727282758621,-1.0,-1.0,0.0,5.0,0.7488509697547975,268.15,273.15,271.53213998130377,271.58624429182316,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.34651491383966,0.0008043248966658989,0.0,0.000452497209309923,0.0,9.539173225775337e-05,0.0,9.058627891987998e-05,0.0,9.539171154158804e-05,0.0,7.045600620156219e-05,303.15,285.15,297.62980321123894,297.8596397783656,297.65209825348336,297.22330909262865,297.9080324963933,297.654576566422,6532.040754964802,2257.8104328140384,-0.00029310273691502775,-4.731249197958162e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100572.0,21100572.0,288.0329249464285,286.7323549996646,0.8689060949999999,13.570049862068968,-1.0,-1.0,0.0,5.0,0.7492108442552106,268.15,273.15,271.53213998130377,271.58622683072883,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.335052060664,0.000804357045620012,0.0,0.00045251530178967155,0.0,9.539554629054845e-05,0.0,9.05899008799369e-05,0.0,9.539552564822385e-05,0.0,7.045882324066498e-05,303.15,285.15,297.62964087858256,297.85914778524733,297.65367227072267,297.2229157871469,297.907542938717,297.6545839320833,6532.039734840029,2257.8104328140384,-0.00029310273691502775,-4.731627549880984e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100608.0,21100608.0,288.03004799999997,286.7300532379396,0.86895168,13.874876689655176,-1.0,-1.0,0.0,5.0,0.7495707187556105,268.15,273.15,271.53213998130377,271.58621099644023,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.3236263605127,0.0008043917175687701,0.0,0.00045253481361132343,0.0,9.539965953770665e-05,0.0,9.059380698080074e-05,0.0,9.539963896875857e-05,0.0,7.046186127843152e-05,303.15,285.15,297.629469537197,297.8586558774623,297.65543825974254,297.2224857551172,297.9070510898649,297.6546201038768,6532.038813888389,2257.8104328140384,-0.00029310273691502775,-4.732035600377905e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100644.0,21100644.0,288.0272811488095,286.72789899078487,0.869001385,14.181704068965521,-1.0,-1.0,0.0,5.0,0.7499305932559963,268.15,273.15,271.53213998130377,271.5861953514924,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.31220627024993,0.0008044265916221822,0.0,0.00045255443912696356,0.0,9.540379675294874e-05,0.0,9.059773584228653e-05,0.0,9.54037762573176e-05,0.0,7.046491701893707e-05,303.15,285.15,297.62929674871367,297.8581641652863,297.6572256368226,297.22205735690613,297.9065591000939,297.65466060156456,6532.037904156067,2257.8104328140384,-0.00029310273691502775,-4.732446046312382e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100680.0,21100680.0,288.02462499999996,286.72589070282123,0.869055,14.490482758620692,-1.0,-1.0,0.0,5.0,0.7502904677563963,268.15,273.15,271.53213998130377,271.58618527837444,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.3009512650739,0.0008044674130742652,0.0,0.0004525774103373209,0.0,9.540863928175861e-05,0.0,9.060233448496423e-05,0.0,9.540861885750851e-05,0.0,7.046849370144248e-05,303.15,285.15,297.62908136907845,297.8576781878821,297.6596424863256,297.22167702455533,297.90606294324107,297.6548284022165,6532.037324577418,2257.8104328140384,-0.00029310273691502775,-4.7329264866018414e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100716.0,21100716.0,288.02208016071427,286.72402682023863,0.869112315,14.801163517241383,-1.0,-1.0,0.0,5.0,0.750650342256772,268.15,273.15,271.53213998130377,271.58617164875295,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.28958540175273,0.0008045035793012048,0.0,0.0004525977627408285,0.0,9.541292973408222e-05,0.0,9.06064088635725e-05,0.0,9.541290938253671e-05,0.0,7.047166262227123e-05,303.15,285.15,297.62890678496615,297.8571881636236,297.6616672052927,297.2211782416542,297.9055698550115,297.6549020501096,6532.036533118708,2257.8104328140384,-0.00029310273691502775,-4.7333521750233845e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100752.0,21100752.0,288.0196472380952,286.722305790758,0.86917312,15.11369710344828,-1.0,-1.0,0.0,5.0,0.7510102167571566,268.15,273.15,271.53213998130377,271.5861605554573,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.2782945579123,0.0008045442351882788,0.0,0.000452620640850803,0.0,9.541775263583336e-05,0.0,9.061098886826236e-05,0.0,9.541773235607434e-05,0.0,7.047522480833909e-05,303.15,285.15,297.6287033620307,297.8566995839669,297.6639601693661,297.2207622313861,297.90507313618656,297.6550396965872,6532.035893856348,2257.8104328140384,-0.00029310273691502775,-4.7338307139233316e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100788.0,21100788.0,288.0173268392857,286.7207260635919,0.869237205,15.428034275862071,-1.0,-1.0,0.0,5.0,0.7513700912575567,268.15,273.15,271.53213998130377,271.58615164173085,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.2670681859303,0.00080458702225726,0.0,0.0004526447178465639,0.0,9.542282827749735e-05,0.0,9.061580888025982e-05,0.0,9.54228080687811e-05,0.0,7.047897366716962e-05,303.15,285.15,297.62847515537277,297.85621225087687,297.66648363228865,297.220417407072,297.90457330172586,297.6552323494672,6532.035385384333,2257.8104328140384,-0.00029310273691502775,-4.734334355971397e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100824.0,21100824.0,288.01511957142856,286.7192860894013,0.86930436,15.744125793103454,-1.0,-1.0,0.0,5.0,0.7517299657579878,268.15,273.15,271.53213998130377,271.58614129223275,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.2557989830479,0.0008046271761909283,0.0,0.00045266731354324017,0.0,9.54275916434341e-05,0.0,9.062033234812496e-05,0.0,9.542757150629653e-05,0.0,7.04824918802667e-05,303.15,285.15,297.6282622485422,297.8557235957007,297.6688666916784,297.220019124229,297.9040750087907,297.6553893337882,6532.03478933979,2257.8104328140384,-0.00029310273691502775,-4.734807036476282e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100860.0,21100860.0,288.01302604166665,286.71798432025145,0.869374375,16.061922413793106,-1.0,-1.0,0.0,5.0,0.7520898402583917,268.15,273.15,271.53213998130377,271.5861317844398,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.2445554177893,0.000804670348025034,0.0,0.00045269160702207065,0.0,9.54327129220765e-05,0.0,9.062519569826305e-05,0.0,9.543269285617385e-05,0.0,7.048627444643341e-05,303.15,285.15,297.628042903227,297.8552355855329,297.6713135864232,297.2196451589681,297.903575687006,297.65556258423146,6532.034244542091,2257.8104328140384,-0.00029310273691502775,-4.7353152594773085e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100896.0,21100896.0,288.01104685714284,286.71681920956405,0.8694470400000001,16.381374896551726,-1.0,-1.0,0.0,5.0,0.7524497147587916,268.15,273.15,271.53213998130377,271.5861247887617,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.2333876455393,0.0008047158413475094,0.0,0.0004527172064371359,0.0,9.543810950823298e-05,0.0,9.063032048634528e-05,0.0,9.543808951269869e-05,0.0,7.04902603537038e-05,303.15,285.15,297.62780089415907,297.8547496951821,297.67397633193616,297.2193533870053,297.90307348266793,297.6557907581901,6532.033852824427,2257.8104328140384,-0.00029310273691502775,-4.7358508324093046e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100932.0,21100932.0,288.009182625,286.7157892120679,0.869522145,16.702434000000004,-1.0,-1.0,0.0,5.0,0.7528095892591741,268.15,273.15,271.53213998130377,271.58611730953055,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.22220546045855,0.0008047601353678488,0.0,0.00045274213116589787,0.0,9.544336386242396e-05,0.0,9.063531020767276e-05,0.0,9.544334393744824e-05,0.0,7.049414120894694e-05,303.15,285.15,297.627561807617,297.85426287518897,297.6766059646095,297.219048688353,297.9025711608302,297.6560100993197,6532.03343122668,2257.8104328140384,-0.00029310273691502775,-4.736372319067855e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21100968.0,21100968.0,288.00743395238095,286.7148927837467,0.86959948,17.025050482758626,-1.0,-1.0,0.0,5.0,0.75316946375956,268.15,273.15,271.53213998130377,271.58610896319846,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.2109976136842,0.0008048053777672002,0.0,0.0004527675894643694,0.0,9.544873069910274e-05,0.0,9.064040674530662e-05,0.0,9.544871084494133e-05,0.0,7.049810514339512e-05,303.15,285.15,297.627328156453,297.85377442836835,297.6791741845802,297.21872025921834,297.90206866966486,297.6562131396569,6532.032955969697,2257.8104328140384,-0.00029310273691502775,-4.73690499905669e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101004.0,21101004.0,288.00580144642856,286.71412838178475,0.869678835,17.349175103448278,-1.0,-1.0,0.0,5.0,0.7535293382599599,268.15,273.15,271.53213998130377,271.58610458368736,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.19991532167023,0.0008048536874805147,0.0,0.0004527947732306543,0.0,9.54544612860105e-05,0.0,9.06458487077749e-05,0.0,9.545444150126067e-05,0.0,7.050233774238603e-05,303.15,285.15,297.62707896662823,297.85329578154716,297.6819306333659,297.21847545032875,297.9015694022589,297.6564700468258,6532.032722780508,2257.8104328140384,-0.00029310273691502775,-4.737473815153241e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101040.0,21101040.0,288.0042857142857,286.71349446450995,0.86976,17.67475862068966,-1.0,-1.0,0.0,5.0,0.7538892127603599,268.15,273.15,271.53213998130377,271.58610020417626,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.1888330296562,0.0008049019971878089,0.0,0.00045282195699423387,0.0,9.546019187233943e-05,0.0,9.065129066970067e-05,0.0,9.546017215700963e-05,0.0,7.050657034095028e-05,303.15,285.15,297.6268297771346,297.85281713541787,297.6846870777281,297.2182306417325,297.90107013553967,297.65672695351054,6532.032489591348,2257.8104328140384,-0.00029310273691502775,-4.7380426653433424e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101076.0,21101076.0,288.0028873630952,286.7129894913348,0.8698427650000001,18.001751793103452,-1.0,-1.0,0.0,5.0,0.7542490872607351,268.15,273.15,271.53213998130377,271.5860944944727,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.1777081358742,0.0008049487978062391,0.0,0.0004528482918232235,0.0,9.546574349281203e-05,0.0,9.065656268174283e-05,0.0,9.54657238474039e-05,0.0,7.051067075599621e-05,303.15,285.15,297.6265823538581,297.85233286998294,297.68740940385345,297.21796351871194,297.90056689191294,297.6569710076639,6532.032175266917,2257.8104328140384,-0.00029310273691502775,-4.738593783178785e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101112.0,21101112.0,288.001607,286.7126119226947,0.86992692,18.330105379310346,-1.0,-1.0,0.0,5.0,0.7546089617611723,268.15,273.15,271.53213998130377,271.58608952101747,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.16660540487703,0.0008049973941724304,0.0,0.0004528756368800299,0.0,9.547150808141419e-05,0.0,9.0662036933242e-05,0.0,9.547148850565458e-05,0.0,7.051492846854754e-05,303.15,285.15,297.6263340272956,297.85185066852466,297.6901518857022,297.2177084465836,297.90006469085216,297.6572219437916,6532.031906799617,2257.8104328140384,-0.00029310273691502775,-4.739166076398226e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101148.0,21101148.0,288.00044523214285,286.71236021998413,0.870012255,18.659770137931037,-1.0,-1.0,0.0,5.0,0.7549688362615723,268.15,273.15,271.53213998130377,271.5860856228572,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.15553363934424,0.0008050472547964112,0.0,0.00045290369314878256,0.0,9.547742260218077e-05,0.0,9.066765356365157e-05,0.0,9.547740309571437e-05,0.0,7.051929692044572e-05,303.15,285.15,297.62608368872003,297.8513708291921,297.692928640779,297.2174719669947,297.8995632871573,297.6574836825686,6532.031705952882,2257.8104328140384,-0.00029310273691502775,-4.73975329022151e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101184.0,21101184.0,287.99940266666664,286.7122328454903,0.87009856,18.99069682758621,-1.0,-1.0,0.0,5.0,0.7553287107619725,268.15,273.15,271.5321399813038,271.58608283041883,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.1444955826742,0.0008050973683074565,0.0,0.00045293189164975203,0.0,9.548336710751986e-05,0.0,9.067329866783636e-05,0.0,9.548334766999049e-05,0.0,7.052368751881167e-05,303.15,285.15,297.6258345855332,297.85089491349265,297.69571563059293,297.21724831624977,297.8990645272405,297.65775159462186,6532.031572056853,2257.8104328140384,-0.00029310273691502775,-4.740343517547181e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101220.0,21101220.0,287.99847991071425,286.7122282623244,0.8701856250000001,19.322836206896554,-1.0,-1.0,0.0,5.0,0.7556885852623726,268.15,273.15,271.5321399813038,271.5860805930603,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.1334744473575,0.0008051481983634104,0.0,0.00045296049324649755,0.0,9.548939659035803e-05,0.0,9.06790244685508e-05,0.0,9.548937722157702e-05,0.0,7.052814088125007e-05,303.15,285.15,297.62558610046347,297.8504209655289,297.6985077626786,297.2170311060043,297.898567092438,297.6580226054227,6532.031471771512,2257.8104328140384,-0.00029310273691502775,-4.740942219690354e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101256.0,21101256.0,287.99767757142854,286.71234493435094,0.87027324,19.656139034482763,-1.0,-1.0,0.0,5.0,0.7560484597627726,268.15,273.15,271.5321399813038,271.5860783557018,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.1224533120409,0.0008051990284084536,0.0,0.00045298909483781316,0.0,9.549542607204267e-05,0.0,9.068475026817728e-05,0.0,9.549540677201887e-05,0.0,7.053259424283739e-05,303.15,285.15,297.62533761572297,297.8499470182437,297.7012998902636,297.2168138960238,297.898069658315,297.6582936157139,6532.031371486194,2257.8104328140384,-0.00029310273691502775,-4.741540959525289e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101292.0,21101292.0,287.99699625595235,286.71258132611393,0.870361195,19.99055606896552,-1.0,-1.0,0.0,5.0,0.7564083342632005,268.15,273.15,271.5321399813038,271.5860797120656,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.11157081799325,0.0008052506180500539,0.0,0.0004530181236125231,0.0,9.55015456104591e-05,0.0,9.06905615866167e-05,0.0,9.550152637772375e-05,0.0,7.05371141198706e-05,303.15,285.15,297.6250989077405,297.84949832756513,297.7038453581138,297.2166242360459,297.8975939419405,297.6585321542812,6532.03148484815,2257.8104328140384,-0.00029310273691502775,-4.742148680337403e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101328.0,21101328.0,287.99643657142855,286.7129359027616,0.87044928,20.326038068965524,-1.0,-1.0,0.0,5.0,0.7567682087636005,268.15,273.15,271.5321399813038,271.5860799438073,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.10063470324775,0.0008053024483013127,0.0,0.0004530472878077852,0.0,9.550769369655244e-05,0.0,9.069640001509471e-05,0.0,9.550767453166744e-05,0.0,7.05416550821775e-05,303.15,285.15,297.6248593348763,297.84903815798776,297.7066379382231,297.2164295483719,297.89710808837464,297.6588146135668,6532.031532205028,2257.8104328140384,-0.00029310273691502775,-4.7427592755462646e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101364.0,21101364.0,287.99599912499997,286.71340712996806,0.870537285,20.662535793103455,-1.0,-1.0,0.0,5.0,0.7571280832640005,268.15,273.15,271.53213998130377,271.58608017554894,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.0896985885022,0.000805354278556199,0.0,0.00045307645200579836,0.0,9.551384178321687e-05,0.0,9.070223844412252e-05,0.0,9.55138226861911e-05,0.0,7.05461960449071e-05,303.15,285.15,297.6246197623291,297.84857798906194,297.70943051382903,297.2162348609402,297.8966222354677,297.6590970723256,6532.0315795619,2257.8104328140384,-0.00029310273691502775,-4.743369910120037e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101400.0,21101400.0,287.9956845238095,286.71399347385307,0.870625,21.0,-1.0,-1.0,0.0,5.0,0.7574879577644001,268.15,273.15,271.53213998130377,271.58608162652604,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.0788158977668,0.0008054059890664946,0.0,0.0004531055487812321,0.0,9.551997565695637e-05,0.0,9.070806337575359e-05,0.0,9.551995662724514e-05,0.0,7.055072650996365e-05,303.15,285.15,297.6243792411992,297.8481279970068,297.7119401872133,297.21604400019106,297.896144795593,297.6593272442407,6532.031699510841,2257.8104328140384,-0.00029310273691502775,-4.74397917205782e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101436.0,21101436.0,287.99549337499997,286.71469340089925,0.8707122150000001,21.34149243766578,-1.0,-1.0,0.0,5.0,0.7578478322647799,268.15,273.15,271.5321399813037,271.5860849252432,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.06799959482225,0.00080545777237863,0.0,0.0004531346864416487,0.0,9.552611815042016e-05,0.0,9.071389649229958e-05,0.0,9.552609918733182e-05,0.0,7.055526334144925e-05,303.15,285.15,297.6241454996892,297.847690500055,297.71404345913743,297.2158615609153,297.89567847986206,297.6594838999318,6532.031930356069,2257.8104328140384,-0.00029310273691502775,-4.744589329158693e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101472.0,21101472.0,287.99542628571425,286.71550537786686,0.8707987199999999,21.69012623872679,-1.0,-1.0,0.0,5.0,0.7582077067651799,268.15,273.15,271.53213998130366,271.5860882267379,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.05718339962334,0.0008055096285789761,0.0,0.0004531638651081144,0.0,9.553226928843342e-05,0.0,9.071973781792386e-05,0.0,9.553225039197391e-05,0.0,7.055980655777024e-05,303.15,285.15,297.6239117646166,297.84725302394014,297.71614603318085,297.21567913278005,297.89521218220426,297.65964042734436,6532.03216136751,2257.8104328140384,-0.00029310273691502775,-4.745200384270917e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101508.0,21101508.0,287.9954838630952,286.7164278717068,0.870884305,22.045929238726792,-1.0,-1.0,0.0,5.0,0.7585675812655799,268.15,273.15,271.53213998130366,271.5860915282326,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.0463672044244,0.0008055614847781356,0.0,0.0004531930437746062,0.0,9.553842042644352e-05,0.0,9.072557914355246e-05,0.0,9.553840159662152e-05,0.0,7.056434977408975e-05,303.15,285.15,297.62367802985364,297.84681554843684,297.7182486038827,297.2154967048778,297.8947458851745,297.6597969544451,6532.032392378977,2257.8104328140384,-0.00029310273691502775,-4.745811478729952e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101544.0,21101544.0,287.9956667142857,286.71745934947023,0.87096876,22.408929273209548,-1.0,-1.0,0.0,5.0,0.7589274557659806,268.15,273.15,271.53213998130366,271.58609582508666,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.0355947246372,0.0008056130490016583,0.0,0.0004532220581353779,0.0,9.554453692732237e-05,0.0,9.073138757655345e-05,0.0,9.554451816369895e-05,0.0,7.056886740749766e-05,303.15,285.15,297.6234407172257,297.84638568874345,297.72007349247247,297.21531484608636,297.8942853676803,297.65990002244166,6532.032683018743,2257.8104328140384,-0.00029310273691502775,-4.7464191709962614e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101580.0,21101580.0,287.99597544642853,286.71859827821703,0.871051875,22.779154177718834,-1.0,-1.0,0.0,5.0,0.7592873302663806,268.15,273.15,271.5321399813037,271.58610062218486,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.02484421006193,0.0008056642509030421,0.0,0.0004532508686380728,0.0,9.555061045274233e-05,0.0,9.073715519884102e-05,0.0,9.555059175510612e-05,0.0,7.057335329935664e-05,303.15,285.15,297.6232016171447,297.8459596572349,297.7217586277073,297.21513327863914,297.8938277563424,297.6599761874137,6532.033003626264,2257.8104328140384,-0.00029310273691502775,-4.747022631967853e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101616.0,21101616.0,287.99641066666663,286.719843124921,0.87113344,23.15663178779841,-1.0,-1.0,0.0,5.0,0.7596472047667806,268.15,273.15,271.53213998130377,271.5861054192831,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.0140936954867,0.0008057154527984252,0.0,0.0004532796791380679,0.0,9.555668397758467e-05,0.0,9.074292282058726e-05,0.0,9.555666534594417e-05,0.0,7.057783919078986e-05,303.15,285.15,297.62296251738104,297.84553362631885,297.7234437602928,297.21495171142703,297.8933701456195,297.66005235220786,6532.033324233783,2257.8104328140384,-0.00029310273691502775,-4.7476261312424584e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101652.0,21101652.0,287.99697298214284,286.72119235637325,0.871213245,23.541389938992044,-1.0,-1.0,0.0,5.0,0.7600070792671662,268.15,273.15,271.5321399813038,271.58611062490604,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.0033609863456,0.0008057664417467563,0.0,0.0004533083698199864,0.0,9.55627322435441e-05,0.0,9.074866645574316e-05,0.0,9.556271367772846e-05,0.0,7.0582306426081e-05,303.15,285.15,297.6227217641338,297.8451106572727,297.72503701761644,297.2147704455885,297.89291475204584,297.66011092733146,6532.03366965503,2257.8104328140384,-0.00029310273691502775,-4.7482271587269844e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101688.0,21101688.0,287.997663,286.7226444390829,0.87129108,23.933456466843502,-1.0,-1.0,0.0,5.0,0.7603669537675661,268.15,273.15,271.5321399813038,271.5861166498777,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.99266398713775,0.0008058165276933616,0.0,0.00045333655245358053,0.0,9.556867340730727e-05,0.0,9.075430838377558e-05,0.0,9.556865490697588e-05,0.0,7.058669455602064e-05,303.15,285.15,297.62247770274615,297.8446938299903,297.72644588762574,297.21458978837916,297.8924638064265,297.6601342030336,6532.034064842732,2257.8104328140384,-0.00029310273691502775,-4.748817580232778e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101724.0,21101724.0,287.99848132738094,286.7241978391756,0.8713667350000001,24.33285920689655,-1.0,-1.0,0.0,5.0,0.7607268282679613,268.15,273.15,271.5321399813039,271.58612320655385,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.9819896076948,0.0008058663196957086,0.0,0.0004533645696966402,0.0,9.557457970502646e-05,0.0,9.075991720198567e-05,0.0,9.557456126996151e-05,0.0,7.059105693399696e-05,303.15,285.15,297.62223221041927,297.8442814172195,297.72776251298393,297.21441025962724,297.8920162825825,297.66014053656653,6532.034492711975,2257.8104328140384,-0.00029310273691502775,-4.749404573144255e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101760.0,21101760.0,287.99942857142855,286.72585102228993,0.8714400000000001,24.73962599469496,-1.0,-1.0,0.0,5.0,0.7610867027683613,268.15,273.15,271.5321399813039,271.58613003092324,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.9713266170682,0.0008059155122796504,0.0,0.000453392249707273,0.0,9.558041491029562e-05,0.0,9.076545850900514e-05,0.0,9.558039654040173e-05,0.0,7.05953668033223e-05,303.15,285.15,297.62198600206887,297.8438712277916,297.72903258648324,297.2142313014718,297.8915704822594,297.660138320015,6532.034937034135,2257.8104328140384,-0.00029310273691502775,-4.749984536202707e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101796.0,21101796.0,288.00050533928567,286.727602453471,0.871510665,25.153784665782496,-1.0,-1.0,0.0,5.0,0.7614465772687729,268.15,273.15,271.5321399813038,271.58613776195796,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.96070496738054,0.0008059637727553582,0.0,0.0004534194052891443,0.0,9.558613956023482e-05,0.0,9.077089482967523e-05,0.0,9.558612125511659e-05,0.0,7.05995950168181e-05,303.15,285.15,297.6217379782713,297.84346843423884,297.73016341974477,297.2140546324366,297.89113005706025,297.66011090435035,6532.035436111981,2257.8104328140384,-0.00029310273691502775,-4.75055354545352e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101832.0,21101832.0,288.0017122380952,286.7294505970618,0.87157852,25.57536305570292,-1.0,-1.0,0.0,5.0,0.7618064517691728,268.15,273.15,271.5321399813038,271.5861454946732,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.95008339216884,0.0008060116649993632,0.0,0.0004534463537116242,0.0,9.559182053853257e-05,0.0,9.077628967871129e-05,0.0,9.559180229820545e-05,0.0,7.060379097458995e-05,303.15,285.15,297.62148995421353,297.8430656557845,297.731293925598,297.21387796998874,297.8906896435227,297.6600834298215,6532.035935291771,2257.8104328140384,-0.00029310273691502775,-4.751118247609373e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101868.0,21101868.0,288.003049875,286.73139391659276,0.8716433550000001,26.004389,-1.0,-1.0,0.0,5.0,0.7621663262695728,268.15,273.15,271.53213998130377,271.5861532273884,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.9394618169571,0.0008060595572374737,0.0,0.0004534733021314044,0.0,9.559750151625333e-05,0.0,9.0781684527206e-05,0.0,9.559748334072515e-05,0.0,7.060798693193641e-05,303.15,285.15,297.62124193048675,297.8426628778856,297.73242442971394,297.2137013077751,297.89024923057565,297.6600559552874,6532.036434471615,2257.8104328140384,-0.00029310273691502775,-4.7516829832698096e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101904.0,21101904.0,288.00451885714284,286.7334308746677,0.87170496,26.440890334217507,-1.0,-1.0,0.0,5.0,0.7625262007699927,268.15,273.15,271.53213998130377,271.58616227160724,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.92890152209577,0.0008061048621199848,0.0,0.00045349879489183344,0.0,9.560287562449466e-05,0.0,9.07867879645479e-05,0.0,9.560285751320469e-05,0.0,7.061195623647416e-05,303.15,285.15,297.6209939310886,297.84227283057163,297.73340393679894,297.2135317979374,297.88981888362747,297.6600042760048,6532.037013173708,2257.8104328140384,-0.00029310273691502775,-4.752217244419634e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101940.0,21101940.0,288.00611979166666,286.73555993284884,0.871763125,26.884894893899205,-1.0,-1.0,0.0,5.0,0.7628860752703926,268.15,273.15,271.53213998130377,271.5861719737012,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.91837196662703,0.0008061490963681878,0.0,0.0004535236853026386,0.0,9.560812275066351e-05,0.0,9.079177081640367e-05,0.0,9.560810470332871e-05,0.0,7.061583175245711e-05,303.15,285.15,297.6207459442283,297.8418891685551,297.73430769228077,297.2133658756483,297.8893935853878,297.65994045322003,6532.037631765699,2257.8104328140384,-0.00029310273691502775,-4.752738910718318e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21101976.0,21101976.0,288.00785328571425,286.7377795515385,0.8718176400000001,27.33643051458886,-1.0,-1.0,0.0,5.0,0.7632459497707926,268.15,273.15,271.53213998130377,271.58618167579516,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.9078424111583,0.0008061933306154428,0.0,0.00045354857571346894,0.0,9.561336987683056e-05,0.0,9.079675366826376e-05,0.0,9.561335189345807e-05,0.0,7.061970726843946e-05,303.15,285.15,297.6204979577003,297.84150550706516,297.73521144639705,297.2131999535828,297.88896828771817,297.6598766304927,6532.038250357739,2257.8104328140384,-0.00029310273691502775,-4.7532606056482823e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102012.0,21102012.0,288.00971994642856,286.7400881898589,0.8718682950000001,27.795525031830238,-1.0,-1.0,0.0,5.0,0.7636058242711804,268.15,273.15,271.53213998130377,271.58619156897953,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.8973241589557,0.000806237367366313,0.0,0.000453573355005554,0.0,9.561859357796792e-05,0.0,9.080171427506187e-05,0.0,9.561857565845444e-05,0.0,7.062356548276426e-05,303.15,285.15,297.6202507828158,297.8411242196608,297.7360966940954,297.2130360175409,297.88854489010765,297.6598105208441,6532.038879655685,2257.8104328140384,-0.00029310273691502775,-4.75377999995916e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102048.0,21102048.0,288.01172038095234,286.7424843055289,0.8719148800000001,28.26220628116711,-1.0,-1.0,0.0,5.0,0.7639656987715804,268.15,273.15,271.5321399813038,271.5862018455648,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.8868285791185,0.0008062799846209419,0.0,0.00045359733569391703,0.0,9.5623648924279e-05,0.0,9.080651500788269e-05,0.0,9.562363106843273e-05,0.0,7.062729935076865e-05,303.15,285.15,297.62000523776777,297.8407476967513,297.7369448004913,297.2128760674933,297.8881253060931,297.6597398217194,6532.039530436014,2257.8104328140384,-0.00029310273691502775,-4.754282681706623e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102084.0,21102084.0,288.01385519642855,286.7449663547393,0.871957185,28.736502098143234,-1.0,-1.0,0.0,5.0,0.764325573271995,268.15,273.15,271.5321399813038,271.5862121640708,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.8763355517533,0.000806322486468558,0.0,0.00045362125145444627,0.0,9.562869058305852e-05,0.0,9.081130274267875e-05,0.0,9.56286727908632e-05,0.0,7.063102310920722e-05,303.15,285.15,297.61976008615113,297.8403718921187,297.73779118330185,297.2127168105748,297.8877063732304,297.65966926907544,6532.040183747641,2257.8104328140384,-0.00029310273691502775,-4.7547840288926815e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102120.0,21102120.0,288.016125,286.7475327920249,0.8719950000000001,29.218440318302388,-1.0,-1.0,0.0,5.0,0.764685447772395,268.15,273.15,271.5321399813039,271.586224964381,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.8659936366951,0.0008063581565975801,0.0,0.0004536413236679037,0.0,9.56329219784593e-05,0.0,9.081532103062273e-05,0.0,9.56329042485532e-05,0.0,7.063414840973857e-05,303.15,285.15,297.61953820737295,297.8400385810677,297.73853560012344,297.21259857586546,297.8873259572892,297.65960738434376,6532.040986915106,2257.8104328140384,-0.00029310273691502775,-4.7552048230580503e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102156.0,21102156.0,288.0185303988095,286.75018207013477,0.872028115,29.708048777188328,-1.0,-1.0,0.0,5.0,0.7650453222728029,268.15,273.15,271.5321399813039,271.586236377209,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.8555613695861,0.0008063994946967201,0.0,0.0004536645846644729,0.0,9.56378256059006e-05,0.0,9.081997768703681e-05,0.0,9.563780793906971e-05,0.0,7.063777021864431e-05,303.15,285.15,297.61929922664586,297.8396776615715,297.73931684085784,297.2124522525749,297.8869197767272,297.6595331516755,6532.041707606065,2257.8104328140384,-0.00029310273691502775,-4.755692491100312e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102192.0,21102192.0,288.021072,286.7529126398994,0.87205632,30.205355310344828,-1.0,-1.0,0.0,5.0,0.765405196773201,268.15,273.15,271.5321399813039,271.58624824301614,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.8451581846589,0.0008064378083386782,0.0,0.00045368614413098364,0.0,9.564237053109531e-05,0.0,9.082429371093655e-05,0.0,9.564235292712138e-05,0.0,7.064112709127102e-05,303.15,285.15,297.61906644204396,297.8393255834534,297.74008802249386,297.2123153300609,297.8865218365857,297.6594634429276,6532.04245533526,2257.8104328140384,-0.00029310273691502775,-4.7561445084154806e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102228.0,21102228.0,288.0237504107143,286.7557229500963,0.872079405,30.71038775331565,-1.0,-1.0,0.0,5.0,0.7657650712736009,268.15,273.15,271.5321399813039,271.586261806171,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.8348640023575,0.0008064697727344788,0.0,0.0004537041315233833,0.0,9.564616242217789e-05,0.0,9.08278946346294e-05,0.0,9.564614488011474e-05,0.0,7.064392777537235e-05,303.15,285.15,297.6188568776978,297.83900663837125,297.74082163026833,297.2122136395998,297.8861547796589,297.65941071311926,6532.043304372191,2257.8104328140384,-0.00029310273691502775,-4.7565216488694506e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102264.0,21102264.0,288.0265662380952,286.75861144731215,0.87209716,31.22317394164456,-1.0,-1.0,0.0,5.0,0.7661249457739895,268.15,273.15,271.5321399813038,271.58627465734924,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.82452338480977,0.0008065064625070458,0.0,0.0004537247773690751,0.0,9.565051474598873e-05,0.0,9.083202775910492e-05,0.0,9.56504972662016e-05,0.0,7.064714239321337e-05,303.15,285.15,297.6186356441614,297.83867233340686,297.74156241868724,297.2120949151068,297.8857730086351,297.65934766399954,6532.044110114485,2257.8104328140384,-0.00029310273691502775,-4.7569545481460614e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102300.0,21102300.0,288.0295200892857,286.76157657580353,0.872109375,31.74374171087533,-1.0,-1.0,0.0,5.0,0.7664848202743929,268.15,273.15,271.53213998130377,271.58628748294495,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.81418255162293,0.0008065417490069884,0.0,0.0004537446337618096,0.0,9.56547006438314e-05,0.0,9.083600284148807e-05,0.0,9.565468322635913e-05,0.0,7.065023408940544e-05,303.15,285.15,297.61841524199286,297.8383380621909,297.7423061692291,297.2119765900482,297.88539129714394,297.65928547212104,6532.044914154739,2257.8104328140384,-0.00029310273691502775,-4.75737091268137e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102336.0,21102336.0,288.03261257142856,286.76461677735426,0.8721158400000001,32.272118896551724,-1.0,-1.0,0.0,5.0,0.7668446947747822,268.15,273.15,271.53213998130377,271.58630094727414,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.80387265855387,0.0008065711606571125,0.0,0.0004537611850465138,0.0,9.565818978636472e-05,0.0,9.083931626802627e-05,0.0,9.565817243102924e-05,0.0,7.065281116448365e-05,303.15,285.15,297.6182009730539,297.83801230820114,297.7430316322227,297.2118679801326,297.8850172710631,297.6592260329347,6532.045759967523,2257.8104328140384,-0.00029310273691502775,-4.7577179861490844e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102372.0,21102372.0,288.03584429166665,286.7677304911309,0.872116345,32.80833333421751,-1.0,-1.0,0.0,5.0,0.7672045692751949,268.15,273.15,271.53213998130377,271.5863147057276,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.7935897439075,0.0008066000286838329,0.0,0.0004537774304718499,0.0,9.566161445041265e-05,0.0,9.084256846402268e-05,0.0,9.566159715696207e-05,0.0,7.06553406159466e-05,303.15,285.15,297.61799571233655,297.83769581750056,297.7437599541242,297.2117705150964,297.88465223517613,297.6591748468468,6532.046621568801,2257.8104328140384,-0.00029310273691502775,-4.758058658071103e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102408.0,21102408.0,288.03921585714284,286.7709161535355,0.87211068,33.35241285941645,-1.0,-1.0,0.0,5.0,0.7675644437755949,268.15,273.15,271.53213998130377,271.5863290520851,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.783360807668,0.0008066261414321419,0.0,0.00045379212577602746,0.0,9.566471233123757e-05,0.0,9.084551033836697e-05,0.0,9.566469509919885e-05,0.0,7.065762870638667e-05,303.15,285.15,297.61780848537524,297.8373978692219,297.7444940403432,297.2116953588276,297.8843051961641,297.65914018998643,6532.047514713672,2257.8104328140384,-0.00029310273691502775,-4.7583668334288565e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102444.0,21102444.0,288.04272787499997,286.77417219805557,0.872098635,33.90438530769231,-1.0,-1.0,0.0,5.0,0.7679243182759948,268.15,273.15,271.53213998130377,271.58634339844264,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.7731318714285,0.0008066522541750827,0.0,0.00045380682107749436,0.0,9.566781021148708e-05,0.0,9.084845221216825e-05,0.0,9.566779304086421e-05,0.0,7.065991679640213e-05,303.15,285.15,297.61762125866926,297.83709992135044,297.74522812549685,297.21162020266445,297.88395815762124,297.65910553316047,6532.048407858658,2257.8104328140384,-0.00029310273691502775,-4.7586750187093505e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102480.0,21102480.0,288.0463809523809,286.7774970551123,0.87208,34.464278514588855,-1.0,-1.0,0.0,5.0,0.7682841927763949,268.15,273.15,271.5321399813038,271.5863577448001,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.762902935189,0.0008066783669223477,0.0,0.0004538215163817037,0.0,9.567090809231072e-05,0.0,9.085139408651806e-05,0.0,9.567089098310772e-05,0.0,7.066220488684205e-05,303.15,285.15,297.61743403221874,297.8368019738863,297.7459622095851,297.211545046607,297.8836111195474,297.6590708763689,6532.049301003728,2257.8104328140384,-0.00029310273691502775,-4.758983214026952e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102516.0,21102516.0,288.05017569642854,286.78088915190534,0.872054565,35.03212031564986,-1.0,-1.0,0.0,5.0,0.7686440672768271,268.15,273.15,271.5321399813038,271.5863725912667,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.75270057014757,0.0008067031004856698,0.0,0.00045383543575727855,0.0,9.56738423985198e-05,0.0,9.085418062626264e-05,0.0,9.567382535050638e-05,0.0,7.066437216160644e-05,303.15,285.15,297.617258099693,297.83651343172534,297.74670304393703,297.2114821618101,297.8832732877309,297.65904600497925,6532.050229231612,2257.8104328140384,-0.00029310273691502775,-4.7592751451899997e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102552.0,21102552.0,288.0541127142857,286.7843469122557,0.87202212,35.60793854641909,-1.0,-1.0,0.0,5.0,0.7690039417772271,268.15,273.15,271.53213998130377,271.58638743842005,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.7424982481548,0.0008067267863737525,0.0,0.00045384876573143195,0.0,9.567665245198056e-05,0.0,9.085684917261327e-05,0.0,9.56766354651821e-05,0.0,7.066644766371701e-05,303.15,285.15,297.61708218775317,297.8362249081018,297.7474438868674,297.2114193000798,297.88293547411536,297.6590211513835,6532.051157504765,2257.8104328140384,-0.00029310273691502775,-4.7595547230114324e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102588.0,21102588.0,288.05819261309523,286.7878687564457,0.871982455,36.19176104244032,-1.0,-1.0,0.0,5.0,0.7693638162776187,268.15,273.15,271.5321399813037,271.58640377030525,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.73242578028515,0.0008067414024760471,0.0,0.00045385699308769355,0.0,9.567838681490278e-05,0.0,9.085849621630283e-05,0.0,9.567836988824426e-05,0.0,7.066772866435283e-05,303.15,285.15,297.6169654154274,297.8359916383838,297.748223625455,297.21142249601786,297.8826537550794,297.6590513860727,6532.052171987019,2257.8104328140384,-0.00029310273691502775,-4.75972728257909e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
