,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21102624.0,21102624.0,288.062416,286.7914531010562,0.8719353599999999,36.78361563925729,-1.0,-1.0,0.0,5.0,0.7697236907779933,268.15,273.15,271.53213998130377,271.58641959894123,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.7223072278467,0.0008067621281754546,0.0,0.0004538686576321768,0.0,9.568084577704114e-05,0.0,9.086083135720874e-05,0.0,9.568082891084654e-05,0.0,7.066954485153254e-05,303.15,285.15,297.6168262623904,297.8357376572586,297.7489898896108,297.21140097804414,297.8823507699357,297.65906111144795,6532.053156372743,2257.8104328140384,-0.00029310273691502775,-4.759971940811409e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102660.0,21102660.0,288.06678348214285,286.7950983588021,0.8718806250000001,37.38353017241379,-1.0,-1.0,0.0,5.0,0.7700835652784073,268.15,273.15,271.53213998130377,271.58643553287965,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.7121998401474,0.0008067797938104985,0.0,0.0004538786006328245,0.0,9.568294181761676e-05,0.0,9.086282185898484e-05,0.0,9.568292501184452e-05,0.0,7.067109298607885e-05,303.15,285.15,297.61669344484085,297.8354886532709,297.7497603849615,297.21138580679565,297.88205287767846,297.65907623350944,6532.054146925331,2257.8104328140384,-0.00029310273691502775,-4.760180494699945e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102696.0,21102696.0,288.07129566666663,286.7988029383638,0.87181804,37.991532477453575,-1.0,-1.0,0.0,5.0,0.7704434397788072,268.15,273.15,271.53213998130377,271.5864522866603,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.7021708327805,0.0008067893436564105,0.0,0.0004538839777677797,0.0,9.568407532081289e-05,0.0,9.086389831148261e-05,0.0,9.56840585748704e-05,0.0,7.067193019373778e-05,303.15,285.15,297.61660064872086,297.8352747216894,297.75055595307094,297.2114133951118,297.8817909490569,297.65912713353,6532.055186178555,2257.8104328140384,-0.00029310273691502775,-4.76029327935519e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102732.0,21102732.0,288.0759531607143,286.80256524421736,0.871747395,38.60765038992042,-1.0,-1.0,0.0,5.0,0.7708033142791925,268.15,273.15,271.5321399813038,271.586468875047,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.69212822740866,0.0008068019128815886,0.0,0.00045389105356111317,0.0,9.568556692101866e-05,0.0,9.086531482162263e-05,0.0,9.568555023497691e-05,0.0,7.067303189063463e-05,303.15,285.15,297.61650043381366,297.83505430361134,297.75134710398845,297.2114330055651,297.8815222742958,297.6591714242549,6532.056214426854,2257.8104328140384,-0.00029310273691502775,-4.7604416967755287e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102768.0,21102768.0,288.08075657142854,286.80638367646105,0.8716684800000001,39.23191174535809,-1.0,-1.0,0.0,5.0,0.7711631887796102,268.15,273.15,271.53213998130377,271.58648518798003,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.6820646906389,0.0008068165539818686,0.0,0.0004538992949732683,0.0,9.568730424716004e-05,0.0,9.086696467919211e-05,0.0,9.568728762118161e-05,0.0,7.067431507988633e-05,303.15,285.15,297.6163890275318,297.8348239646335,297.7521319728185,297.2114404324337,297.88124327512713,297.65920573450893,6532.057224096351,2257.8104328140384,-0.00029310273691502775,-4.760614567256666e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102804.0,21102804.0,288.0857065059524,286.81025663063986,0.871581085,39.86434437931034,-1.0,-1.0,0.0,5.0,0.7715230632800102,268.15,273.15,271.53213998130377,271.58650255512754,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.6721204413899,0.00080681856614339,0.0,0.0004539004314672047,0.0,9.56875437742198e-05,0.0,9.08671921897726e-05,0.0,9.568752720741433e-05,0.0,7.067449199975152e-05,303.15,285.15,297.61634688570615,297.83465161537765,297.7529653181115,297.21151951961616,297.88102448428594,297.6593015646195,6532.058299235443,2257.8104328140384,-0.00029310273691502775,-4.760638402028433e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102840.0,21102840.0,288.0908035714285,286.8141824975665,0.871485,40.50497612732096,-1.0,-1.0,0.0,5.0,0.7718829377804102,268.15,273.15,271.53213998130377,271.586519922275,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.66217619214086,0.0008068205783000274,0.0,0.0004539015679584158,0.0,9.568778330070474e-05,0.0,9.086741969980748e-05,0.0,9.568776679307251e-05,0.0,7.06746689191922e-05,303.15,285.15,297.61630474393894,297.83447926635864,297.7537986622168,297.21159860668445,297.88080569374466,297.6593973945887,6532.059374374682,2257.8104328140384,-0.00029310273691502775,-4.760662236802677e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102876.0,21102876.0,288.09604837499995,286.81815966314076,0.8713800150000001,41.15383482493368,-1.0,-1.0,0.0,5.0,0.772242812280803,268.15,273.15,271.53213998130377,271.5865368372266,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.65218051118774,0.0008068317606301457,0.0,0.0004539078634647199,0.0,9.568911040768898e-05,0.0,9.086868000285194e-05,0.0,9.56890939595383e-05,0.0,7.06756491219138e-05,303.15,285.15,297.6162308764013,297.8342805668678,297.7546099897584,297.21164459158456,297.8805592518507,297.65946505529257,6532.060421870463,2257.8104328140384,-0.00029310273691502775,-4.76079429185971e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102912.0,21102912.0,288.1014415238095,286.82218650816503,0.87126592,41.81094830769231,-1.0,-1.0,0.0,5.0,0.7726026867812168,268.15,273.15,271.53213998130377,271.5865542755557,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.64224879301554,0.0008068311056957083,0.0,0.0004539074994898154,0.0,9.568903361840722e-05,0.0,9.086860713172923e-05,0.0,9.568901722936588e-05,0.0,7.067559241160093e-05,303.15,285.15,297.6161980300605,297.8341145794137,297.755450982389,297.21173228359555,297.8803470421719,297.65956858352615,6532.061501357792,2257.8104328140384,-0.00029310273691502775,-4.760786651661931e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102948.0,21102948.0,288.106983625,286.82626140815756,0.871142505,42.47634441114058,-1.0,-1.0,0.0,5.0,0.7729625612816168,268.15,273.15,271.53213998130377,271.58657176941654,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.63231133910807,0.0008068290920578291,0.0,0.00045390637114035924,0.0,9.568879568993661e-05,0.0,9.08683812390025e-05,0.0,9.56887793600855e-05,0.0,7.067541668444072e-05,303.15,285.15,297.6161603663721,297.8339447257874,297.75628699682056,297.21181557156234,297.88013063942566,297.65966765999366,6532.062585894851,2257.8104328140384,-0.00029310273691502775,-4.760762977172576e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21102984.0,21102984.0,288.11267528571426,286.83038273316293,0.87100956,43.15005097082228,-1.0,-1.0,0.0,5.0,0.7733224357819914,268.15,273.15,271.53213998130377,271.58658938015293,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.62243331702166,0.000806822777771774,0.0,0.000453902823268636,0.0,9.56880476983139e-05,0.0,9.086767097756397e-05,0.0,9.568803142717183e-05,0.0,7.067486422632608e-05,303.15,285.15,297.61616519559414,297.83380713892177,297.7571559260863,297.2119400452963,297.8799483347379,297.6598033281272,6532.063672392768,2257.8104328140384,-0.00029310273691502775,-4.760688548815061e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21103020.0,21103020.0,288.1185171130952,286.8345488475595,0.8708668749999999,43.83209582228116,-1.0,-1.0,0.0,5.0,0.7736823102823914,268.15,273.15,271.53213998130377,271.5866070496489,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.61258511779704,0.0008068141435202227,0.0,0.00045389797019863766,0.0,9.56870245558465e-05,0.0,9.086669942602658e-05,0.0,9.568700834317437e-05,0.0,7.067410854271112e-05,303.15,285.15,297.61619134713686,297.8336857433896,297.75804136970805,297.2120851861483,297.8797831402137,297.65995735731934,6532.064759883144,2257.8104328140384,-0.00029310273691502775,-4.760586742434079e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21103056.0,21103056.0,288.1245097142857,286.83875810986416,0.87071424,44.522506801061006,-1.0,-1.0,0.0,5.0,0.7740421847827915,268.15,273.15,271.53213998130377,271.58662471914477,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.60273691857236,0.0008068055092736759,0.0,0.0004538931171313609,0.0,9.568600141395407e-05,0.0,9.086572787503415e-05,0.0,9.568598525975059e-05,0.0,7.06733528595207e-05,303.15,285.15,297.61621749864304,297.83356434802477,297.7589268120714,297.21223032678927,297.87961794591706,297.6601113862891,6532.065847373668,2257.8104328140384,-0.00029310273691502775,-4.760484937198869e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21103092.0,21103092.0,288.13065369642857,286.84300887253363,0.870551445,45.221311742705566,-1.0,-1.0,0.0,5.0,0.7744020592831775,268.15,273.15,271.53213998130377,271.5866424214516,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.59288820957596,0.0008067990870616071,0.0,0.0004538895085125317,0.0,9.568524061640723e-05,0.0,9.086500545254365e-05,0.0,9.568522452063193e-05,0.0,7.067279094296557e-05,303.15,285.15,297.61624337640836,297.8334425743215,297.75981213746877,297.2123750204336,297.87945231565214,297.6602650848569,6532.066938275972,2257.8104328140384,-0.00029310273691502775,-4.7604092367961644e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21103128.0,21103128.0,288.1369496666666,286.84729948176374,0.8703782800000001,45.92853848275862,-1.0,-1.0,0.0,5.0,0.7747619337835788,268.15,273.15,271.53213998130377,271.5866602002824,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.58305453895167,0.0008067844891314244,0.0,0.0004538813003772499,0.0,9.568351018689602e-05,0.0,9.086336224410216e-05,0.0,9.568349414956956e-05,0.0,7.06715128595486e-05,303.15,285.15,297.61629103323,297.83333132467993,297.76070978023535,297.2125392604027,297.87929864229176,297.660434008168,6532.068035616339,2257.8104328140384,-0.00029310273691502775,-4.760237057944685e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21103164.0,21103164.0,288.14339823214283,286.8516282772851,0.870194535,46.644214856763924,-1.0,-1.0,0.0,5.0,0.7751218082839788,268.15,273.15,271.53213998130377,271.5866780358592,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.57330605602715,0.000806724037297188,0.0,0.00045384729563064736,0.0,9.567634152948247e-05,0.0,9.085655476298934e-05,0.0,9.567632555071158e-05,0.0,7.066621811955023e-05,303.15,285.15,297.616457176281,297.83327988830786,297.761673980589,297.2128119629131,297.87921300787195,297.66068720319265,6532.069130819767,2257.8104328140384,-0.00029310273691502775,-4.759523802632849e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,-1.0,-1.0,1.0,5.0,0.7754816827843788,268.15,273.15,271.53213998130377,271.58669587143606,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.5635575731026,0.0008066635854737271,0.0,0.0004538132908894652,0.0,9.566917287322021e-05,0.0,9.084974728296257e-05,0.0,9.566915695299628e-05,0.0,7.066092338040132e-05,303.15,285.15,297.61662331909855,297.8332284520071,297.76263817957175,297.213084665024,297.87912737357095,297.6609403978545,6532.070226023347,2257.8104328140384,-0.00029310273691502775,-4.758810600875733e-08,298.7595206781238,298.7372692894828,298.36413220706015,299.12543890495306,298.9674343236147,8789.880658837385,8252.485879641888,0.7745371979948712,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,2.0,-1.0,1.0,5.0,0.7754816827843788,268.15,273.15,271.53213998130377,271.58669587143606,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.5635575731026,0.0008066635854737271,0.0,0.0004538132908894652,0.0,9.566917287322021e-05,0.0,9.084974728296257e-05,0.0,9.566915695299628e-05,0.0,7.066092338040132e-05,303.15,285.15,297.61662331909855,297.8332284520071,297.76263817957175,297.213084665024,297.87912737357095,297.6609403978545,6532.070226023347,2257.8104328140384,-0.00029310273691502775,-4.758810600875733e-08,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103236.0,21103236.0,288.15697066785714,286.86055668273053,0.8697901642105264,48.10102784880637,2.0,-1.0,1.0,5.0,0.7758415572847599,268.15,273.15,271.53213998130377,271.5867139016277,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.5537868668889,0.0008067183471891202,0.0,0.0004538441030818875,0.0,9.56756683877894e-05,0.0,9.085591562833546e-05,0.0,9.567565252404278e-05,0.0,7.066572095104428e-05,303.15,285.15,297.6167345444628,297.8331587045029,297.7635826430555,297.21330754192667,297.8790198471001,297.66116065620963,6532.071341426765,2257.8104328140384,-0.00029310273691502775,-4.759456832178123e-08,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103272.0,21103272.0,288.1645178969697,286.8654747904249,0.869560892631579,48.84222013793104,2.0,-1.0,1.0,5.0,0.7762014317851514,268.15,273.15,271.53213998130377,271.5867316364645,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.54404016148663,0.0008065609958491502,0.0,0.00045375558454601085,0.0,9.56570075832455e-05,0.0,9.08381949278978e-05,0.0,9.565699177992164e-05,0.0,7.065193815053605e-05,303.15,285.15,297.61692341918007,297.83311217923466,297.7645541069284,297.21360133942113,297.8789408918458,297.661426387322,6532.072430367123,2257.8104328140384,-0.00029310273691502775,-4.7576004119516074e-08,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103308.0,21103308.0,288.172630239935,286.8707402075857,0.8693125389473684,49.59197340318302,2.0,-1.0,1.0,5.0,0.7765613062855514,268.15,273.15,271.53213998130377,271.58674666122045,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,275.5343846453951,0.00080627912696304,0.0,0.0004535970147226034,0.0,9.562357914522684e-05,0.0,9.080645052684022e-05,0.0,9.562356340391798e-05,0.0,7.062724802644034e-05,303.15,285.15,297.6175088231285,297.83318158149626,297.76566387407115,297.21425252491866,297.87901235892326,297.6619238325076,6532.073316608197,2257.8104328140384,-0.00029310273691502775,-4.7542757789338016e-08,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103344.0,21103344.0,288.1812962493506,286.8763452102324,0.8690454568421053,50.3503154801061,2.0,2.0,1.0,4.0,0.7769188968449995,283.15,283.15,272.10026399758567,272.06140438273127,3.9682539682539675,1.6572717099583103,122091.81653057865,291.1499999999999,273.99768633781343,0.552916890146629,0.6745,0.3110706096313996,0.1421925,0.06557733317238061,0.13502943750000002,0.06227381737741415,0.1421925,0.06557732788795843,0.10502289583333334,0.0484351942242558,297.15,293.15,297.59825642078357,297.8113727284378,297.7340555877637,297.1933707110413,297.853568118555,297.63812471331624,4.297820082925991e-05,2253.1366891683606,402.22342880822634,9.413773863853326,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103380.0,21103380.0,288.1905044778138,286.8822820595714,0.8687600000000001,51.117274204244026,2.0,2.0,1.0,4.0,0.7771219554955582,283.15,283.15,272.83211380066194,275.1962659337785,3.9682539682539675,1.5777688434031223,110658.7787495107,291.1499999999999,272.7988391690888,0.5855846627993017,0.6745,0.3294510876631114,0.1421925,0.06945214838075102,0.13502943750000002,0.06595343970776953,0.1421925,0.06945214793556256,0.10502289583333334,0.05129712001954491,297.15,293.15,297.5211465450625,297.73367277328265,297.62174878829944,297.1178469666042,297.76461833706287,297.5518066820623,4.611492710929844e-05,2253.3244529953636,346.8948709340132,12.412079087109541,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103416.0,21103416.0,288.2002434779221,286.8885430034818,0.8684565221052631,51.892877411140574,2.0,2.0,1.0,4.0,0.7771456757087638,283.15,283.15,273.78596527886697,277.02708126393156,3.9682539682539675,1.5105876085132537,101435.72957685846,291.1499999999999,274.79550248388574,0.6347684180796199,0.6745,0.35712326658052945,0.1421925,0.0752857673892726,0.13502943750000002,0.07149318577723915,0.1421925,0.07528576735841651,0.10502289583333334,0.05560581117718308,297.15,293.15,297.445116226697,297.66052227145985,297.5185641800344,297.04529179342256,297.6826448273881,297.4704278598004,4.7889210303367814e-05,1509.9521428628027,304.28929965637826,15.329300487639783,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103452.0,21103452.0,288.2105018022727,286.8951202779702,0.8681353768421053,52.677152936339525,2.0,2.0,1.0,4.0,0.7771456756967253,283.15,283.15,275.2398177046669,278.571938454277,3.9682539682539675,1.4536005121762297,93926.74153046263,291.1499999999999,276.84810377666736,0.6836399479851688,0.6745,0.38461985406575255,0.1421925,0.08108237005241718,0.13502943750000002,0.07699777990503921,0.1421925,0.08108237005077022,0.10502289583333334,0.059887162149277,297.15,293.15,297.3749482175905,297.59099102893424,297.4225215810616,296.9757481812644,297.6060787199741,297.39405754576495,4.923944893796821e-05,1510.0944842835786,270.99967482492417,18.642599567713802,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103488.0,21103488.0,288.2212680034632,286.9020061085975,0.8677969178947369,53.47012861538461,2.0,2.0,1.0,4.0,0.7771456756723636,283.15,283.15,276.6854145264146,280.0995490756838,3.9682539682539675,1.4050052034232108,87751.58849311859,291.1499999999999,278.6418198359629,0.7321683023178913,0.6745,0.41192354755816485,0.1421925,0.08683830843025342,0.13502943750000002,0.08246375822058997,0.1421925,0.08683830843019177,0.10502289583333334,0.0641384786160486,297.15,293.15,297.3069599473129,297.5251652134881,297.332734900964,296.90978854632067,297.5346629094864,297.3218623035145,5.0264981389691645e-05,1510.2184422357209,244.60098733746844,22.36939516023776,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103524.0,21103524.0,288.2325306340909,286.909192711876,0.8674414989473683,54.27183228381963,2.0,2.0,1.0,4.0,0.7771456756358577,283.15,283.15,278.1061214716638,281.5403066021219,3.9682539682539675,1.3633942651158433,82630.81710258382,291.1499999999999,280.3108611997179,0.7804102597056574,0.6745,0.43906629269839054,0.1421925,0.09256031701188563,0.13502943750000002,0.08789751597965029,0.1421925,0.0925603170118842,0.10502289583333334,0.0683647346508399,297.15,293.15,297.2344513337515,297.46331700752603,297.2500291190535,296.8480432528572,297.4680598770381,297.25278011804534,5.096444863862972e-05,1510.3264698642051,223.40251095109826,26.526204325513067,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103560.0,21103560.0,288.2442782467532,286.9166722966377,0.8670694736842106,55.082291777188324,2.0,2.0,1.0,4.0,0.7771456755874486,283.15,283.15,279.48561175059336,282.9045860546317,3.9682539682539675,1.3276660643570888,78356.82513399958,291.1499999999999,281.88558888832847,0.8284436854396178,0.6745,0.46609189748281965,0.1421925,0.09825763103458234,0.13502943750000002,0.09330782318815836,0.1421925,0.0982576310345824,0.10502289583333334,0.07257275136856757,297.15,293.15,297.1716859429752,297.4133265884619,297.18613681334404,296.7981372835372,297.4151451119759,297.1968863480589,5.1351877607389474e-05,1510.4206131631586,206.2052404176143,31.127139956447685,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103596.0,21103596.0,288.2564993940476,286.9244370653743,0.8666811957894737,55.901534931034476,2.0,2.0,1.0,4.0,0.7771456755273932,283.15,283.15,280.82876610185826,284.2330698948113,3.9682539682539675,1.2969525382792824,74773.42749758868,291.1499999999999,283.3548149493178,0.876298524499959,0.6745,0.49301721325619696,0.1421925,0.10393380295912791,0.13502943750000002,0.0986980533488537,0.1421925,0.10393380295912794,0.10502289583333334,0.07676515260466397,297.15,293.15,297.1186196056375,297.36814491264255,297.1294093800894,296.7539399029462,297.3675022952394,297.14752321931104,5.1453168719338004e-05,1510.50256796608,192.14387658450488,36.18393853141411,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103632.0,21103632.0,288.2691826285714,286.93247921554837,0.8662770189473684,56.72958958090185,2.0,2.0,1.0,4.0,0.7771456754559687,283.15,283.15,282.10658137929386,285.39743248327443,3.9682539682539675,1.2705125337803267,71755.80304388545,291.1499999999999,284.6725127125445,0.9273450676261829,0.6745,0.5217377893779368,0.1421925,0.10998843679187881,0.13502943750000002,0.10444768009221066,0.1421925,0.10998843679187881,0.10502289583333334,0.08123708451616385,297.15,293.15,297.0746270558482,297.3314135291685,297.084001857924,296.71880569343784,297.32943143244876,297.1076559137654,498.6105005715189,1510.5738785691142,180.56138307546212,41.72970796498833,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103668.0,21103668.0,288.2823165029221,286.94079094087647,0.8658572968421052,57.56648356233421,2.0,2.0,1.0,4.0,0.7771456753758695,283.15,283.15,282.83199676223256,286.4457185030432,3.9682539682539675,1.2475992540757987,69190.95651126484,291.1499999999999,285.8056766922576,0.9799638796987623,0.6745,0.5513420610313794,0.1421925,0.11622936399288958,0.13502943750000002,0.11037421552432536,0.1421925,0.11622936399288958,0.10502289583333334,0.08584661207447468,297.15,293.15,297.038200799126,297.30146578670076,297.04756781196767,296.6912334815447,297.29890068764655,297.0754737133972,5483.29001777712,1510.6362454067926,170.90671707366667,47.81574603921816,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103704.0,21103704.0,288.29588956969695,286.9493644325841,0.8654223831578948,58.41224471087533,2.0,2.0,1.0,4.0,0.7771456752922576,283.15,283.15,283.05243934809283,287.17709310347635,3.9682539682539675,1.2277826832098477,67010.38745998248,291.1499999999999,286.61168669300486,1.0320265558483857,0.6745,0.5806334208670746,0.1421925,0.12240432571777837,0.13502943750000002,0.11623810854467198,0.1421925,0.12240432571777837,0.10502289583333334,0.09040741775696745,297.15,293.15,297.0077928318756,297.2766610673528,297.0176205159562,296.6697318980156,297.27394097476235,297.0491494575925,5825.66365112821,1510.690608782249,162.8383864684773,54.43908001002797,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103740.0,21103740.0,288.30989038149346,286.95819188063285,0.8649726315789473,59.26690086206896,2.0,2.0,1.0,4.0,0.7771456752076183,283.15,283.15,283.12304064386643,287.6075970960415,3.9682539682539675,1.2105201109919965,65139.30784873909,291.1499999999999,287.0863188240235,1.0834480619692868,0.6745,0.6095640521892232,0.1421925,0.12850324164702168,0.13502943750000002,0.12202978663799982,0.1421925,0.12850324164702168,0.10502289583333334,0.09491205627399985,297.15,293.15,296.9807796964211,297.25445963096604,296.99037712875526,296.6518144128705,297.25159634566995,297.0258054429366,5991.768437313083,1510.7382872358676,156.0193237276634,61.6211502471056,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103776.0,21103776.0,288.32430749090906,286.96726547491943,0.8645083957894737,60.13047985145889,2.0,2.0,1.0,4.0,0.7771456751226308,283.15,283.15,283.14285967269694,287.88899201589214,3.9682539682539675,1.1955179533255902,63534.75014226814,291.1499999999999,287.3703185457275,1.1343351271375024,0.6745,0.63819402309531,0.1421925,0.13453877483911025,0.13502943750000002,0.12776127495095813,0.1421925,0.13453877483911025,0.10502289583333334,0.09936988051741215,297.15,293.15,296.9556498401499,297.23342715679007,296.96374681857594,296.6361811489034,297.2302398259574,297.00384895807537,6078.903282410991,1510.7799656772222,150.24929553030196,69.38020918068001,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103812.0,21103812.0,288.3391294505411,286.976577406447,0.8640300294736842,61.003009514588854,2.0,2.0,1.0,4.0,0.7771456750375427,283.15,283.15,283.14801534461674,288.09566483106556,3.9682539682539675,1.1824729720981286,62155.786635581055,291.1499999999999,287.56473863327057,1.184629126463539,0.6745,0.6664904010813791,0.1421925,0.1405039827364922,0.13502943750000002,0.1334259806629619,0.1421925,0.1405039827364922,0.10502289583333334,0.1037757627378592,297.15,293.15,296.9315747772851,297.2128358377808,296.9367933270516,296.622252844781,297.20910044350177,296.98251144608,6133.177086297241,1510.8163905556282,145.34856774230224,77.73298092006597,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103848.0,21103848.0,288.354344812987,286.98611986846936,0.8635378863157895,61.88451768700265,2.0,2.0,1.0,4.0,0.7771456749524289,283.15,283.15,283.1494344224332,288.25738794246035,3.9682539682539675,1.1711110428856553,60967.0629764793,291.1499999999999,287.71971827400284,1.2003071417286997,0.6745,0.6753224401672102,0.1421925,0.1423658800199793,0.13502943750000002,0.13519408336086852,0.1421925,0.1423658800199793,0.10502289583333334,0.10515095372511997,297.15,293.15,296.9088719774733,297.1931175359847,296.9101762031291,296.6104236758532,297.18876270375125,296.96227041923834,6170.472798386563,1510.8482552312714,141.16749384769165,86.37267782822079,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103884.0,21103884.0,288.36994213084415,286.9958850576069,0.86303232,62.77503220424402,2.0,2.0,1.0,4.0,0.7771456748673085,283.15,283.15,283.14985973757786,288.3151873187927,3.9682539682539675,1.161199262116655,59939.432110258495,291.1499999999999,287.78879517413253,1.2015789463250857,0.6745,0.6760694793611572,0.1421925,0.14252336463166992,0.13502943750000002,0.13534363455753143,0.1421925,0.14252336463166992,0.10502289583333334,0.10526727132252446,297.15,293.15,296.890173712321,297.17703204171795,296.88737880467914,296.60269633925503,297.1724368529209,296.9459435501788,6172.1510388550305,1510.8761588701652,137.58585093310697,93.8691991763255,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103920.0,21103920.0,288.38590995670995,287.00586517493554,0.8625136842105263,63.674580901856764,2.0,2.0,1.0,4.0,0.7771456747821857,283.15,283.15,283.1499674087552,288.3658093942067,3.9682539682539675,1.1525523306985914,59050.07154894469,291.1499999999999,287.82721494463385,1.2020636556551876,0.6745,0.676348049156813,0.1421925,0.14258209040730926,0.13502943750000002,0.1353994019745987,0.1421925,0.14258209040730926,0.10502289583333334,0.10531064598024341,297.15,293.15,296.8730242804067,297.16207655508344,296.86530231317556,296.59737710799845,297.1571608387161,296.9309882190761,6178.472338997468,1510.9005823190628,134.51090970149005,102.1719094529158,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103956.0,21103956.0,288.4022368431818,287.01605242704835,0.8619823326315789,64.5831916153846,2.0,2.0,1.0,4.0,0.7771456746970622,283.15,283.15,283.1499893074934,288.4091636819574,3.9682539682539675,1.1450455008026361,58283.36405323353,291.1499999999999,287.8716438196627,1.2032827591771518,0.6745,0.6770603800386082,0.1421925,0.14273225810028137,0.13502943750000002,0.13554200484825724,0.1421925,0.1427322581002814,0.10502289583333334,0.10542155932642232,297.15,293.15,296.858136250267,297.14902495601075,296.8453088804262,296.5950147341029,297.1439078651764,296.91827853719667,6179.8086848401645,1510.9218464412525,131.87863581700321,109.4627985519741,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21103992.0,21103992.0,288.41891134285714,287.02643902708974,0.8614386189473685,65.50089218037135,2.0,2.0,1.0,4.0,0.7771456746119387,283.15,283.15,283.149997149104,288.4377969093658,3.9682539682539675,1.1384424781640705,57613.10816570022,291.1499999999999,287.8982416028603,1.2042002890005064,0.6745,0.6775958323277024,0.1421925,0.14284513771424287,0.13502943750000002,0.13564919806012452,0.1421925,0.14284513771424287,0.10502289583333334,0.10550493182454129,297.15,293.15,296.84504764350817,297.13747166655287,296.8270844270592,296.59372962028823,297.13219790320244,296.9071062521222,6179.0237359360335,1510.9405972074255,129.5917027924099,116.6398004050045,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104028.0,21104028.0,288.4359220083333,287.0370171957618,0.8608828968421053,66.42771043236074,2.0,2.0,1.0,4.0,0.7771456745268154,283.15,283.15,283.14999920887743,288.46213726466044,3.9682539682539675,1.132662328294985,57029.56176183134,291.1499999999999,287.9204867765061,1.2050742136172183,0.6745,0.6781058471207565,0.1421925,0.1429526548061055,0.13502943750000002,0.13575129889129248,0.1421925,0.1429526548061055,0.10502289583333334,0.10558434358211637,297.15,293.15,296.8335215888791,297.1272231648222,296.81055419930186,296.5921827002617,297.12182255020076,296.89706084069314,6178.084238015724,1510.957047197124,127.61147691021993,123.48781562673393,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104064.0,21104064.0,288.4532573922078,287.04777916230483,0.8603155200000001,67.36367420689655,2.0,2.0,1.0,4.0,0.7771456744416918,283.15,283.15,283.1499993232042,288.48354861835196,3.9682539682539675,1.127632433256996,56524.175860228715,291.1499999999999,287.94057291410496,1.2058187764100214,0.6745,0.6785409180499588,0.1421925,0.14304437285369717,0.13502943750000002,0.13583839656785698,0.1421925,0.14304437285369717,0.10502289583333334,0.10565208621944433,297.15,293.15,296.8234020179039,297.1181650158048,296.79570781003565,296.5903403758964,297.112658266185,296.88805469716516,6177.26155748685,1510.9713893164985,125.90468826841884,129.329554027059,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104100.0,21104100.0,288.4709060470779,287.058717165449,0.8597368421052631,68.30881133952253,2.0,2.0,1.0,4.0,0.7771456743565683,283.15,283.15,283.149999215469,288.50244222679163,3.9682539682539675,1.123214879042734,56082.17099981825,291.1499999999999,287.9579657690854,1.206375886324566,0.6745,0.678866470637109,0.1421925,0.1431130031520639,0.13502943750000002,0.13590356955928704,0.1421925,0.1431130031520639,0.10502289583333334,0.10570277632388993,297.15,293.15,296.81441839619,297.1100835592715,296.78237477276576,296.58832513044297,297.1044820853526,296.8799367888045,6176.505937916666,1510.9840063871327,124.41822151129736,133.69795973969565,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104136.0,21104136.0,288.4888565255411,287.0698234543398,0.8591472168421053,69.26314966578249,2.0,2.0,1.0,4.0,0.7771456742714447,283.15,283.15,283.14999919615695,288.51888254337376,3.9682539682539675,1.1193798835741615,55699.86177241639,291.1499999999999,287.9727236049942,1.206800727109187,0.6745,0.6791146954244258,0.1421925,0.1431653318445332,0.13502943750000002,0.13595326215143672,0.1421925,0.1431653318445332,0.10502289583333334,0.10574142611778413,297.15,293.15,296.8065033455772,297.1029305626822,296.7705727547448,296.5862046972268,297.0972408674542,296.87269044553705,6175.823599641219,1510.994975497559,123.13725038502106,137.02807999192825,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104172.0,21104172.0,288.5070973801948,287.081090289436,0.8585469978947369,70.22671702122015,2.0,2.0,1.0,4.0,0.7771456741863212,283.15,283.15,283.1499991897401,288.53342610008247,3.9682539682539675,1.1160188884977957,55365.88058390393,291.1499999999999,287.9854879716039,1.2071103748264176,0.6745,0.6792957307379054,0.1421925,0.14320349620896902,0.13502943750000002,0.13598950395506426,0.1421925,0.14320349620896902,0.10502289583333334,0.10576961418727222,297.15,293.15,296.7994471536677,297.09653201859965,296.7601087563339,296.5840584907514,297.0907550695388,296.86618029777827,6175.244246717223,1511.0046009897567,122.02181763571532,139.45812735438588,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104208.0,21104208.0,288.52561716363635,287.09250994338055,0.8579365389473685,71.19954124137931,2.0,2.0,1.0,4.0,0.7771456741011977,283.15,283.15,283.14999918793126,288.54631925592844,3.9682539682539675,1.1130909503370654,55075.75068255339,291.1499999999999,287.9964302255598,1.2073043241717998,0.6745,0.6794092240713668,0.1421925,0.14322742193293972,0.13502943750000002,0.1360122244012871,0.1421925,0.14322742193293972,0.10502289583333334,0.10578728564544553,297.15,293.15,296.7931705665836,297.09082225498264,296.75092346338266,296.58191946846944,297.0849565287662,296.8603584564369,6174.790041528819,1511.0129955080386,121.05558030888832,140.98171502963498,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104244.0,21104244.0,288.54440442846317,287.1040747018436,0.8573161936842105,72.1816501618037,2.0,2.0,1.0,4.0,0.7771456740160743,283.15,283.15,283.1499991872593,288.55798316346545,3.9682539682539675,1.1104899733990303,54818.65868267603,291.1499999999999,288.0059805429547,1.207404765025033,0.6745,0.6794681277593551,0.1421925,0.14323983952026997,0.13502943750000002,0.13602401644258544,0.1421925,0.14323983952026997,0.10502289583333334,0.105796457233122,297.15,293.15,296.7874791078908,297.0856321360045,296.742771488532,296.57980637325295,297.0796748860165,296.8550727983394,6174.435920217742,1511.020459839049,120.20150617676502,141.7714192115592,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104280.0,21104280.0,288.5634477272727,287.1157768643395,0.8566863157894737,73.17307161803713,2.0,2.0,1.0,4.0,0.7771456739309508,283.15,283.15,283.1499991870956,288.56847160060425,3.9682539682539675,1.108201529268151,54592.956189804885,291.1499999999999,288.01417304385114,1.2074111091297264,0.6745,0.6794720923445037,0.1421925,0.143240675301254,0.13502943750000002,0.1360248101204246,0.1421925,0.143240675301254,0.10502289583333334,0.10579707453810804,297.15,293.15,296.78234518917645,297.0809383965497,296.7357482857131,296.5777396855672,297.074886027441,296.8503315168895,6174.182470576243,1511.0270328784543,119.45336738079499,141.82314747002312,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104316.0,21104316.0,288.5827356126623,287.12760874501487,0.8560472589473684,74.17383344562333,2.0,2.0,1.0,4.0,0.7771456738458273,283.15,283.15,283.1499991871244,288.57781650117266,3.9682539682539675,1.1062337134840132,54399.2486408024,291.1499999999999,288.0210172599769,1.2073290754582284,0.6745,0.6794244106191512,0.1421925,0.14323062343508322,0.13502943750000002,0.13601526462516386,0.1421925,0.14323062343508322,0.10502289583333334,0.10578965026401635,297.15,293.15,296.777784291647,297.0767552632339,296.73003151678745,296.5757471287198,297.0706032053974,296.8461842811571,6174.060424228274,1511.0326891926259,118.81252106266317,141.18492304797417,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104352.0,21104352.0,288.6022566372294,287.1395626734108,0.8553993768421053,75.18396348010609,2.0,2.0,1.0,4.0,0.7771456737607038,283.15,283.15,283.1499991871356,288.5864217086679,3.9682539682539675,1.1044815615492967,54227.06031787093,291.1499999999999,288.026985649548,1.2071821989550378,0.6745,0.6793388924083494,0.1421925,0.14321259519462448,0.13502943750000002,0.1359981445719384,0.1421925,0.14321259519462448,0.10502289583333334,0.10577633466706322,297.15,293.15,296.7736099080161,297.07291625152055,296.72537863521677,296.5738253374509,297.0666607996902,296.8424781863789,6174.033485811403,1511.037728874157,118.24382936742325,140.0397810688965,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104388.0,21104388.0,288.6219993535714,287.1516309951967,0.8547430231578947,76.20348955702917,2.0,2.0,1.0,4.0,0.7771456736755803,283.15,283.15,283.14999918714,288.59442271281404,3.9682539682539675,1.1029307558556647,54074.8864883451,291.1499999999999,288.0321521834709,1.206968437493137,0.6745,0.6792143385671591,0.1421925,0.1431863377860797,0.13502943750000002,0.13597320990164277,0.1421925,0.1431863377860797,0.10502289583333334,0.10575694103461107,297.15,293.15,296.769801260332,297.0694023350125,296.7218252801006,296.57198004301443,297.06304002486826,296.8392097886655,6174.127906253907,1511.0421920003923,117.74199517477054,138.37796532934755,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104424.0,21104424.0,288.6419523142857,287.16380607287687,0.8540785515789473,77.23243951193632,2.0,2.0,1.0,4.0,0.7771456735904568,283.15,283.15,283.14999918714005,288.6019161122125,3.9682539682539675,1.1015874326602684,53943.24483693065,291.1499999999999,288.03676437387765,1.2067677293632666,0.6745,0.6790970012560689,0.1421925,0.14316160170660275,0.13502943750000002,0.13594971992222948,0.1421925,0.14316160170660275,0.10502289583333334,0.10573867105062294,297.15,293.15,296.766371133422,297.06622429777724,296.719459245201,296.57021773687717,297.0597514376138,296.83640477017826,6174.39102884638,1511.046059957344,117.30844368180554,136.82793548445935,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104460.0,21104460.0,288.6621040719697,287.1760802864701,0.8534063157894737,78.27084118037135,2.0,2.0,1.0,4.0,0.7771456735053334,283.15,283.15,283.1499991871394,288.6092495869222,3.9682539682539675,1.1004146582907421,53828.44763182779,291.1499999999999,288.04161137131075,1.2066330595744392,0.6745,0.6790182990835159,0.1421925,0.14314501036683885,0.13502943750000002,0.13593396438466113,0.1421925,0.14314501036683885,0.10502289583333334,0.10572641674362532,297.15,293.15,296.76325405878316,297.06332307527566,296.7181866155783,296.5685277660762,297.05673651853897,296.83400560685044,6174.8742770425515,1511.049438319309,116.93080195141879,135.81260936982932,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104496.0,21104496.0,288.68244317922074,287.18844603416045,0.8527266694736843,79.31872239787796,2.0,2.0,1.0,4.0,0.7771456734202099,283.15,283.15,283.1499991871391,288.61650645207874,3.9682539682539675,1.0993740100873837,53726.68600977142,291.1499999999999,288.04661733868755,1.206508713850331,0.6745,0.6789457199303333,0.1421925,0.1431297098312734,0.13502943750000002,0.13591943462598288,0.1421925,0.1431297098312734,0.10502289583333334,0.10571511582020894,297.15,293.15,296.7603842201869,297.06063976146515,296.71798797643953,296.56689676889545,297.0539376267863,296.8319692707547,6175.534193334068,1511.052437228047,116.59638098376931,134.88622346888314,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104532.0,21104532.0,288.70295818863633,287.2008957329215,0.8520399663157895,80.376111,2.0,2.0,1.0,4.0,0.7771456733350866,283.15,283.15,283.14999918713914,288.62336343125077,3.9682539682539675,1.0984601442554245,53637.401425737306,291.1499999999999,288.0514772765579,1.2063933777614195,0.6745,0.6788783952247274,0.1421925,0.1431155169947991,0.13502943750000002,0.13590595676515588,0.1421925,0.14311551699479916,0.10502289583333334,0.10570463303956569,297.15,293.15,296.7577386916291,297.055957958345,296.7192699025195,296.56532124111015,297.05134642384957,296.8299268434907,6176.255940978965,1511.0550716764126,116.30322567006696,134.03049066238708,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104568.0,21104568.0,288.7236376528138,287.21342181911206,0.8513465600000001,81.44303482228116,2.0,2.0,1.0,4.0,0.7771456732499632,283.15,283.15,283.14999918713926,288.6296711518922,3.9682539682539675,1.0976795289907275,53561.194205813226,291.1499999999999,288.05611013992365,1.2062890888705606,0.6745,0.6788175085149262,0.1421925,0.1431026813632448,0.13502943750000002,0.13589376773895026,0.1421925,0.1431026813632448,0.10502289583333334,0.10569515268585021,297.15,293.15,296.7553254354027,297.0485849711227,296.7222020558648,296.563805225387,297.0489727737329,296.827778092302,6176.997993388378,1511.057322660927,116.05320231267464,133.25138514574604,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104604.0,21104604.0,288.74447012435064,287.2260167490443,0.8506468042105263,82.51952170026524,2.0,2.0,1.0,4.0,0.7771456731648395,283.15,283.15,283.1499991871388,288.63517218055506,3.9682539682539675,1.0969797100652652,53492.920747463126,291.1499999999999,288.06025684319883,1.206193087570651,0.6745,0.6787614554919267,0.1421925,0.14309086472948226,0.13502943750000002,0.1358825463776963,0.1421925,0.14309086472948226,0.10502289583333334,0.10568642496043047,297.15,293.15,296.75302731365554,297.0386508333507,296.72684148019977,296.56232270609956,297.0467260537346,296.825513677408,6177.601557550824,1511.0593411813159,115.82936016025472,132.5233887534657,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104640.0,21104640.0,288.76544415584414,287.2386729995235,0.8499410526315789,83.60559946949601,2.0,2.0,1.0,4.0,0.777145673079716,283.15,283.15,283.1499991871386,288.63965343739255,3.9682539682539675,1.0963577578727026,53432.28041379154,291.1499999999999,288.06373049044896,1.2061058613235476,0.6745,0.6787105242256385,0.1421925,0.1430801278220224,0.13502943750000002,0.13587235035065695,0.1421925,0.1430801278220224,0.10502289583333334,0.10567849471717765,297.15,293.15,296.75082475099083,297.0270206118992,296.7338331704071,296.5608691710457,297.04459482734507,296.8234285063376,6177.999364847523,1511.0611355200137,115.63066446825873,131.84638142695212,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104676.0,21104676.0,288.78654829989176,287.2513830683602,0.8492296589473685,84.70129596551723,2.0,2.0,1.0,4.0,0.7771456729945926,283.15,283.15,283.1499991871389,288.64280806759876,3.9682539682539675,1.0958291524457981,53380.768424798676,291.1499999999999,288.06624663761255,1.2060295958140888,0.6745,0.6786659898475422,0.1421925,0.14307073945351614,0.13502943750000002,0.13586343492882783,0.1421925,0.14307073945351614,0.10502289583333334,0.10567156050019941,297.15,293.15,296.74871673130707,297.0143628216324,296.744749878254,296.55945106863453,297.0425924623045,296.8219745924265,6178.127993853722,1511.0626608578154,115.46196798294028,131.23309635627223,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104712.0,21104712.0,288.8077711090909,287.2641394748533,0.8485129768421052,85.80663902387266,2.0,2.0,1.0,4.0,0.7771456729094691,283.15,283.15,283.1499991871392,288.6451220851054,3.9682539682539675,1.0953580752392584,53334.883428564295,291.1499999999999,288.06814255283297,1.2059609652901335,0.6745,0.6786259096361854,0.1421925,0.14306229007552748,0.13502943750000002,0.13585541119510744,0.1421925,0.14306229007552748,0.10502289583333334,0.10566531981841691,297.15,293.15,296.7466503558653,297.00181928928015,296.75867766320096,296.55805560980866,297.0406607168236,296.82117272699577,6178.084073410921,1511.0640204294045,115.3117682318447,130.66187180328825,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
