,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21104748.0,21104748.0,288.82910113603896,287.27693476024587,0.84779136,86.92165648010608,2.0,2.0,1.0,4.0,0.7771456728243458,283.15,283.15,283.1499991871389,288.64668633368746,3.9682539682539675,1.0949407440733656,53294.250014922,291.1499999999999,288.06947992001625,1.2058992020229233,0.6745,0.6785898400714577,0.1421925,0.14305468618882244,0.13502943750000002,0.13584819036036164,0.1421925,0.14305468618882244,0.10502289583333334,0.1056597036136146,297.15,293.15,296.7446290178651,296.98979617706175,296.7730078670537,296.55668633676737,297.03879176753935,296.8205822332575,6177.892558019564,1511.0652250712876,115.17881321945276,130.13135262114523,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104784.0,21104784.0,288.8505269333333,287.2897614881507,0.8470651621052632,88.04637616976126,2.0,2.0,1.0,4.0,0.7771456727392222,283.15,283.15,283.14999918713903,288.64751689173744,3.9682539682539675,1.0945773151220537,53258.8773993589,291.1499999999999,288.0702963935843,1.2058431459611176,0.6745,0.6785571092080889,0.1421925,0.143047786139468,0.13502943750000002,0.13584163790658907,0.1421925,0.143047786139468,0.10502289583333334,0.10565460726068039,297.15,293.15,296.7427215937785,296.9787304110778,296.78488947985113,296.5553592313706,297.03699060692514,296.81973826460063,6177.55804268192,1511.0662742649683,115.06311334909189,129.64359151089837,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104820.0,21104820.0,288.87203705357143,287.30261224494944,0.8463347368421053,89.18082592838194,2.0,2.0,1.0,4.0,0.7771456726540987,283.15,283.15,283.1499991871388,288.64811303641994,3.9682539682539675,1.0942531600281005,53227.33722432854,291.1499999999999,288.0708926086722,1.2057898927403359,0.6745,0.6785260222815558,0.1421925,0.14304123265125296,0.13502943750000002,0.13583541455565748,0.1421925,0.14304123265125296,0.10502289583333334,0.10564976687662249,297.15,293.15,296.7409180127645,296.9685408833991,296.79496575569055,296.55408206677146,297.03524874866383,296.8187510934579,6177.22908685353,1511.0672101897633,114.95998154247684,129.1884965825,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104856.0,21104856.0,288.8936200493506,287.3154796401604,0.8456004378947368,90.32503359151193,2.0,2.0,1.0,4.0,0.7771456725689752,283.15,283.15,283.1499991871391,288.6489226423348,3.9682539682539675,1.0939664570227465,53199.448909396015,291.1499999999999,288.0715967068886,1.2057388078717368,0.6745,0.6784962042065044,0.1421925,0.1430349466517915,0.13502943750000002,0.13582944521851656,0.1421925,0.1430349466517915,0.10502289583333334,0.10564512405884623,297.15,293.15,296.7392126579546,296.95930174247263,296.8033507352543,296.5528721844566,297.0335716564809,296.81766179532383,6177.04241933748,1511.068038068068,114.86881638241856,128.76576033708716,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104892.0,21104892.0,288.9152644732684,287.3283563067798,0.8448626189473685,91.47902699469495,2.0,2.0,1.0,4.0,0.7771456724838517,283.15,283.15,283.1499991871393,288.6501629070408,3.9682539682539675,1.0937178254863964,53175.26981772744,291.1499999999999,288.07268021261854,1.2056911327797841,0.6745,0.6784683724114599,0.1421925,0.14302907938341958,0.13502943750000002,0.13582387351854702,0.1421925,0.14302907938341958,0.10502289583333334,0.10564079051442546,297.15,293.15,296.7376013606427,296.9511191992822,296.81008151497656,296.55175246182455,297.03196700965213,296.8165043092756,6177.052285346159,1511.0687560787635,114.78979588712339,128.37744294099284,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104928.0,21104928.0,288.93695887792205,287.341234901592,0.8441216336842104,92.6428339734748,2.0,2.0,1.0,4.0,0.7771456723987282,283.15,283.15,283.14999918713926,288.65165987094616,3.9682539682539675,1.0935027367523205,53154.35715346882,291.1499999999999,288.0740862201788,1.2056476392989983,0.6745,0.678442978465938,0.1421925,0.14302372604228006,0.13502943750000002,0.13581878985630877,0.1421925,0.14302372604228006,0.10502289583333334,0.10563683655490681,297.15,293.15,296.73607095374973,296.94393638363937,296.8154453206702,296.55073801012344,297.0304339017615,296.81532491398883,6177.187700962,1511.0693772729655,114.7214650808119,128.02128091194126,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21104964.0,21104964.0,288.95869181590905,287.35410810545125,0.8433778357894737,93.81648236339522,2.0,2.0,1.0,4.0,0.7771456723136048,283.15,283.15,283.14999918713926,288.6533662769641,3.9682539682539675,1.0933167679396179,53136.279078679276,291.1499999999999,288.0757069571697,1.2056068191442966,0.6745,0.6784191508536315,0.1421925,0.14301870290252777,0.13502943750000002,0.13581401976129506,0.1421925,0.14301870290252777,0.10502289583333334,0.10563312648100727,297.15,293.15,296.7346183191795,296.9378829037722,296.81975246886793,296.5498055480815,297.02897546950857,296.81420694188193,6177.436972105851,1511.069914403873,114.66240700829822,127.69524853253051,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105000.0,21105000.0,288.9804518398268,287.3669686235341,0.8426315789473684,95.0,2.0,2.0,1.0,4.0,0.7771456722284812,283.15,283.15,283.14999918713926,288.65524357616175,3.9682539682539675,1.0931473312309863,53119.81077075243,291.1499999999999,288.0774725861416,1.2055672728882847,0.6745,0.6783960703609017,0.1421925,0.14301383726433284,0.13502943750000002,0.13580939923357005,0.1421925,0.14301383726433284,0.10502289583333334,0.10562953273722114,297.15,293.15,296.7332130348359,296.93257259762026,296.8234893137858,296.5489084298177,297.02756250855,296.8131491769219,6177.769063376223,1511.0704038156043,114.60861657003096,127.38696038807859,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105036.0,21105036.0,289.0022275022727,287.3798091855618,0.8418832168421052,96.19439062753037,2.0,2.0,1.0,4.0,0.7771456721433577,283.15,283.15,283.1499991871395,288.6574672085199,3.9682539682539675,1.093001482082581,53105.637086924806,291.1499999999999,288.0795156170504,1.2055298720755467,0.6745,0.6783742406586932,0.1421925,0.14300923530742954,0.13502943750000002,0.13580502910397776,0.1421925,0.14300923530742954,0.10502289583333334,0.10562613374753826,297.15,293.15,296.73187991409185,296.9284811832048,296.8264610528852,296.5480412024744,297.0262187276492,296.81221641606106,6178.250176123009,1511.0708251186306,114.56232777646555,127.10461127715763,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105072.0,21105072.0,289.0240073558441,287.39262254599277,0.8411331031578948,97.40048534412955,2.0,2.0,1.0,4.0,0.7771456720582343,283.15,283.15,283.14999918713977,288.65987888661897,3.9682539682539675,1.0928734917767442,53093.20049122092,291.1499999999999,288.08175952502313,1.2054950403003795,0.6745,0.6783539096093206,0.1421925,0.14300494928409682,0.13502943750000002,0.1358009589925462,0.1421925,0.14300494928409682,0.10502289583333334,0.10562296810531374,297.15,293.15,296.73061016480807,296.9254532435366,296.8289343251085,296.5472210088226,297.0249336215544,296.81143047276606,6178.813794805947,1511.071194851822,114.52171712778426,126.84359965343495,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105108.0,21105108.0,289.0457799531385,287.40540148418614,0.8403815915789474,98.61805301619434,2.0,2.0,1.0,4.0,0.7771456719731108,283.15,283.15,283.1499991871396,288.6624301363987,3.9682539682539675,1.0927582713645432,53082.005969594524,291.1499999999999,288.0841298901627,1.2054614961109353,0.6745,0.6783343328140148,0.1421925,0.14300082226635552,0.13502943750000002,0.13579703987667047,0.1421925,0.14300082226635552,0.10502289583333334,0.10561991990407704,297.15,293.15,296.729391554455,296.9232401938633,296.83107835478324,296.5464496287732,297.02369475435637,296.81077089724624,6179.442197668382,1511.0715277099407,114.48516645689793,126.59839352942853,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105144.0,21105144.0,289.06753384675324,287.4181388045333,0.8396290357894737,99.84686251012145,2.0,2.0,1.0,4.0,0.7771456718879873,283.15,283.15,283.1499991871397,288.66540551951925,3.9682539682539675,1.0926577181520527,53072.23744019511,291.1499999999999,288.0867791600729,1.2054276396640105,0.6745,0.6783145831221272,0.1421925,0.14299665879998968,0.13502943750000002,0.13579308614829924,0.1421925,0.14299665879998968,0.10502289583333334,0.10561684478201053,297.15,293.15,296.7282465075734,296.9220990521547,296.8328896105611,296.54576170369916,297.0225202649345,296.81030342778456,6180.236821443791,1511.0718182071566,114.45327488823575,126.37200234669534,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105180.0,21105180.0,289.0892575892857,287.43082733656104,0.8388757894736842,101.08668269230769,2.0,2.0,1.0,4.0,0.7771456718028638,283.15,283.15,283.1499991871403,288.66877580367816,3.9682539682539675,1.0925679903846666,53063.52133858437,291.1499999999999,288.08970626732054,1.205394213798056,0.6745,0.6782950830618472,0.1421925,0.14299254795889055,0.13502943750000002,0.1357891823941542,0.1421925,0.14299254795889055,0.10502289583333334,0.1056138085287866,297.15,293.15,296.72716041011955,296.92184027256894,296.83447695859087,296.54514464801457,297.02130525603656,296.80998550906605,6181.175885941033,1511.0720774383474,114.42482169918063,126.16002653004769,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105216.0,21105216.0,289.11093973333334,287.44345993500247,0.8381222063157896,102.3372824291498,2.0,2.0,1.0,4.0,0.7771456717177403,283.15,283.15,283.14999918713977,288.67237917011016,3.9682539682539675,1.0924880671075103,53055.758242023876,291.1499999999999,288.092866817527,1.2053630163195381,0.6745,0.6782768747097419,0.1421925,0.14298870942500364,0.13502943750000002,0.13578553722952474,0.1421925,0.14298870942500364,0.10502289583333334,0.10561097340074146,297.15,293.15,296.72612230003045,296.9226136268779,296.83588886599296,296.54457929666415,297.0185415134,296.8095491205931,6182.194260900555,1511.0723083503387,114.39948151631631,125.96201456214136,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105252.0,21105252.0,289.1325688314935,287.4560294798387,0.83736864,103.59843058704453,2.0,2.0,1.0,4.0,0.7771456716326169,283.15,283.15,283.14999918713863,288.6758169790759,3.9682539682539675,1.0924182685601922,53048.97904385172,291.1499999999999,288.0960165440808,1.2053353660057582,0.6745,0.6782607323549031,0.1421925,0.14298530642753826,0.13502943750000002,0.13578230566081637,0.1421925,0.14298530642753832,0.10502289583333334,0.10560845995841274,297.15,293.15,296.72510588277737,296.92477752546876,296.8371367681665,296.5440035759396,297.0112944642391,296.8084636433183,6183.161760252591,1511.0725100155069,114.37735448458912,125.7792148715074,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105288.0,21105288.0,289.1541334363636,287.46852887630865,0.8366154442105262,104.86989603238867,2.0,2.0,1.0,4.0,0.7771456715474935,283.15,283.15,283.14999918713926,288.6787035230871,3.9682539682539675,1.0923592338957544,53043.24562809535,291.14503987636357,288.09887272881053,1.2053133750339506,0.6745,0.6782478816191848,0.1421925,0.14298259734193614,0.13502943750000002,0.1357797330475984,0.1421925,0.1429825973419362,0.10502289583333334,0.10560645903702098,297.15,293.15,296.7240906456411,296.9288167925312,296.83822312105536,296.54335801120766,297.0005626418621,296.8070102424595,6183.9578425987365,1511.072680584991,114.3586419545354,125.61342555610867,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105324.0,21105324.0,289.1756221005411,287.48095105488795,0.8358629726315789,106.15144763157895,2.0,2.0,1.0,4.0,0.77714567146237,283.15,283.15,283.1499991871393,288.6808651294647,3.9682539682539675,1.0923061721975547,53038.09256810456,291.11925347935056,288.1012444511742,1.2052957213311628,0.6745,0.6782375599933773,0.1421925,0.14298042142232512,0.13502943750000002,0.13577766674170239,0.1421925,0.14298042142232512,0.10502289583333334,0.10560485191021297,297.15,293.15,296.72306573011014,296.93461843124305,296.83922983042936,296.5426275281273,296.9890723861387,296.80572278120974,6184.528971445441,1511.0728338997083,114.34182443796008,125.45807384593431,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105360.0,21105360.0,289.19702337662335,287.4932889712367,0.8351115789473684,107.44285425101215,2.0,2.0,1.0,4.0,0.7771456713772465,283.15,283.15,283.1499991871391,288.68211620453394,3.9682539682539675,1.0922596431070408,53033.57412499457,291.0935719480519,288.10295861643493,1.205282954386533,0.6745,0.6782300896172156,0.1421925,0.14297884657953436,0.13502943750000002,0.13577617123289434,0.1421925,0.14297884657953436,0.10502289583333334,0.10560368873669562,297.15,293.15,296.72204913372167,296.9430549943033,296.8401532371424,296.54180331358026,296.9778095671116,296.80497404917185,6184.822976132079,1511.0729683416525,114.32707873183838,125.3147372386982,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105396.0,21105396.0,289.21832581720776,287.5055356061159,0.8343616168421053,108.74388475708503,2.0,2.0,1.0,4.0,0.7771456712921232,283.15,283.15,283.14999918713954,288.68263811064077,3.9682539682539675,1.0922186297669672,53029.59147638449,291.0680090193506,288.10410810798396,1.205273898167106,0.6745,0.6782247862704502,0.1421925,0.1429777285719214,0.13502943750000002,0.13577510954582156,0.1421925,0.1429777285719214,0.10502289583333334,0.10560286298008344,297.15,293.15,296.7210683898511,296.95427222137835,296.84101450613144,296.5409112748705,296.9673514912452,296.80492357669533,6184.9007511493,1511.073086848097,114.31408208722527,125.18207321206123,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105432.0,21105432.0,289.2395179748917,287.5176839652719,0.83361344,110.05430801619433,2.0,2.0,1.0,4.0,0.7771456712069996,283.15,283.15,283.14999918713954,288.68264095306324,3.9682539682539675,1.0921831386524612,53026.145190680574,291.0425784301298,288.1048260589837,1.2052674436504132,0.6745,0.6782210051984748,0.1421925,0.14297693147766363,0.13502943750000002,0.13577435260583345,0.1421925,0.14297693147766363,0.10502289583333334,0.10560227424898157,297.15,293.15,296.72015254169406,296.96635477268546,296.84182883118024,296.5399726429293,296.9581047651009,296.805282710718,6184.831100287057,1511.0731893996506,114.30283616085623,125.06083287225479,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105468.0,21105468.0,289.2605884022727,287.52972707928893,0.8328674021052632,111.37389289473684,2.0,2.0,1.0,4.0,0.7771456711218762,283.15,283.15,283.14999918713954,288.6824102401773,3.9682539682539675,1.0921514882915422,53023.071947272285,291.0172939172727,288.1053353443054,1.2052619777441875,0.6745,0.6782178048360735,0.1421925,0.1429762568037856,0.13502943750000002,0.13577371191919912,0.1421925,0.1429762568037856,0.10502289583333334,0.10560177593715488,297.15,293.15,296.7192745992186,296.976225600831,296.84261892471903,296.53901245684915,296.9497737422726,296.8053810647781,6184.699137281701,1511.0732808544167,114.29280785683972,124.9478956105669,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105504.0,21105504.0,289.281525651948,287.5416580034103,0.8321238568421053,112.70240825910932,2.0,2.0,1.0,4.0,0.7771456710367527,283.15,283.15,283.1499991871394,288.68207990945626,3.9682539682539675,1.0921234556087036,53020.35005401983,290.99216921766225,288.10572098037414,1.2052565821727141,0.6745,0.6782146518625756,0.1421925,0.14297559212004338,0.13502943750000002,0.13577308071943947,0.1421925,0.14297559212004338,0.10502289583333334,0.10560128500400848,297.15,293.15,296.71842997444725,296.98409446682524,296.8433923953745,296.5380375043673,296.94233072886715,296.8052570139763,6184.549189843614,1511.0733618566226,114.28392628796392,124.8428845153658,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105540.0,21105540.0,289.3023182765151,287.5534698173264,0.8313831578947368,114.0396229757085,2.0,2.0,1.0,4.0,0.7771456709516292,283.15,283.15,283.1499991871393,288.68200423820144,3.9682539682539675,1.092098846676949,53017.96065478283,290.96721806818175,288.1062187213336,1.2052498540393644,0.6745,0.6782107271773351,0.1421925,0.1429747647504273,0.13502943750000002,0.13577229502923877,0.1421925,0.1429747647504273,0.10502289583333334,0.10560067391163017,297.15,293.15,296.7176095692792,296.9902763462186,296.8441631479413,296.5370590669151,296.93580241535057,296.80498210914095,6184.496126827734,1511.073432966334,114.27612983983514,124.74570001706029,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105576.0,21105576.0,289.3229548285714,287.565155624931,0.8306456589473684,115.38530591093118,2.0,2.0,1.0,4.0,0.7771456708665057,283.15,283.15,283.14999918713926,288.68238763099316,3.9682539682539675,1.0920767789702757,53015.818041068094,290.94245420571417,288.1069985506862,1.2052413257466248,0.6745,0.6782057562969045,0.1421925,0.1429737168306117,0.13502943750000002,0.13577129989923367,0.1421925,0.1429737168306117,0.10502289583333334,0.10559989992162619,297.15,293.15,296.71680616503016,296.99532824074595,296.8449406602518,296.5360819316664,296.93001891349456,296.80463518223775,6184.599472834747,1511.0734967334658,114.26913878642344,124.65454003895668,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105612.0,21105612.0,289.34342386071427,287.57670855404444,0.8299117136842105,116.73922593117409,2.0,2.0,1.0,4.0,0.7771456707813823,283.15,283.15,283.14999918713926,288.68322863221533,3.9682539682539675,1.0920571266087635,53013.90997623693,290.9178913671428,288.10810874396503,1.2052323232500426,0.6745,0.6782005036983104,0.1421925,0.14297260952130764,0.13502943750000002,0.13577024837153379,0.1421925,0.14297260952130764,0.10502289583333334,0.1055990820667485,297.15,293.15,296.7160153618178,296.9993771657615,296.8457269157138,296.5351060686789,296.92496547281644,296.8042381969577,6184.849872670685,1511.0735535215965,114.26291315330174,124.56935885467148,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105648.0,21105648.0,289.3637139255411,287.5881217561048,0.8291816757894737,118.101151902834,2.0,2.0,1.0,4.0,0.7771456706962588,283.15,283.15,283.14999918713926,288.68448751410546,3.9682539682539675,1.092040386558296,53012.28469729319,290.8935432893506,288.1095703132636,1.205223390678208,0.6745,0.6781952905561609,0.1421925,0.14297151052988422,0.13502943750000002,0.13576920474269458,0.1421925,0.14297151052988422,0.10502289583333334,0.10559827035542912,297.15,293.15,296.7152396565411,297.00233731801416,296.84653256991504,296.53414062947434,296.9208844588812,296.8038269265652,6185.229775775295,1511.0736018945208,114.25761028271232,124.4918138720322,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105684.0,21105684.0,289.38381357564936,287.59938840582504,0.8284558989473685,119.47085269230769,2.0,2.0,1.0,4.0,0.7771456706111353,283.15,283.15,283.14999918713943,288.68608374354966,3.9682539682539675,1.0920256757074007,53010.85645238089,290.86942370922065,288.11126814967434,1.2052132841796481,0.6745,0.6781893983274904,0.1421925,0.14297026837906845,0.13502943750000002,0.13576802516623349,0.1421925,0.14297026837906845,0.10502289583333334,0.10559735290707051,297.15,293.15,296.71448161770417,297.00464560354766,296.8473627602488,296.53319291099945,296.91762647473803,296.80346187344765,6185.722077537165,1511.0736444039962,114.2529503513882,124.41988761164717,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105720.0,21105720.0,289.4037113636363,287.6105017008179,0.8277347368421053,120.8480971659919,2.0,2.0,1.0,4.0,0.7771456705260118,283.15,283.15,283.14999918713943,288.6879493795567,3.9682539682539675,1.0920126175180542,53009.588676947285,290.8455463636363,288.11316505878517,1.2052030229015607,0.6745,0.6781834137910088,0.1421925,0.14296900676868496,0.13502943750000002,0.1357668271104962,0.1421925,0.14296900676868496,0.10502289583333334,0.10559642108594149,297.15,293.15,296.71374052225127,297.0064771512661,296.8482156217784,296.5322590854596,296.91514252794656,296.8031669817404,6186.300674086497,1511.0736821380106,114.24881403634468,124.35282093232033,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105756.0,21105756.0,289.4233958420995,287.6214548611871,0.8270185431578948,122.2326541902834,2.0,2.0,1.0,4.0,0.7771456704408883,283.15,283.15,283.1499991871393,288.69007017556714,3.9682539682539675,1.09200110409002,53008.47088974016,290.82192498948046,288.11524975598394,1.2051924777630494,0.6745,0.6781772632165447,0.1421925,0.14296771015555004,0.13502943750000002,0.13576559581529946,0.1421925,0.14296771015555007,0.10502289583333334,0.1055954634118996,297.15,293.15,296.7130178148319,297.00787959699846,296.84909359279123,296.53133793408705,296.91337429942865,296.8029406476275,6186.961421754837,1511.073715408298,114.24516712254092,124.29036180839148,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105792.0,21105792.0,289.44285556363633,287.632241129085,0.8263076715789474,123.62429263157895,2.0,2.0,1.0,4.0,0.7771456703557649,283.15,283.15,283.1499991871392,288.6925471587867,3.9682539682539675,1.091990910363169,53007.48123625183,290.7985733236363,288.11756489180107,1.2051803559998553,0.6745,0.6781701992482008,0.1421925,0.14296622098828735,0.13502943750000002,0.1357641816660452,0.1421925,0.1429662209882873,0.10502289583333334,0.10559436351803517,297.15,293.15,296.7123198919524,297.0089706237596,296.85000221812095,296.5304014469126,296.91225306324554,296.80278944879825,6187.741520104599,1511.073744865164,114.24193829251911,124.23199320415267,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105828.0,21105828.0,289.46207908084415,287.6428537682368,0.8256024757894737,125.0227813562753,2.0,2.0,1.0,4.0,0.7771456702706414,283.15,283.15,283.149999187139,288.6955083628179,3.9682539682539675,1.0919820096138544,53006.61711847398,290.7755051029869,288.12020593342373,1.2051666654122926,0.6745,0.6781622211416892,0.1421925,0.14296453910999204,0.13502943750000002,0.13576258451373302,0.1421925,0.14296453910999204,0.10502289583333334,0.10559312128845903,297.15,293.15,296.71165157745696,297.00979097203367,296.8509466632121,296.52942158258014,296.9118134038125,296.80272483981906,6188.679394094492,1511.0737705857912,114.23911905838827,124.17778332595357,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105864.0,21105864.0,289.48105494632034,287.6532860634309,0.8249033094736842,126.42788923076924,2.0,2.0,1.0,4.0,0.7771456701855178,283.15,283.15,283.1499991871391,288.6988313186424,3.9682539682539675,1.0919741111609833,53005.85031325312,290.7527340644155,288.1231133251918,1.2051522884089834,0.6745,0.6781538410796776,0.1421925,0.1429627724947695,0.13502943750000002,0.13576090689318498,0.1421925,0.14296277249476952,0.10502289583333334,0.1055918164724772,297.15,293.15,296.71101011895087,297.01042573445517,296.8519234063534,296.5283987710998,296.91194803846724,296.8027412138653,6189.731316903124,1511.073793410134,114.23661733144448,124.12697793140566,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105900.0,21105900.0,289.4997717126623,287.66353131997516,0.8242105263157895,127.8393851214575,2.0,2.0,1.0,4.0,0.7771456701003944,283.15,283.15,283.14999918713926,288.70236171907356,3.9682539682539675,1.0919671370109274,53005.173246700666,290.7302739448051,288.1261962311348,1.2051381658201366,0.6745,0.6781456060462522,0.1421925,0.1429610364532716,0.13502943750000002,0.1357592583061854,0.1421925,0.1429610364532716,0.10502289583333334,0.1055905342381442,297.15,293.15,296.71038315082495,297.01090651286177,296.8529316928776,296.5264246917724,296.9126577416283,296.802660757993,6190.845194139671,1511.07381356355,114.23440839494945,124.07952105776316,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105936.0,21105936.0,289.5182179324675,287.6735828631191,0.82352448,129.25703789473684,2.0,2.0,1.0,4.0,0.7771456700152709,283.15,283.15,283.1499991871393,288.70590615652236,3.9682539682539675,1.0919609430808948,53004.57192933094,290.7081384810389,288.12931941637544,1.2051249586660155,0.6745,0.6781379020755587,0.1421925,0.1429594123660176,0.13502943750000002,0.13575771603364387,0.1421925,0.1429594123660176,0.10502289583333334,0.10558933469283414,297.15,293.15,296.7097221278142,297.01126608231664,296.85396253615966,296.5212660946948,296.9138957015916,296.80202250851534,6191.959039007555,1511.0738314623802,114.23244660282722,124.03509264485194,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21105972.0,21105972.0,289.5363821583333,287.6834340374421,0.8228455242105264,130.68061641700405,2.0,2.0,1.0,4.0,0.7771456699301474,283.15,283.15,283.1499991871393,288.7093037001838,3.9682539682539675,1.0919554279871715,53004.03651742707,290.6863414099999,288.13236289718407,1.2051131139136781,0.6745,0.6781309908527803,0.1421925,0.14295795539930906,0.13502943750000002,0.13575633246281482,0.1421925,0.14295795539930906,0.10502289583333334,0.10558825858218931,297.15,293.15,296.70899471308525,297.01152414367164,296.8550067401272,296.51348626481,296.915636636466,296.80092969963204,6193.0223341031115,1511.0738473995852,114.23069983607024,123.99348711267433,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106008.0,21106008.0,289.55425294285715,287.69307820620656,0.822174012631579,132.10988955465587,2.0,2.0,1.0,4.0,0.777145669845024,283.15,283.15,283.14999918713926,288.71236004778746,3.9682539682539675,1.0919506229014642,53003.5700361561,290.6648964685713,288.13518261583414,1.205103608664048,0.6745,0.6781254399141928,0.1421925,0.14295678519644012,0.13502943750000002,0.13575522120986436,0.1421925,0.14295678519644012,0.10502289583333334,0.10558739427433897,297.15,293.15,296.70816963371254,297.0116777857517,296.8560557693237,296.5038700045713,296.91800602539547,296.79955584375097,6193.973557505712,1511.073861285074,114.22917796085856,123.95508427104548,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106044.0,21106044.0,289.5718188386363,287.7025087506774,0.8215102989473684,133.54462617408907,2.0,2.0,1.0,4.0,0.7771456697599003,283.15,283.15,283.1499991871391,288.7149957020288,3.9682539682539675,1.0919463762321087,53003.15776806598,290.6438173936363,288.13770885906735,1.205096192810211,0.6745,0.6781211071442705,0.1421925,0.14295587179779345,0.13502943750000002,0.13575435382441525,0.1421925,0.14295587179779345,0.10502289583333334,0.10558671964121188,297.15,293.15,296.70726014515844,297.01174962067165,296.85709939645704,296.4936250480182,296.92110377013347,296.79816759608775,6194.7894645753795,1511.0738735568991,114.22783295943887,123.91941687831792,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106080.0,21106080.0,289.58906839826835,287.71171906940623,0.8208547368421053,134.98459514170042,2.0,2.0,1.0,4.0,0.7771456696747768,283.15,283.15,283.149999187139,288.71715194149664,3.9682539682539675,1.0919426261945773,53002.79371449351,290.6231179220779,288.1398909709118,1.2050910788361202,0.6745,0.6781181155040159,0.1421925,0.14295524112498856,0.13502943750000002,0.13575375492226438,0.1421925,0.14295524112498856,0.10502289583333334,0.10558625382842785,297.15,293.15,296.7062823100264,297.0117484519001,296.85813067249967,296.48346433991264,296.92516399697934,296.79695795426363,6195.4524840517015,1511.0738843935962,114.22664525954053,123.88637873745363,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106116.0,21106116.0,289.6059901743506,287.7207025774811,0.8202076800000001,136.42956532388664,2.0,2.0,1.0,4.0,0.7771456695896533,283.15,283.15,283.14999918713914,288.71883131000226,3.9682539682539675,1.09193930474579,53002.471269352245,290.6028117907792,288.1417226097982,1.2050881065773733,0.6745,0.6781163724734024,0.1421925,0.14295487367372017,0.13502943750000002,0.13575340598165164,0.1421925,0.14295487367372017,0.10502289583333334,0.10558598243017349,297.15,293.15,296.7052640922002,297.0116866607876,296.85914876442695,296.4738574008413,296.9303963910738,296.796070661866,6195.964682035941,1511.0738939917876,114.22559330773079,123.8557765569408,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106152.0,21106152.0,289.6225727194805,287.72945270574127,0.8195694821052633,137.87930558704454,2.0,2.0,1.0,4.0,0.7771456695045298,283.15,283.15,283.1499991871392,288.7200781109607,3.9682539682539675,1.0919363636158055,53002.18574625242,290.5829127366233,288.1432245126036,1.2050868271454602,0.6745,0.6781156176742426,0.1421925,0.1429547145532168,0.13502943750000002,0.13575325487697262,0.1421925,0.1429547145532168,0.10502289583333334,0.10558586490431206,297.15,293.15,296.70423295128825,297.0115746340519,296.8601543007461,296.4650210353178,296.93701280699804,296.79559914568046,6196.341730336187,1511.0739024909583,114.22466181385175,123.82746358069414,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106188.0,21106188.0,289.6388045862554,287.737962899957,0.8189404968421053,139.33358479757084,2.0,2.0,1.0,4.0,0.7771456694194062,283.15,283.15,283.1499991871393,288.720972640662,3.9682539682539675,1.0919337592796172,53001.932919530314,290.5634344964934,288.14444625076135,1.205086835531789,0.6745,0.6781156151056799,0.1421925,0.14295471401173368,0.13502943750000002,0.1357532543627672,0.1421925,0.14295471401173368,0.10502289583333334,0.10558586450437449,297.15,293.15,296.7032165035624,297.0114231683871,296.86115038888045,296.457031379139,296.9450940568719,296.7955830993682,6196.610149382755,1511.0739100168819,114.22383699112159,123.80128720134655,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106224.0,21106224.0,289.6546743272727,287.74622661997427,0.8183210778947368,140.79217182186235,2.0,2.0,1.0,4.0,0.7771456693342829,283.15,283.15,283.14999918713926,288.72161784942796,3.9682539682539675,1.0919314351078457,53001.707291438535,290.5443908072727,288.1454604312845,1.2050876816169516,0.6745,0.6781161023868006,0.1421925,0.14295481673630117,0.13502943750000002,0.1357533519125013,0.1421925,0.14295481673630117,0.10502289583333334,0.10558594037638988,297.15,293.15,296.7022344798539,297.0112448214065,296.86214277447436,296.44982321622,296.9543684538172,296.7959627491544,6196.802689036399,1511.0739167332013,114.22310090296328,123.77696747212252,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106260.0,21106260.0,289.67017049512987,287.7542373388248,0.8177115789473685,142.2548355263158,2.0,2.0,1.0,4.0,0.7771456692491593,283.15,283.15,283.1499991871393,288.72205392420716,3.9682539682539675,1.0919294079718567,53001.51049965265,290.52579540584406,288.14629308685636,1.205089166125528,0.6745,0.6781169632373489,0.1421925,0.14295499821367935,0.13502943750000002,0.13575352424780937,0.1421925,0.14295499821367935,0.10502289583333334,0.10558607441496286,297.15,293.15,296.7013006561024,297.01104607260004,296.86313761796066,296.4434935051485,296.96313290939236,296.7964221522408,6196.931991959859,1511.0739225911602,114.22245889153704,123.75471378745142,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106296.0,21106296.0,289.68528164242423,287.7619885418001,0.8171123536842106,143.72134477732794,2.0,2.0,1.0,4.0,0.7771456691640358,283.15,283.15,283.1499991871393,288.7223682614491,3.9682539682539675,1.0919276155589335,53001.33649478806,290.5076620290908,288.1470124023977,1.2050908159593352,0.6745,0.6781179220054764,0.1421925,0.1429552003332301,0.13502943750000002,0.1357537161854238,0.1421925,0.1429552003332301,0.10502289583333334,0.10558622369977409,297.15,293.15,296.70039616912607,297.01083661920546,296.8641379941409,296.4378644822765,296.9698214931278,296.7966113515754,6197.025005094186,1511.073927770827,114.22189122091854,123.73416073949711,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106332.0,21106332.0,289.69999632175325,287.7694737254911,0.8165237557894738,145.19146844129554,2.0,2.0,1.0,4.0,0.7771456690789124,283.15,283.15,283.1499991871393,288.72265806330535,3.9682539682539675,1.0919260112114892,53001.18074729148,290.490004413896,288.1476855355965,1.2050921596593729,0.6745,0.6781187040319634,0.1421925,0.14295536519357296,0.13502943750000002,0.13575387274079323,0.1421925,0.14295536519357296,0.10502289583333334,0.10558634546506139,297.15,293.15,296.69951174625237,297.0106231568709,296.8651461539617,296.43281730425355,296.9750594139922,296.79663155506614,6197.112997468237,1511.0739324070296,114.22138311363307,123.71500494801803,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106368.0,21106368.0,289.7143030857143,287.77668639679166,0.8159461389473684,146.6649753846154,2.0,2.0,1.0,4.0,0.7771456689937888,283.15,283.15,283.1499991871393,288.722966535029,3.9682539682539675,1.0919246300368128,53001.046665235306,290.47283629714275,288.1483396123438,1.20509315626374,0.6745,0.6781192845057029,0.1421925,0.14295548756423598,0.13502943750000002,0.13575398894693483,0.1421925,0.14295548756423598,0.10502289583333334,0.10558643584761601,297.15,293.15,296.6986490065581,297.01040874167984,296.8661674636835,296.4284436944963,296.97874946951515,296.7964836751866,6197.209736977853,1511.0739363983153,114.22094568781614,123.69755950483675,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106404.0,21106404.0,289.72819048690474,287.7836200718677,0.8153798568421052,148.1416344736842,2.0,2.0,1.0,4.0,0.7771456689086653,283.15,283.15,283.1499991871393,288.723368629959,3.9682539682539675,1.0919234022679218,53000.927475690725,290.4561714157142,288.1490358737079,1.2050935420543882,0.6745,0.6781195099183955,0.1421925,0.14295553508387168,0.13502943750000002,0.1357540340727304,0.1421925,0.14295553508387168,0.10502289583333334,0.10558647094545698,297.15,293.15,296.6978015045197,297.0101981461551,296.86720131776644,296.4245444281024,296.9815529140328,296.79625966211535,6197.338220789973,1511.0739399462939,114.22055684740931,123.68132520306231,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106440.0,21106440.0,289.74164707792204,287.7902682750901,0.8148252631578947,149.62121457489877,2.0,2.0,1.0,4.0,0.7771456688235419,283.15,283.15,283.1499991871393,288.7238749502548,3.9682539682539675,1.0919223009189276,53000.820558871084,290.44002350649345,288.14978898131557,1.2050934135692275,0.6745,0.6781194358574022,0.1421925,0.14295551947094687,0.13502943750000002,0.1357540192463193,0.1421925,0.14295551947094687,0.10502289583333334,0.1055864594138039,297.15,293.15,296.6969689541135,297.0099937769248,296.86824795967874,296.42104807934084,296.9837299602739,296.79599774606635,6197.500653948604,1511.0739431289492,114.22020804554748,123.66613204572599,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106476.0,21106476.0,289.7546614113636,287.79662453793316,0.8142827115789474,151.10348455465586,2.0,2.0,1.0,4.0,0.7771456687384184,283.15,283.15,283.1499991871393,288.7244994460618,3.9682539682539675,1.0919213245450319,53000.72577448125,290.42440630636355,288.1506094733784,1.205092745604035,0.6745,0.678119047373516,0.1421925,0.1429554375739936,0.13502943750000002,0.13575394147499145,0.1421925,0.1429554375739936,0.10502289583333334,0.10558639892499336,297.15,293.15,296.6961512949226,297.0097963682985,296.8693088474036,296.417946598538,296.9852965799171,296.795699937816,6197.701490044922,1511.0739459504548,114.21989882441535,123.65196448295028,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106512.0,21106512.0,289.76722203982683,287.8026823978367,0.8137525557894738,152.58821327935223,2.0,2.0,1.0,4.0,0.7771456686532949,283.15,283.15,283.1499991871393,288.7252110551858,3.9682539682539675,1.0919204579150132,53000.64164387458,290.40933355220767,288.1514858522202,1.2050918925996903,0.6745,0.6781185499734775,0.1421925,0.14295533271623972,0.13502943750000002,0.135753841899532,0.1421925,0.14295533271623972,0.10502289583333334,0.10558632147741379,297.15,293.15,296.6953493076733,297.009607549603,296.8703838261661,296.41520315267087,296.9864219135218,296.79539314992707,6197.9288658393425,1511.0739484548255,114.21962436002929,123.63876470494635,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106548.0,21106548.0,289.77931751590904,287.8084353970336,0.8132351494736842,154.07516961538462,2.0,2.0,1.0,4.0,0.7771456685681714,283.15,283.15,283.1499991871394,288.72596629483587,3.9682539682539675,1.0919197112773131,53000.56916192162,290.39481898090906,288.1523867322933,1.2050910168789593,0.6745,0.6781180387605985,0.1421925,0.1429552249465773,0.13502943750000002,0.13575373955885373,0.1421925,0.1429552249465773,0.10502289583333334,0.10558624187910846,297.15,293.15,296.69456853525685,297.0094311060731,296.8714765493027,296.41285081078735,296.9871448261062,296.79509436550524,6198.168710287204,1511.0739506124448,114.21938789792922,123.62670478318864,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106584.0,21106584.0,289.79093639220775,287.8138770813422,0.8127308463157895,155.5641224291498,2.0,2.0,1.0,4.0,0.777145668483048,283.15,283.15,283.1499991871394,288.7267335893395,3.9682539682539675,1.091919043211449,53000.504307592404,290.3808763293506,288.15328950161825,1.2050901427903304,0.6745,0.6781175283705169,0.1421925,0.14295511735037023,0.13502943750000002,0.1357536373828928,0.1421925,0.14295511735037023,0.10502289583333334,0.10558616240891662,297.15,293.15,296.6938041198812,297.0092646771472,296.87258284900867,296.4107556839158,296.98763491965224,296.794808449921,6198.411762982871,1511.0739525430097,114.21917632000849,123.61542414830636,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106620.0,21106620.0,289.8020672213203,287.81900099892266,0.8122400000000001,157.05484058704454,2.0,2.0,1.0,4.0,0.7771456683979244,283.15,283.15,283.1499991871393,288.72749716842566,3.9682539682539675,1.0919184428005462,53000.44602108828,290.3675193344155,288.1541806410257,1.2050892748915507,0.6745,0.6781170216361114,0.1421925,0.14295501052482248,0.13502943750000002,0.13575353593876868,0.1421925,0.14295501052482248,0.10502289583333334,0.10558608350793121,297.15,293.15,296.6930564154233,297.009108677541,296.8737022113345,296.40888826518466,296.9879518506174,296.79454148402016,6198.653265009534,1511.0739542780668,114.21898616878352,123.60484690893594,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106656.0,21106656.0,289.8126985558441,287.82380069899904,0.8117629642105263,158.5470929554656,2.0,2.0,1.0,4.0,0.777145668312801,283.15,283.15,283.1499991871393,288.72824973364044,3.9682539682539675,1.0919179117120326,53000.39446426841,290.35476173298696,288.1550512233572,1.2050884117957537,0.6745,0.6781165177546133,0.1421925,0.14295490430070104,0.13502943750000002,0.1357534350657735,0.1421925,0.14295490430070104,0.10502289583333334,0.10558600505115719,297.15,293.15,296.6923280095992,297.00896469087013,296.8748357378125,296.40725747389746,296.988111176298,296.79429941769547,6198.8910932050785,1511.073955812798,114.21881797226017,123.59501836264596,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106692.0,21106692.0,289.8228189483766,287.8282697305457,0.8113000926315789,160.04064840080972,2.0,2.0,1.0,4.0,0.7771456682276776,283.15,283.15,283.1499991871393,288.72898244596007,3.9682539682539675,1.0919174510454004,53000.34974385891,290.34261726194796,288.15588996059967,1.2050875597399895,0.6745,0.6781160203494775,0.1421925,0.14295479944187262,0.13502943750000002,0.13575333548929358,0.1421925,0.14295479944187262,0.10502289583333334,0.1055859276027839,297.15,293.15,296.69162367167394,297.00883588571355,296.8759860744549,296.40587250306794,296.98814051833216,296.7940917306485,6199.1226031927135,1511.0739571440251,114.21867207858439,123.5860022973734,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106728.0,21106728.0,289.83241695151514,287.83240164093905,0.8108517389473684,161.5352757894737,2.0,2.0,1.0,4.0,0.7771456681425541,283.15,283.15,283.14999918713926,288.7297012112559,3.9682539682539675,1.0919170369035072,53000.309539975366,290.3310996581817,288.1567067868454,1.2050867224613915,0.6745,0.678115531602721,0.1421925,0.14295469640833194,0.13502943750000002,0.13575323764615108,0.1421925,0.14295469640833194,0.10502289583333334,0.10558585150256196,297.15,293.15,296.69093644833055,297.00871813544813,296.8771488556186,296.40464906867845,296.9880903880279,296.7939085792208,6199.349713699485,1511.0739583408056,114.21854091945484,123.57753533388377,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106764.0,21106764.0,289.84148111785714,287.8361899745745,0.8104182568421052,163.03074398785427,2.0,2.0,1.0,4.0,0.7771456680574307,283.15,283.15,283.14999918713926,288.7304008001714,3.9682539682539675,1.0919166693365332,53000.27385748399,290.3202226585713,288.157495202049,1.2050858800464912,0.6745,0.6781150399703083,0.1421925,0.14295459276646116,0.13502943750000002,0.1357531392253236,0.1421925,0.14295459276646116,0.10502289583333334,0.10558577495302947,297.15,293.15,296.69026905976017,297.00861318702925,296.8783251040224,296.4035946600191,296.9879750337082,296.79375540890777,6199.570746283619,1511.0739594029951,114.21842451072973,123.56964725925455,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,2.0,1.0,4.0,0.7771456679723072,283.15,283.15,283.14999918713926,288.73107580617955,3.9682539682539675,1.0919163501894844,53000.242875488766,290.30999999999995,288.15824719330266,1.205085030488102,0.6745,0.6781145442434028,0.1421925,0.14295448826142335,0.13502943750000002,0.1357530399848118,0.1421925,0.14295448826142335,0.10502289583333334,0.10558569776596476,297.15,293.15,296.6896253158934,297.0085235789557,296.8795167824494,296.4027233844627,296.9878044083199,296.79363869401624,6199.78401519077,1511.0739603252614,114.21832343669354,123.56239348616283,296.0629394169577,296.31590693561196,296.24428181590326,296.3750305684328,296.32602304736747,7948.638692438889,8868.60677117604,0.7741154112087605,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,2.0,1.0,4.0,0.7771456679723072,283.15,283.15,283.14999918713926,288.73107580617955,3.9682539682539675,1.0919163501894844,53000.242875488766,290.30999999999995,288.15824719330266,1.205085030488102,0.6745,0.6781145442434028,0.1421925,0.14295448826142335,0.13502943750000002,0.1357530399848118,0.1421925,0.14295448826142335,0.10502289583333334,0.10558569776596476,297.15,293.15,296.6896253158934,297.0085235789557,296.8795167824494,296.4027233844627,296.9878044083199,296.79363869401624,6199.78401519077,1511.0739603252614,114.21832343669354,123.56239348616283,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
