,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21106836.0,21106836.0,289.85799679999997,287.8428067490195,0.8096031588721805,166.02327827935224,2.0,2.0,1.0,4.0,0.7771456678871838,283.15,283.15,283.14999918713926,288.7317340749464,3.9682539682539675,1.0919160618569348,53000.21488489566,290.30040383999994,288.1589749779956,1.2050841659233018,0.6745,0.678114039840865,0.1421925,0.14295438192746063,0.13502943750000002,0.1357529390075087,0.1421925,0.14295438192746063,0.10502289583333334,0.10558561922806232,297.15,293.15,296.6889989838698,297.008445506304,296.8807201779416,296.4019762171804,296.98760518499773,296.7935492140587,6199.992058325385,1511.0739611584806,114.21823212167624,123.5555620522191,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21106872.0,21106872.0,289.8655089454545,287.8458222546969,0.8092333010526316,167.51988210526315,2.0,2.0,1.0,4.0,0.7771456678020603,283.15,283.15,283.1499991871393,288.7323693713452,3.9682539682539675,1.091915822603187,53000.19165875384,290.2913892654545,288.1596721938087,1.2050832843204828,0.6745,0.67811352556139,0.1421925,0.14295427351132384,0.13502943750000002,0.1357528360529227,0.1421925,0.14295427351132384,0.10502289583333334,0.10558553915227324,297.15,293.15,296.68840480423205,297.0083890177859,296.8819446916028,296.40144254854994,296.9873720743716,296.7935106273085,6200.193072102698,1511.0739618498726,114.21815634996902,123.54944487998267,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21106908.0,21106908.0,289.8725463272727,287.84867823238847,0.8088898459398496,169.01640220647772,2.0,2.0,1.0,4.0,0.7771456677169367,283.15,283.15,283.1499991871393,288.7329983901813,3.9682539682539675,1.0919156006563795,53000.17011273006,290.2829444072727,288.1603620932993,1.2050823812573694,0.6745,0.6781129988289245,0.1421925,0.14295416246995082,0.13502943750000002,0.13575273060534893,0.1421925,0.14295416246995082,0.10502289583333334,0.10558545713749362,297.15,293.15,296.6878243049411,297.00834181495134,296.88317790291063,296.4009967263937,296.98713147666217,296.7934944451718,6200.392200787794,1511.0739624912512,114.21808605940289,123.54359618627478,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21106944.0,21106944.0,289.8791188363636,287.8513780787585,0.8085722129323308,170.5126074493927,2.0,2.0,1.0,4.0,0.7771456676318133,283.15,283.15,283.1499991871393,288.73361973745267,3.9682539682539675,1.0919154029223241,53000.1509172215,290.2750573963636,288.16104233540665,1.205081434909329,0.6745,0.6781124469749266,0.1421925,0.14295404613266458,0.13502943750000002,0.13575262012864778,0.1421925,0.14295404613266455,0.10502289583333334,0.1055853712111705,297.15,293.15,296.68726326862867,297.00830788152916,296.8844238505189,296.4006744945051,296.9868805531954,296.79351000967546,6200.589080164165,1511.0739630626604,114.21802343704069,123.53812264755932,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21106980.0,21106980.0,289.88523636363635,287.8539251455512,0.8082798214285714,172.00826670040487,2.0,2.0,1.0,4.0,0.7771456675466898,283.15,283.15,283.1499991871393,288.73423290164163,3.9682539682539675,1.0919152336579931,53000.134485482646,290.2677163636363,288.16171459230435,1.2050804484454267,0.6745,0.678111871778218,0.1421925,0.14295392487446146,0.13502943750000002,0.13575250497892502,0.1421925,0.14295392487446146,0.10502289583333334,0.105585281650275,297.15,293.15,296.68673039660484,297.00829333619316,296.88568800904056,296.40052946278456,296.98662485697093,296.7935732123188,6200.783460542778,1511.0739635517984,114.21796983105644,123.53312186655494,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107016.0,21107016.0,289.8909088,287.85632274187253,0.8080120908270676,173.50314882591096,2.0,2.0,1.0,4.0,0.7771456674615664,283.15,283.15,283.1499991871394,288.7348438521013,3.9682539682539675,1.091915075337309,53000.119116126676,290.2609094399999,288.1623844558005,1.2050794386082564,0.6745,0.6781112829598299,0.1421925,0.14295380074464878,0.13502943750000002,0.13575238710225232,0.1421925,0.14295380074464878,0.10502289583333334,0.10558518996841848,297.15,293.15,296.6862092485321,297.0082868386123,296.8869595648862,296.40045950036756,296.98636835051116,296.7936567005819,6200.977198250236,1511.0739640093116,114.21791969093827,123.52830672034574,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107052.0,21107052.0,289.89614603636363,287.85857413642896,0.8077684405263158,174.9970226923077,2.0,2.0,1.0,4.0,0.777145667376443,283.15,283.15,283.1499991871393,288.735454876139,3.9682539682539675,1.0919149406096127,53000.106037117774,290.2546247563635,288.16305228366525,1.2050783188542642,0.6745,0.6781106302736899,0.1421925,0.14295366315076594,0.13502943750000002,0.13575225643977293,0.1421925,0.14295366315076596,0.10502289583333334,0.10558508834204562,297.15,293.15,296.685716982445,297.0083001456799,296.8882490999335,296.4005769921514,296.9861139366964,296.7937914313813,6201.171202819194,1511.0739643986453,114.2178770227247,123.52390465374658,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107088.0,21107088.0,289.90095796363636,287.8606825597231,0.8075482899248121,176.4896571659919,2.0,2.0,1.0,4.0,0.7771456672913194,283.15,283.15,283.1499991871394,288.73607441842546,3.9682539682539675,1.0919148221798542,53000.09454027092,290.2488504436363,288.1637245571904,1.205077084115415,0.6745,0.6781099107061491,0.1421925,0.14295351145750052,0.13502943750000002,0.13575211238817875,0.1421925,0.14295351145750052,0.10502289583333334,0.10558497630191681,297.15,293.15,296.6852503908729,297.0083308836645,296.88955463854813,296.40086717500407,296.98586554144555,296.79397372590705,6201.368090048604,1511.073964740882,114.21783951607082,123.51980223899925,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107124.0,21107124.0,289.90535447272725,287.862651206205,0.8073510584210527,177.98082111336032,2.0,2.0,1.0,4.0,0.777145667206196,283.15,283.15,283.1499991871394,288.73670978535625,3.9682539682539675,1.09191471227115,53000.08387062652,290.2435746327272,288.164405937954,1.205075698488495,0.6745,0.6781091034411513,0.1421925,0.142953341276584,0.13502943750000002,0.1357519507802639,0.1421925,0.142953341276584,0.10502289583333334,0.10558485060687194,297.15,293.15,296.6847983774328,297.0083715033998,296.8908691699499,296.4012562564585,296.98562126730803,296.7941833149098,6201.5703174264645,1511.0739650584949,114.21780470803843,123.51585080731176,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107160.0,21107160.0,289.9093454545454,287.8644832363785,0.8071761654135338,179.47028340080973,2.0,2.0,1.0,4.0,0.7771456671210726,283.15,283.15,283.1499991871394,288.73741007301413,3.9682539682539675,1.091914619915002,53000.0749049384,290.2387854545454,288.165126737583,1.205073860646564,0.6745,0.678108033093605,0.1421925,0.14295311563478488,0.13502943750000002,0.13575173650535344,0.1421925,0.14295311563478488,0.10502289583333334,0.10558468394860823,297.15,293.15,296.68438183438633,297.0084358896279,296.8922050285667,296.401899411439,296.9853896187238,296.79446235654876,6201.794131791482,1511.0739653253845,114.21777545889746,123.5122024141617,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107196.0,21107196.0,289.9129408,287.86618177886186,0.8070230303007518,180.95781289473686,2.0,2.0,1.0,4.0,0.7771456670359491,283.15,283.15,283.1499991871394,288.73823090039787,3.9682539682539675,1.0919145366647516,53000.06682322716,290.2344710399999,288.1659240758614,1.205071265161561,0.6745,0.6781065222209409,0.1421925,0.1429527971251314,0.13502943750000002,0.135751434040882,0.1421925,0.1429527971251314,0.10502289583333334,0.10558444869846378,297.15,293.15,296.6839926707475,297.0085183425546,296.89355797303693,296.4027385828365,296.98517031086664,296.7947955760084,6202.057590236737,1511.0739655659604,114.21774909359338,123.50866334026323,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107232.0,21107232.0,289.9161504,287.86774993240147,0.806891072481203,182.44317846153848,2.0,2.0,1.0,4.0,0.7771456669508257,283.15,283.15,283.1499991871394,288.7391085640185,3.9682539682539675,1.0919144588976868,53000.05927380943,290.2306195199999,288.16675697606865,1.2050683657031471,0.6745,0.6781048342702869,0.1421925,0.14295244128536364,0.13502943750000002,0.13575109612683112,0.1421925,0.14295244128536364,0.10502289583333334,0.1055841858764242,297.15,293.15,296.68361820595027,297.00861047840834,296.8949198264779,296.40368784812085,296.9849573040108,296.7951587325937,6202.339880841221,1511.0739657906904,114.2177244648146,123.50519876319181,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107268.0,21107268.0,289.91898414545454,287.8691907678398,0.8067797113533834,183.92614896761137,2.0,2.0,1.0,4.0,0.7771456668657022,283.15,283.15,283.1499991871394,288.7402403019601,3.9682539682539675,1.0919143937852336,53000.052952867816,290.2272190254544,288.16775841548366,1.2050640994015616,0.6745,0.6781023506709036,0.1421925,0.14295191771352475,0.13502943750000002,0.13575059893034824,0.1421925,0.14295191771352475,0.10502289583333334,0.10558379916804864,297.15,293.15,296.68329345095225,297.00873422188846,296.8963113031348,296.4050328808712,296.9847688875652,296.79562814888243,6202.704540823276,1511.0739659788512,114.21770384374585,123.50182950324717,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107304.0,21107304.0,289.9214519272727,287.87050733003423,0.8066883663157894,185.40649327935222,2.0,2.0,1.0,4.0,0.7771456667805787,283.15,283.15,283.1499991871394,288.7414581391171,3.9682539682539675,1.0919143341414632,53000.047162811505,290.22425768727265,288.1688221700499,1.2050593705560055,0.6745,0.6780995978018114,0.1421925,0.14295133737647747,0.13502943750000002,0.13575004782825031,0.1421925,0.14295133737647747,0.10502289583333334,0.10558337053308359,297.15,293.15,296.68298483020124,297.0088726668435,296.8977164019029,296.40658005038875,296.98402828859383,296.7960364475861,6203.096296443814,1511.0739661512096,114.2176849546071,123.49850794776329,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107340.0,21107340.0,289.9235636363636,287.8717026397287,0.8066164567669174,186.88398026315792,2.0,2.0,1.0,4.0,0.7771456666954553,283.15,283.15,283.1499991871394,288.7427798593781,3.9682539682539675,1.0919142814941127,53000.042051949014,290.22172363636355,288.169964723403,1.2050543383321097,0.6745,0.6780966662968205,0.1421925,0.14295071938089052,0.13502943750000002,0.13574946096469223,0.1421925,0.14295071938089052,0.10502289583333334,0.10558291408364952,297.15,293.15,296.68269509385635,297.00902993622634,296.89913866649107,296.4084131666473,296.9824019859159,296.7963357698274,6203.520017364339,1511.0739663033492,114.21766828123121,123.4952536065537,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107376.0,21107376.0,289.9253291636363,287.8727796953765,0.8065634021052631,188.35837878542512,2.0,2.0,1.0,4.0,0.7771456666103318,283.15,283.15,283.1499991871394,288.7440509880028,3.9682539682539675,1.0919142335888383,53000.03740143473,290.21960500363633,288.1710859835701,1.2050495639425753,0.6745,0.6780938840217071,0.1421925,0.14295013284470956,0.13502943750000002,0.13574890397574704,0.1421925,0.14295013284470956,0.10502289583333334,0.10558248087002549,297.15,293.15,296.6823872613252,297.0091964330831,296.90056693726495,296.41049332971437,296.9786161480131,296.79625202188015,6203.92532154211,1511.0739664417852,114.21765310966879,123.49209671399366,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107412.0,21107412.0,289.9267584,287.87374147491306,0.8065286217293233,189.8294577125506,2.0,2.0,1.0,4.0,0.7771456665252082,283.15,283.15,283.1499991871394,288.7452647678641,3.9682539682539675,1.0919141912023835,53000.03328667261,290.2178899199999,288.17217921625047,1.2050446341220253,0.6745,0.6780910143043135,0.1421925,0.14294952787467177,0.13502943750000002,0.1357483294815655,0.1421925,0.14294952787467177,0.10502289583333334,0.10558203404121763,297.15,293.15,296.68205957639356,297.0093746663137,296.9020031526727,296.4128625279701,296.9723366952834,296.79572732372674,6204.31090079097,1511.073966564273,114.21763968591317,123.4890380007065,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107448.0,21107448.0,289.9278612363636,287.87459093748026,0.8065115350375941,191.2969859109312,2.0,2.0,1.0,4.0,0.7771456664400848,283.15,283.15,283.1499991871394,288.74630034000273,3.9682539682539675,1.0919141533803947,53000.029615016654,290.21656651636357,288.1731729900553,1.2050414390608992,0.6745,0.6780891458782262,0.1421925,0.14294913398856882,0.13502943750000002,0.13574795543779442,0.1421925,0.14294913398856882,0.10502289583333334,0.10558174311828455,297.15,293.15,296.68170561536806,297.00955599563827,296.9034377991045,296.4155725940658,296.9647454590412,296.79500349264356,6204.634621541835,1511.07396667357,114.21762770772115,123.48617835324309,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107484.0,21107484.0,289.92864756363633,287.87533102509974,0.8065115614285715,192.76073224696358,2.0,2.0,1.0,4.0,0.7771456663549612,283.15,283.15,283.1499991871388,288.7470611085409,3.9682539682539675,1.0919141192901476,53000.026305628126,290.2156229236363,288.17399040684035,1.2050394451706519,0.6745,0.6780879781271453,0.1421925,0.14294888781296383,0.13502943750000002,0.1357477216634852,0.1421925,0.14294888781296383,0.10502289583333334,0.10558156129382182,297.15,293.15,296.6813392864074,297.00973930751235,296.90486888456076,296.4187913999507,296.95679696559733,296.7943071688057,6204.868447658002,1511.073966772084,114.21761691136915,123.48354196139438,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107520.0,21107520.0,289.92912727272727,287.87596466429574,0.8065281203007518,194.22046558704454,2.0,2.0,1.0,4.0,0.7771456662698377,283.15,283.15,283.14999918713795,288.747594991806,3.9682539682539675,1.091914087943774,53000.023262607516,290.2150472727272,288.17466155371346,1.2050384889478107,0.6745,0.6780874152411654,0.1421925,0.14294876915000654,0.13502943750000002,0.1357476089782706,0.1421925,0.14294876915000654,0.10502289583333334,0.10558147364976603,297.15,293.15,296.68096737846827,297.0099238505501,296.90629692697416,296.4224729526859,296.9486606298056,296.79366434769685,6205.028068181571,1511.0739668626682,114.21760698400035,123.48108927422722,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107556.0,21107556.0,289.92931025454544,287.8764947676675,0.8065606310526316,195.67595479757085,2.0,2.0,1.0,4.0,0.7771456661847143,283.15,283.15,283.14999918713835,288.7476310197125,3.9682539682539675,1.0919140605793547,53000.020606144215,290.21482769454536,288.17500709036733,1.2050401914972593,0.6745,0.6780883985329843,0.1421925,0.1429489764394386,0.13502943750000002,0.13574780582532944,0.1421925,0.14294897643943863,0.10502289583333334,0.10558162675303404,297.15,293.15,296.6806100790957,297.0101080928706,296.90771737407465,296.4273846996453,296.94089755449477,296.7933435600362,6205.0248967029165,1511.0739669417458,114.21759831771318,123.47904287270649,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107592.0,21107592.0,289.9292064,287.87692423541006,0.8066085130827068,197.1269687449393,2.0,2.0,1.0,4.0,0.7771456660995907,283.15,283.15,283.14999918713875,288.7469961526701,3.9682539682539675,1.09191403783587,53000.01839826873,290.2149523199999,288.1748754736149,1.2050444555026316,0.6745,0.6780908769177734,0.1421925,0.14294949891197994,0.13502943750000002,0.13574830197789278,0.1421925,0.14294949891197997,0.10502289583333334,0.1055820126494722,297.15,293.15,296.6803368043628,297.01030041075563,296.90913690547086,296.43470896939374,296.9339478436844,296.7936861867335,6204.80903991478,1511.073967007469,114.21759111487245,123.47756593175951,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107628.0,21107628.0,289.9288256,287.87725595678364,0.8066711857894737,198.57327629554658,2.0,2.0,1.0,4.0,0.7771456660144672,283.15,283.15,283.14999918713903,288.7460836515305,3.9682539682539675,1.091914016559105,53000.01633277844,290.2154092799999,288.17454788342525,1.2050499098397858,0.6745,0.6780940487459224,0.1421925,0.1429501675705034,0.13502943750000002,0.1357489369522009,0.1421925,0.1429501675705034,0.10502289583333334,0.10558250651837847,297.15,293.15,296.6801291153247,297.0105011127079,296.9105623386602,296.4434310555828,296.92732508440656,296.7943897413365,6204.504598914172,1511.0739670689547,114.21758437654057,123.4763541561298,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107664.0,21107664.0,289.92817774545455,287.877492811531,0.8067480685714286,200.0146463157895,2.0,2.0,1.0,4.0,0.7771456659293438,283.15,283.15,283.1499991871392,288.7446753480583,3.9682539682539675,1.0919139979026182,53000.014521657606,290.21618670545445,288.17386911501893,1.2050572058647258,0.6745,0.6780982963587202,0.1421925,0.14295106301703084,0.13502943750000002,0.13574978728988335,0.1421925,0.1429510630170309,0.10502289583333334,0.1055831678921315,297.15,293.15,296.6800389467088,297.0107172260311,296.9119987424175,296.45465208957836,296.92128828636766,296.79573905822065,6204.0424815793795,1511.073967122868,114.21757846804867,123.47560618267583,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107700.0,21107700.0,289.9272727272727,287.877637671243,0.8068385808270676,201.4508476720648,2.0,2.0,1.0,4.0,0.7771456658442203,283.15,283.15,283.14999918713966,288.7429701500411,3.9682539682539675,1.091913980728054,53000.01285439782,290.2172727272727,288.17297952119,1.205066259720989,0.6745,0.6781035623000181,0.1421925,0.14295217313913317,0.13502943750000002,0.13575084148868446,0.1421925,0.14295217313913317,0.10502289583333334,0.10558398782453236,297.15,293.15,296.6800079937092,297.010942827227,296.91344189333694,296.46600026391496,296.9156338776257,296.79720537116276,6203.485236954445,1511.0739671724991,114.21757302888038,123.47517616111158,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107736.0,21107736.0,289.9261204363636,287.8776934006717,0.8069421419548872,202.88164923076926,2.0,2.0,1.0,4.0,0.7771456657590968,283.15,283.15,283.1499991871394,288.7409785160542,3.9682539682539675,1.091913965620065,53000.01138775557,290.2186554763636,288.1718545956791,1.20507540696789,0.6745,0.6781088909451883,0.1421925,0.14295329647994615,0.13502943750000002,0.135751908240293,0.1421925,0.14295329647994615,0.10502289583333334,0.1055848175202279,297.15,293.15,296.68004371310985,297.01119036533646,296.91490275264204,296.47582572985624,296.9105551397808,296.79850354014513,6202.842576719334,1511.073967216158,114.2175682441947,123.47509994737182,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107772.0,21107772.0,289.9247307636363,287.8776628589909,0.8070581713533835,204.3068198582996,2.0,2.0,1.0,4.0,0.7771456656739735,283.15,283.15,283.14999918713943,288.73890817352054,3.9682539682539675,1.0919139519451029,53000.01006022759,290.2203230836363,288.1706312748909,1.2050838658456962,0.6745,0.6781138234114309,0.1421925,0.14295433630160104,0.13502943750000002,0.13575289568008875,0.1421925,0.14295433630160098,0.10502289583333334,0.10558558552895794,297.15,293.15,296.6801137060898,297.01145601334736,296.91637843739386,296.48441449598323,296.90590249503043,296.79965302956896,6202.18185588767,1511.0739672556756,114.21756391334738,123.47521653307997,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107808.0,21107808.0,289.92311359999997,287.877548901004,0.8071860884210527,205.72612842105264,2.0,2.0,1.0,4.0,0.7771456655888499,283.15,283.15,283.1499991871394,288.73722801479556,3.9682539682539675,1.0919139404637397,53000.008945648326,290.2222636799999,288.16960832698027,1.205089556097901,0.6745,0.6781171459310111,0.1421925,0.14295503672764312,0.13502943750000002,0.13575356082160098,0.1421925,0.14295503672764312,0.10502289583333334,0.10558610286124522,297.15,293.15,296.6802084219585,297.01175636286223,296.91788309018006,296.4912285564532,296.90199080174756,296.80061344664034,6201.656193256643,1511.0739672888544,114.21756027721088,123.4754162101465,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107844.0,21107844.0,289.9212788363636,287.8773543782989,0.8073253125563911,207.13934378542513,2.0,2.0,1.0,4.0,0.7771456655037265,283.15,283.15,283.1499991871393,288.7359773203681,3.9682539682539675,1.0919139304548868,53000.00797401625,290.22446539636354,288.16887348630746,1.2050934076511908,0.6745,0.6781193963798938,0.1421925,0.1429555111486257,0.13502943750000002,0.13575401134324183,0.1421925,0.1429555111486257,0.10502289583333334,0.10558645326696586,297.15,293.15,296.68030113147205,297.012082176486,296.91940840707474,296.4969460974825,296.8986460685087,296.8014767762048,6201.268920031989,1511.0739673177775,114.21755710741698,123.47558672874437,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107880.0,21107880.0,289.91923636363634,287.87708214035047,0.8074752631578948,208.54623481781377,2.0,2.0,1.0,4.0,0.777145665418603,283.15,283.15,283.1499991871394,288.7351902500857,3.9682539682539675,1.0919139219312681,53000.0071465667,290.2269163636363,288.16845784346475,1.2050953542879603,0.6745,0.6781205362375866,0.1421925,0.14295575144397782,0.13502943750000002,0.1357542395335207,0.1421925,0.14295575144397782,0.10502289583333334,0.10558663074829387,297.15,293.15,296.68038821554643,297.01243425205223,296.92095492431645,296.50157774978175,296.8958895077139,296.8022489298821,6201.029860856561,1511.0739673424093,114.21755440799528,123.47570821710258,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107916.0,21107916.0,289.9169960727273,287.87673503556897,0.8076353596240601,209.94657038461543,2.0,2.0,1.0,4.0,0.7771456653334795,283.15,283.15,283.1499991871394,288.73468152166976,3.9682539682539675,1.0919139140802898,53000.0063844152,290.22960471272717,288.168237531129,1.2050960436641782,0.6745,0.678120944571786,0.1421925,0.14295583752560959,0.13502943750000002,0.13575432127872047,0.1421925,0.14295583752560959,0.10502289583333334,0.1055866943278937,297.15,293.15,296.68047183056655,297.0128001982016,296.9225122414101,296.5057781984165,296.8935775458701,296.80302800289303,6200.8795009682,1511.0739673650967,114.21755192159826,123.4757313969849,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107952.0,21107952.0,289.91456785454545,287.87631591229604,0.8078050213533835,211.34011935222674,2.0,2.0,1.0,4.0,0.777145665248356,283.15,283.15,283.1499991871394,288.7343245799477,3.9682539682539675,1.0919139066513184,53000.005663231015,290.23251857454534,288.1681243683992,1.2050963655098772,0.6745,0.6781211363181403,0.1421925,0.1429558779479869,0.13502943750000002,0.13575435966478774,0.1421925,0.1429558779479869,0.10502289583333334,0.10558672418372379,297.15,293.15,296.68055257733533,297.01317353309275,296.92407516694453,296.5096869175539,296.89150129934876,296.803797898855,6200.777216849557,1511.0739673865648,114.21754956885042,123.47572470466467,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21107988.0,21107988.0,289.9119616,287.8758276197473,0.8079836677443609,212.72665058704456,2.0,2.0,1.0,4.0,0.7771456651632326,283.15,283.15,283.1499991871394,288.7345275247187,3.9682539682539675,1.0919139004621756,53000.00506240595,290.2356460799999,288.1684063723159,1.2050943562339116,0.6745,0.6781199704646601,0.1421925,0.14295563217241833,0.13502943750000002,0.13575412627036273,0.1421925,0.14295563217241833,0.10502289583333334,0.1055865426547266,297.15,293.15,296.6806312790535,297.0135752897754,296.9256599180732,296.512833693909,296.8904752129007,296.80463507874236,6200.8528829622965,1511.07396740445,114.21754760875497,123.47547528297655,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108024.0,21108024.0,289.90918719999996,287.8752730089013,0.8081707181954887,214.10593295546562,2.0,2.0,1.0,4.0,0.777145665078109,283.15,283.15,283.1499991871394,288.73504229272834,3.9682539682539675,1.0919138947670821,53000.004509541905,290.2389753599999,288.16890214539944,1.205090856703508,0.6745,0.6781179375319902,0.1421925,0.14295520360640104,0.13502943750000002,0.13575371929370614,0.1421925,0.14295520360640104,0.10502289583333334,0.105586226117327,297.15,293.15,296.68071300260397,297.01399092251074,296.92725583263524,296.5156935788018,296.88990192637266,296.8055110525849,6201.028624374164,1511.0739674209078,114.21754580512463,123.47505507134802,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108060.0,21108060.0,289.90625454545454,287.87465493333553,0.8083655921052632,215.47773532388666,2.0,2.0,1.0,4.0,0.7771456649929855,283.15,283.15,283.1499991871394,288.7358535533597,3.9682539682539675,1.0919138894981189,53000.0039980454,290.24249454545446,288.1695973881412,1.2050860470504003,0.6745,0.6781151413888087,0.1421925,0.1429546141466689,0.13502943750000002,0.13575315952848604,0.1421925,0.1429546141466689,0.10502289583333334,0.10558579074437803,297.15,293.15,296.6807980802328,297.0144189928561,296.92886172221483,296.5183088937685,296.889742638521,296.8064260655187,6201.300623813517,1511.0739674361341,114.21754413644922,123.47446240741269,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108096.0,21108096.0,289.9031735272727,287.87397625000875,0.8085677088721805,216.8418265587045,2.0,2.0,1.0,4.0,0.777145664907862,283.15,283.15,283.1499991871394,288.7375587023332,3.9682539682539675,1.091913885017667,53000.00356309541,290.24619176727265,288.17089066290066,1.205076840312424,0.6745,0.6781097865348599,0.1421925,0.14295348528073842,0.13502943750000002,0.13575208753009227,0.1421925,0.14295348528073842,0.10502289583333334,0.10558495696784953,297.15,293.15,296.6809050530706,297.01488116901334,296.93049772996073,296.5205104691315,296.8905416157908,296.8074672073934,6201.86236429211,1511.0739674490817,114.21754271749458,123.47328216542031,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108132.0,21108132.0,289.8999540363636,287.8732398199902,0.8087764878947369,218.19797552631582,2.0,2.0,1.0,4.0,0.7771456648227386,283.15,283.15,283.1499991871393,288.7394833689195,3.9682539682539675,1.0919138807226536,53000.0031461473,290.25005515636354,288.1723306710599,1.2050665238367813,0.6745,0.6781037860142185,0.1421925,0.14295222030070684,0.13502943750000002,0.1357508862744556,0.1421925,0.14295222030070684,0.10502289583333334,0.10558402265790993,297.15,293.15,296.6810177274492,297.01535164049074,296.9321410580722,296.52261485390324,296.89158239778345,296.80854153553975,6202.495383436513,1511.0739674614936,114.21754135726822,123.47195560562068,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108168.0,21108168.0,289.8966059636363,287.87244850913527,0.8089913485714285,219.54595109311742,2.0,2.0,1.0,4.0,0.7771456647376151,283.15,283.15,283.1499991871393,288.7418142006024,3.9682539682539675,1.0919138770933319,53000.00279382267,290.2540728436363,288.1741302086767,1.205055764727259,0.6745,0.678097517341528,0.1421925,0.1429508987910826,0.13502943750000002,0.1357496313369504,0.1421925,0.1429508987910826,0.10502289583333334,0.10558304659540586,297.15,293.15,296.68108336989377,297.0112737709435,296.93379685250386,296.5243864776956,296.89370079261676,296.8088482527307,6203.24471999188,1511.0739674719814,114.21754020786565,123.47026786862028,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108204.0,21108204.0,289.89313919999995,287.87160518870814,0.8092117103007519,220.8855221255061,2.0,2.0,1.0,4.0,0.7771456646524917,283.15,283.15,283.1499991871398,288.7439322068994,3.9682539682539675,1.0919138738398315,53000.00247798179,290.25823295999993,288.17585247228527,1.205046750417131,0.6745,0.6780922597945719,0.1421925,0.1429497904386059,0.13502943750000002,0.1357485788186285,0.1421925,0.14294979043860584,0.10502289583333334,0.10558222797004439,297.15,293.15,296.68107833745745,297.00426957793803,296.9354444280308,296.52598078618,296.8966166283079,296.80867795158287,6203.914984798456,1511.073967481383,114.21753917748546,123.46855654276283,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108240.0,21108240.0,289.8895636363636,287.8707127359506,0.8094369924812029,222.21645748987856,2.0,2.0,1.0,4.0,0.7771456645673681,283.15,283.15,283.14999918714074,288.74560901673607,3.9682539682539675,1.091913870928804,53000.002195387206,290.26252363636354,288.17732898776376,1.2050403979868891,0.6745,0.6780885486755533,0.1421925,0.14294900809125075,0.13502943750000002,0.13574783588265582,0.1421925,0.14294900809125072,0.10502289583333334,0.10558165013095452,297.15,293.15,296.6810017896031,296.9953374664728,296.937074787731,296.5274238406258,296.9006069794388,296.80828897277433,6204.434808397742,1511.0739674897955,114.21753825556596,123.46695154433557,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108276.0,21108276.0,289.88588916363636,287.86977403459815,0.8096666145112782,223.5385260526316,2.0,2.0,1.0,4.0,0.7771456644822445,283.15,283.15,283.1499991871402,288.74613217332353,3.9682539682539675,1.091913868529195,53000.00196243974,290.26693300363627,288.17803810690936,1.2050394106007256,0.6745,0.6780879635086094,0.1421925,0.14294888473120526,0.13502943750000002,0.1357477187369727,0.1421925,0.14294888473120526,0.10502289583333334,0.10558155901764545,297.15,293.15,296.68085218307976,296.9856472993036,296.93865891498814,296.5287115604567,296.907820183211,296.8083380282079,6204.580562494242,1511.0739674967297,114.21753749561225,123.46583069385636,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108312.0,21108312.0,289.8821256727272,287.86879197534245,0.8098999957894737,224.85149668016197,2.0,2.0,1.0,4.0,0.7771456643971212,283.15,283.15,283.1499991871395,288.74633284169005,3.9682539682539675,1.0919138662579893,53000.00174195733,290.27144919272723,288.1785315857361,1.2050391118788697,0.6745,0.67808779084348,0.1421925,0.14294884833137375,0.13502943750000002,0.13574768417081215,0.1421925,0.1429488483313737,0.10502289583333334,0.1055815321328539,297.15,293.15,296.680688270305,296.9758891758521,296.9402323930398,296.52996632427505,296.915974043727,296.8085500414398,6204.622445617981,1511.0739675032933,114.21753677632364,123.4648334501758,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108348.0,21108348.0,289.8782830545454,287.86776945624155,0.8101365557142858,226.1551382388664,2.0,2.0,1.0,4.0,0.7771456643119976,283.15,283.15,283.14999918713886,288.7457336870038,3.9682539682539675,1.091913864207812,53000.00154293171,290.2760603345454,288.1784917646953,1.2050455872078687,0.6745,0.678091529137811,0.1421925,0.14294963640760294,0.13502943750000002,0.1357484325470623,0.1421925,0.14294963640760294,0.10502289583333334,0.10558211420327067,297.15,293.15,296.68052094364674,296.96666273429076,296.94177117655664,296.53119313584097,296.92693697129073,296.8094169923252,6204.401611279712,1511.073967509218,114.21753612703455,123.46437387515813,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108384.0,21108384.0,289.8743712,287.86670938307566,0.8103757136842106,227.44921959514173,2.0,2.0,1.0,4.0,0.7771456642268743,283.15,283.15,283.14999918713903,288.7443700930862,3.9682539682539675,1.0919138624093339,53000.001368340396,290.28075455999993,288.17788039972083,1.2050529782741157,0.6745,0.6780958280115033,0.1421925,0.14295054266052737,0.13502943750000002,0.13574929314676065,0.1421925,0.1429505426605273,0.10502289583333334,0.1055827835585916,297.15,293.15,296.68036318374357,296.95822031438195,296.94328491569325,296.53239171216325,296.93823204001666,296.8104984331997,6203.943742713581,1511.0739675144148,114.21753555745845,123.46432015733738,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108420.0,21108420.0,289.87039999999996,287.8656146696512,0.8106168890977443,228.73350961538463,2.0,2.0,1.0,4.0,0.7771456641417507,283.15,283.15,283.14999918713926,288.7425602605679,3.9682539682539675,1.0919138608082801,53000.001212914474,290.28551999999996,288.17689394042435,1.2050610441568423,0.6745,0.6781005247011881,0.1421925,0.14295153277772232,0.13502943750000002,0.13575023338599895,0.1421925,0.14295153277772227,0.10502289583333334,0.10558351485577697,297.15,293.15,296.68019881103334,296.9504768642162,296.94477685300694,296.53354217816286,296.94721521743344,296.81124198477056,6203.352826251616,1511.0739675190418,114.21753505040623,123.46455326546071,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108456.0,21108456.0,289.8663793454545,287.8644882380517,0.8108595013533835,230.00777716599194,2.0,2.0,1.0,4.0,0.7771456640566272,283.15,283.15,283.14999918713966,288.74097775830154,3.9682539682539675,1.0919138594340358,53000.00107950665,290.29034478545447,288.1759475513355,1.2050657622549188,0.6745,0.6781032808945088,0.1421925,0.14295211381555584,0.13502943750000002,0.13575078515358047,0.1421925,0.14295211381555584,0.10502289583333334,0.10558394400834038,297.15,293.15,296.6800234177135,296.9437704700249,296.9462546174059,296.5346251104649,296.95391157729,296.81171703857984,6202.852483459302,1511.073967523013,114.21753461518455,123.46476259371417,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108492.0,21108492.0,289.8623191272727,287.86333301883514,0.811102969849624,231.27179111336036,2.0,2.0,1.0,4.0,0.7771456639715038,283.15,283.15,283.1499991871398,288.7395449951556,3.9682539682539675,1.091913858136296,53000.000953525654,290.2952170472726,288.175067247263,1.2050691270698115,0.6745,0.6781052514034359,0.1421925,0.14295252922191706,0.13502943750000002,0.13575117963350936,0.1421925,0.14295252922191706,0.10502289583333334,0.10558425082606285,297.15,293.15,296.679843236344,296.9374499195464,296.94772813514385,296.53568709245855,296.9598367378267,296.8121090242639,6202.405812967514,1511.073967526763,114.21753420419184,123.46493048512431,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108528.0,21108528.0,289.8582292363636,287.86215195118007,0.8113467139849624,232.52532032388666,2.0,2.0,1.0,4.0,0.7771456638863802,283.15,283.15,283.14999918713966,288.73859925886217,3.9682539682539675,1.0919138571086597,53000.00085376552,290.30012491636353,288.1745218486853,1.2050711204005882,0.6745,0.6781064168412749,0.1421925,0.14295277490986358,0.13502943750000002,0.13575141294472634,0.1421925,0.14295277490986358,0.10502289583333334,0.10558443229034271,297.15,293.15,296.6796359072781,296.9326773530902,296.94918004990086,296.53668008867544,296.96355698095414,296.81234607597975,6202.113252145973,1511.0739675297327,114.21753387874037,123.46510222327544,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108564.0,21108564.0,289.85411956363635,287.8609479829776,0.8115901531578947,233.76813366396766,2.0,2.0,1.0,4.0,0.7771456638012567,283.15,283.15,283.14999918713954,288.7377522159841,3.9682539682539675,1.0919138561457304,53000.00076028699,290.30505652363627,288.17405458826374,1.205073123769227,0.6745,0.6781075853083366,0.1421925,0.1429530212364057,0.13502943750000002,0.13575164686236912,0.1421925,0.1429530212364057,0.10502289583333334,0.1055846142262871,297.15,293.15,296.6794214841987,296.92828110735013,296.9506261670533,296.5376561654307,296.96679163894026,296.8125553125946,6201.8500997777965,1511.0739675325158,114.2175335737816,123.4652945842323,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108600.0,21108600.0,289.84999999999997,287.8597240708723,0.8118327067669173,235.0,2.0,2.0,1.0,4.0,0.7771456637161331,283.15,283.15,283.1499991871395,288.7373219042503,3.9682539682539675,1.0919138553000558,53000.000678191194,290.30999999999995,288.173867013047,1.2050731334947231,0.6745,0.6781075945429595,0.1421925,0.14295302318317238,0.13502943750000002,0.13575164871106585,0.1421925,0.14295302318317238,0.10502289583333334,0.10558461566416232,297.15,293.15,296.67921244843313,296.92499206441255,296.9520721076214,296.5385227462415,296.969341215578,296.81282811645735,6201.722122391791,1511.0739675349591,114.21753330595733,123.46531329259876,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108636.0,21108636.0,289.8458804363636,287.85848318024966,0.8120737942105264,236.22532101037265,2.0,2.0,1.0,4.0,0.7771456636310097,283.15,283.15,283.1499991871393,288.73704634349093,3.9682539682539675,1.091913854483667,53000.00059893844,290.31494347636357,288.1737613831049,1.2050715915567816,0.6745,0.6781067056437519,0.1421925,0.14295283579280837,0.13502943750000002,0.13575147076064337,0.1421925,0.14295283579280837,0.10502289583333334,0.10558447725827819,297.15,293.15,296.67900259620785,296.92193159817157,296.9535179704335,296.53936422645035,296.9716772691274,296.8130987320781,6201.6488784659805,1511.0739675373186,114.21753304740785,123.46523976256587,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108672.0,21108672.0,289.84177076363636,287.8572282851722,0.8123128348872181,237.4486618209758,2.0,2.0,1.0,4.0,0.7771456635458862,283.15,283.15,283.1499991871393,288.7372250968221,3.9682539682539675,1.0919138538235469,53000.00053485576,290.31987508363625,288.1740093548696,1.2050697124523293,0.6745,0.6781056115451659,0.1421925,0.14295260514401195,0.13502943750000002,0.1357512517309671,0.1421925,0.14295260514401195,0.10502289583333334,0.1055843069018633,297.15,293.15,296.6788052537403,296.9205815746234,296.95496046012164,296.5400731641823,296.97320217487083,296.8135245255077,6201.713214180708,1511.073967539226,114.21753283834843,123.46503796042506,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108708.0,21108708.0,289.8376808727273,287.8559623682623,0.8125492481954888,238.67003646945832,2.0,2.0,1.0,4.0,0.7771456634607626,283.15,283.15,283.1499991871394,288.7375607352693,3.9682539682539675,1.091913853202561,53000.00047457218,290.32478295272716,288.1743660771511,1.2050671317845272,0.6745,0.6781041096871445,0.1421925,0.1429522885347506,0.13502943750000002,0.1357509510711541,0.1421925,0.1429522885347506,0.10502289583333334,0.10558407305534208,297.15,293.15,296.6786202023367,296.9197340263567,296.95640648057184,296.54076827035976,296.9745686928853,296.81401953450205,6201.827936479018,1511.0739675410205,114.21753264168295,123.46474268990126,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108744.0,21108744.0,289.8336206545454,287.8546884205345,0.8127824535338346,239.88945899346908,2.0,2.0,1.0,4.0,0.7771456633756393,283.15,283.15,283.1499991871394,288.7382826124323,3.9682539682539675,1.091913852666565,53000.00042253913,290.32965521454537,288.1749874005928,1.2050627950444535,0.6745,0.6781015863435352,0.1421925,0.14295175658436352,0.13502943750000002,0.13575044591819907,0.1421925,0.1429517565843635,0.10502289583333334,0.10558368015859929,297.15,293.15,296.67846442489093,296.91999691336315,296.9578611173842,296.54143634509904,296.97559775480465,296.8146713111084,6202.066827398406,1511.0739675425693,114.2175324719335,123.46421590906334,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108780.0,21108780.0,289.82959999999997,287.8534094411744,0.8130118703007518,241.10694343065694,2.0,2.0,1.0,4.0,0.7771456632905158,283.15,283.15,283.1499991871394,288.73926825284605,3.9682539682539675,1.0919138521750682,53000.00037482596,290.3344799999999,288.17578684945425,1.2050570943614036,0.6745,0.6780982709320391,0.1421925,0.14295105765678867,0.13502943750000002,0.1357497821996677,0.1421925,0.14295105765678867,0.10502289583333334,0.1055831639330749,297.15,293.15,296.6783202380485,296.92096850051206,296.95858697951826,296.54210426528033,296.97647991816655,296.8152919803051,6202.391733069013,1511.0739675439897,114.2175323162769,123.46348932432586,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108816.0,21108816.0,289.8256288,287.8521284372668,0.8132369178947368,242.32250381867075,2.0,2.0,1.0,4.0,0.7771456632053924,283.15,283.15,283.14999918713943,288.7407175653803,3.9682539682539675,1.0919138517700648,53000.000335509365,290.3392454399999,288.1769242628637,1.2050497261192676,0.6745,0.678093980942079,0.1421925,0.1429501532766591,0.13502943750000002,0.13574892337842057,0.1421925,0.1429501532766591,0.10502289583333334,0.10558249596099377,297.15,293.15,296.6781797724869,296.92344636348855,296.9564952284947,296.54278014704465,296.9771059472594,296.8156014917548,6202.861661081748,1511.0739675451603,114.2175321880128,123.46239965923976,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108852.0,21108852.0,289.8217169454545,287.8508484234709,0.8134570157142857,243.53615419515944,2.0,2.0,1.0,4.0,0.7771456631202689,283.15,283.15,283.14999918713943,288.74213788432263,3.9682539682539675,1.0919138513704885,53000.000296719605,290.34393966545446,288.1780491594327,1.2050425818432413,0.6745,0.6780898209010889,0.1421925,0.1429492762912944,0.13502943750000002,0.13574809057190482,0.1421925,0.14294927629129445,0.10502289583333334,0.10558184822259266,297.15,293.15,296.6780355433298,296.92608715481686,296.954008665643,296.54345578939177,296.9777167194255,296.8158607745214,6203.320965727521,1511.073967546315,114.21753206146738,123.46132018992769,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108888.0,21108888.0,289.8178743272727,287.8495724216453,0.8136715831578947,244.7479085977718,2.0,2.0,1.0,4.0,0.7771456630351454,283.15,283.15,283.14999918713943,288.7430019358597,3.9682539682539675,1.091913851040391,53000.00026467466,290.34855080727266,288.1788934882972,1.2050401165394933,0.6745,0.6780883741671068,0.1421925,0.14294897130282627,0.13502943750000002,0.1357478009474781,0.1421925,0.1429489713028263,0.10502289583333334,0.10558162295914963,297.15,293.15,296.67783247961086,296.93089466582455,296.94705655081265,296.54412278949417,296.97813401259475,296.81560809966743,6203.584032048243,1511.0739675472687,114.21753195692594,123.46047582637082,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108924.0,21108924.0,289.8141108363636,287.8483034604203,0.8138800396240602,245.95778106415673,2.0,2.0,1.0,4.0,0.777145662950022,283.15,283.15,283.14999918714005,288.74352419745,3.9682539682539675,1.0919138507271136,53000.00023426255,290.35306699636357,288.1795288853979,1.205039587674658,0.6745,0.6780880551304832,0.1421925,0.14294890404616936,0.13502943750000002,0.13574773707892984,0.1421925,0.14294890404616944,0.10502289583333334,0.10558157328361212,297.15,293.15,296.67761986243175,296.9366547139686,296.9398309087472,296.54478245852545,296.9785065236621,296.81547889346706,6203.733072047261,1511.0739675481739,114.21753185771135,123.45980833268247,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
