,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21108960.0,21108960.0,289.8104363636363,287.8470445747187,0.8140818045112782,247.16578563196313,2.0,2.0,1.0,4.0,0.7771456628648985,283.15,283.15,283.14999918714113,288.74326046289195,3.9682539682539675,1.0919138504490935,53000.00020727306,290.3574763636363,288.1796583399092,1.205043858466206,0.6745,0.6780905254063573,0.1421925,0.1429494248092564,0.13502943750000002,0.13574823160815405,0.1421925,0.1429494248092564,0.10502289583333334,0.10558195791745316,297.15,293.15,296.6773989594823,296.9447019627058,296.9324326952546,296.54542121283697,296.97878713630064,296.8157483933161,6203.623325329163,1511.0739675489774,114.2175317696625,123.45957827291733,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21108996.0,21108996.0,289.8068608,287.84579880522597,0.8142762972180451,248.3719363388398,2.0,2.0,1.0,4.0,0.777145662779775,283.15,283.15,283.1499991871404,288.7420611408585,3.9682539682539675,1.0919138502159333,53000.00018463854,290.3617670399999,288.17908656297476,1.205051289664866,0.6745,0.6780948475887606,0.1421925,0.14295033597593007,0.13502943750000002,0.1357490968740676,0.1421925,0.14295033597593013,0.10502289583333334,0.10558263090205258,297.15,293.15,296.6772516420139,296.95665281627976,296.9259104208025,296.54602648697664,296.9789811856502,296.8169645103446,6203.2214673454655,1511.0739675496513,114.2175316958209,123.45992101054009,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109032.0,21109032.0,289.8033940363636,287.84456919780774,0.8144629371428572,249.57624722243565,2.0,2.0,1.0,4.0,0.7771456626946516,283.15,283.15,283.1499991871398,288.74056880418146,3.9682539682539675,1.0919138499981111,53000.00016349298,290.36592715636357,288.1782883722239,1.2050599742022143,0.6745,0.6780998991872593,0.1421925,0.14295140091205982,0.13502943750000002,0.1357501081631762,0.1421925,0.14295140091205982,0.10502289583333334,0.10558341746024816,297.15,293.15,296.67712959616557,296.96929767420744,296.9197863493478,296.54661551871664,296.97914837303085,296.81839550229364,6202.728479076637,1511.073967550281,114.21753162683689,123.46047370519132,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109068.0,21109068.0,289.80004596363636,287.84335880287733,0.8146411436842105,250.77873232039954,2.0,2.0,1.0,4.0,0.7771456626095281,283.15,283.15,283.14999918713966,288.7385603159498,3.9682539682539675,1.091913849815737,53000.000145788596,290.36994484363623,288.1770614050096,1.2050694210826856,0.6745,0.6781054018940811,0.1421925,0.14295256094710768,0.13502943750000002,0.13575120976051774,0.1421925,0.14295256094710768,0.10502289583333334,0.10558427425818047,297.15,293.15,296.67704178319764,296.9789637226547,296.9148475991788,296.5471511601844,296.97926822254306,296.8194544975517,6202.078759209373,1511.0739675508075,114.21753156907927,123.46144722295485,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109104.0,21109104.0,289.7968264727273,287.8421706747106,0.8148103362406015,251.97940567038034,2.0,2.0,1.0,4.0,0.7771456625244045,283.15,283.15,283.1499991871395,288.7366179850904,3.9682539682539675,1.091913849645234,53000.00012923661,290.3738082327272,288.17584109411564,1.2050776525295441,0.6745,0.6781102007538362,0.1421925,0.14295357260295014,0.13502943750000002,0.13575217045337673,0.1421925,0.14295357260295014,0.10502289583333334,0.10558502146373745,297.15,293.15,296.67695994567134,296.98768673992157,296.91038395582666,296.5476590293764,296.9793784559465,296.8204136253485,6201.45605986656,1511.0739675513003,114.2175315150811,123.46243910377832,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109140.0,21109140.0,289.79374545454544,287.8410078707102,0.8149699342105263,253.1782813100269,2.0,2.0,1.0,4.0,0.7771456624392811,283.15,283.15,283.14999918713943,288.73484152027396,3.9682539682539675,1.0919138494980065,53000.00011494418,290.37750545454537,288.17466528930584,1.2050840145789672,0.6745,0.6781139134915584,0.1421925,0.14295435529154693,0.13502943750000002,0.13575291371340076,0.1421925,0.14295435529154693,0.10502289583333334,0.10558559955486727,297.15,293.15,296.67688661118643,296.9945867052405,296.9068490676524,296.5481098990614,296.97946971987847,296.82118040060385,6200.896128137085,1511.073967551726,114.21753146845433,123.4634747071559,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109176.0,21109176.0,289.79081279999997,287.83987345061854,0.8151193569924813,254.37537327698809,2.0,2.0,1.0,4.0,0.7771456623541576,283.15,283.15,283.14999918713943,288.7336513019876,3.9682539682539675,1.0919138493745633,53000.00010296062,290.3810246399999,288.17387228503765,1.2050875880218053,0.6745,0.678116001833396,0.1421925,0.14295479553846577,0.13502943750000002,0.13575333178252402,0.1421925,0.14295479553846577,0.10502289583333334,0.10558592471974092,297.15,293.15,296.6768137662804,296.999960077841,296.90438780689146,296.5484726606607,296.9795554060883,296.82183794355245,6200.526741506995,1511.0739675520826,114.21753142935991,123.46434177100271,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109212.0,21109212.0,289.7880384,287.838770475679,0.8152580239849624,255.57069560891279,2.0,2.0,1.0,4.0,0.7771456622690343,283.15,283.15,283.1499991871396,288.7327159546849,3.9682539682539675,1.0919138492616325,53000.000091997616,290.3843539199999,288.1732436312155,1.2050897281004826,0.6745,0.6781172570410949,0.1421925,0.14295506015095008,0.13502943750000002,0.13575358306493995,0.1421925,0.14295506015095016,0.10502289583333334,0.10558612016161995,297.15,293.15,296.67674160503464,297.0046499317949,296.902373969295,296.54879960544304,296.9796384770124,296.822440717716,6200.24032639417,1511.0739675524092,114.21753139359483,123.46513436055996,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109248.0,21109248.0,289.78543214545454,287.8377020077457,0.8153853545864662,256.76426234344984,2.0,2.0,1.0,4.0,0.7771456621839107,283.15,283.15,283.14999918714,288.732050220392,3.9682539682539675,1.0919138491560254,53000.00008174556,290.38748142545444,288.17279324742094,1.2050909409902353,0.6745,0.6781179692844614,0.1421925,0.1429552103001939,0.13502943750000002,0.13575372565029376,0.1421925,0.1429552103001939,0.10502289583333334,0.10558623106133959,297.15,293.15,296.67667190408827,297.0089098674277,296.90081888565646,296.5490882273586,296.9797208725865,296.82304195142353,6200.041968079967,1511.0739675527143,114.21753136014911,123.46581446958514,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109284.0,21109284.0,289.7830039272727,287.8366711083425,0.8155007681954888,257.9560875182482,2.0,2.0,1.0,4.0,0.7771456620987872,283.15,283.15,283.14999918713977,288.7318585815644,3.9682539682539675,1.0919138490643823,53000.0000728491,290.3903952872726,288.17267565465795,1.2050902935125052,0.6745,0.6781175978668269,0.1421925,0.14295513200100635,0.13502943750000002,0.13575365129549127,0.1421925,0.14295513200100635,0.10502289583333334,0.10558617322982655,297.15,293.15,296.67660635016824,297.0123837682202,296.90014301964703,296.5493068923452,296.97980512231334,296.82364903053883,6199.9940798451,1511.0739675529792,114.21753133112584,123.4663080055975,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109320.0,21109320.0,289.7807636363636,287.8356808376698,0.8156036842105263,259.1461851709566,2.0,2.0,1.0,4.0,0.7771456620136638,283.15,283.15,283.1499991871396,288.73196997911543,3.9682539682539675,1.091913848981571,53000.00006481004,290.3930836363636,288.17278006023736,1.2050886569169683,0.6745,0.6781166491820457,0.1421925,0.14295493200714313,0.13502943750000002,0.1357534613764811,0.1421925,0.14295493200714313,0.10502289583333334,0.10558602551504086,297.15,293.15,296.6765475934403,297.01543433787083,296.90009500313914,296.54945959106675,296.9798946192227,296.824286228948,6200.041281349165,1511.0739675532186,114.21753130489964,123.46664222670813,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109356.0,21109356.0,289.77872116363636,287.8347342535603,0.8156935220300753,260.33456933922395,2.0,2.0,1.0,4.0,0.7771456619285403,283.15,283.15,283.14999918713954,288.7324034087197,3.9682539682539675,1.0919138489074176,53000.00005761144,290.39553460363624,288.1731170194474,1.2050858582332789,0.6745,0.6781150228487276,0.1421925,0.14295458915703146,0.13502943750000002,0.1357531357977218,0.1421925,0.1429545891570314,0.10502289583333334,0.10558577228711698,297.15,293.15,296.67649602518935,297.0180695110009,296.9006706495166,296.5495430129211,296.97998829843937,296.8249534994135,6200.190032847165,1511.0739675534326,114.2175312814154,123.46680406889436,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109392.0,21109392.0,289.77688639999997,287.8338344103822,0.8157697010526316,261.5212540606992,2.0,2.0,1.0,4.0,0.7771456618434168,283.15,283.15,283.1499991871392,288.7331679427661,3.9682539682539675,1.091913848840075,53000.00005107396,290.3977363199999,288.17368282292034,1.2050816833111422,0.6745,0.6781125953291786,0.1421925,0.14295407740747848,0.13502943750000002,0.13575264982796756,0.1421925,0.14295407740747845,0.10502289583333334,0.10558539431064146,297.15,293.15,296.67645429753406,297.0204115023187,296.9017665028328,296.54954306172453,296.98008978530464,296.82565302994294,6200.445342446027,1511.0739675536274,114.21753126008794,123.4667531765876,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109428.0,21109428.0,289.7752692363636,287.8329843578921,0.8158316406766918,262.70625337303113,2.0,2.0,1.0,4.0,0.7771456617582934,283.15,283.15,283.14999918713835,288.73433541723966,3.9682539682539675,1.0919138487799507,53000.00004523725,290.39967691636355,288.17452458952584,1.2050757121153646,0.6745,0.6781091224514831,0.1421925,0.1429533452841846,0.13502943750000002,0.13575195458597836,0.1421925,0.1429533452841846,0.10502289583333334,0.10558485356687208,297.15,293.15,296.6764256271095,297.0224615649497,296.9034274852588,296.5494392881442,296.9802021342588,296.8263912199442,6200.830401808428,1511.073967553801,114.21753124104664,123.46643220266361,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109464.0,21109464.0,289.77387956363634,287.83218714003425,0.8158787603007519,263.88958131386863,2.0,2.0,1.0,4.0,0.7771456616731699,283.15,283.15,283.1499991871386,288.7358857670837,3.9682539682539675,1.0919138487277442,53000.00004016922,290.4013445236363,288.17565197867015,1.2050686064487988,0.6745,0.6781049864873433,0.1421925,0.142952473374502,0.13502943750000002,0.13575112659945304,0.1421925,0.14295247337450193,0.10502289583333334,0.10558420957735237,297.15,293.15,296.6764079212944,297.0242339011338,296.90576727498024,296.5489506300288,296.98032739371257,296.82713742423,6201.3347701090925,1511.0739675539521,114.21753122451295,123.46581479580188,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109500.0,21109500.0,289.77272727272725,287.83144579368906,0.8159104793233083,265.07125192086056,2.0,2.0,1.0,4.0,0.7771456615880464,283.15,283.15,283.1499991871389,288.73769149269384,3.9682539682539675,1.091913848683873,53000.00003591034,290.4027272727272,288.17699559318504,1.205061401575959,0.6745,0.6781007883067742,0.1421925,0.14295158834886734,0.13502943750000002,0.1357502861577025,0.1421925,0.14295158834886731,0.10502289583333334,0.10558355590043528,297.15,293.15,296.6763791981298,297.02573768065497,296.9088508906293,296.5471948702526,296.98046183508774,296.8277248949509,6201.914450972401,1511.0739675540788,114.21753121061906,123.46493833654084,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109536.0,21109536.0,289.77182225454544,287.8307633473685,0.8159262171428572,266.25127923165576,2.0,2.0,1.0,4.0,0.777145661502923,283.15,283.15,283.1499991871392,288.73948245170374,3.9682539682539675,1.0919138486414446,53000.00003179151,290.4038132945454,288.17833999064766,1.2050544595590262,0.6745,0.678096742483973,0.1421925,0.14295073544203465,0.13502943750000002,0.13574947621674313,0.1421925,0.14295073544203457,0.10502289583333334,0.10558292594635578,297.15,293.15,296.6763363208132,297.0271980131047,296.91210947232594,296.5446882360276,296.98059580203744,296.8281855688618,6202.487643658981,1511.0739675542013,114.21753119718205,123.46404356381451,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109572.0,21109572.0,289.77117439999995,287.83014281985925,0.8159253931578948,267.4296772839032,2.0,2.0,1.0,4.0,0.7771456614177996,283.15,283.15,283.1499991871393,288.74114264044397,3.9682539682539675,1.091913848604704,53000.00002822484,290.40459071999993,288.1796211833098,1.2050484890648223,0.6745,0.6780932635712219,0.1421925,0.14295000204648028,0.13502943750000002,0.13574877976658467,0.1421925,0.14295000204648028,0.10502289583333334,0.10558238426289919,297.15,293.15,296.676219667352,297.02849187657785,296.9161647249535,296.53935700745507,296.9807203830301,296.8281907318737,6203.014504965321,1511.0739675543075,114.21753118554629,123.46310260526154,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109608.0,21109608.0,289.7707936,287.8295872188134,0.8159074267669173,268.60646011525165,2.0,2.0,1.0,4.0,0.7771456613326762,283.15,283.15,283.1499991871394,288.7425628480492,3.9682539682539675,1.091913848573105,53000.00002515729,290.4050476799999,288.18076298823104,1.2050447356646785,0.6745,0.6780910686588819,0.1421925,0.14294953933325139,0.13502943750000002,0.13574834036290992,0.1421925,0.14294953933325139,0.10502289583333334,0.1055820425044855,297.15,293.15,296.67601766520994,297.0296359073813,296.9210821748219,296.5320150432222,296.9808269523037,296.8279155485878,6203.459092233701,1511.0739675543987,114.21753117553897,123.46220488642606,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109644.0,21109644.0,289.77068974545455,287.82909953928515,0.815871737368421,269.78164176334997,2.0,2.0,1.0,4.0,0.7771456612475527,283.15,283.15,283.14999918713943,288.7436402195358,3.9682539682539675,1.0919138485452768,53000.00002245582,290.4051723054544,288.1816600063404,1.205042518228314,0.6745,0.6780897700911658,0.1421925,0.1429492655799675,0.13502943750000002,0.13574808040016972,0.1421925,0.1429492655799675,0.10502289583333334,0.10558184031124311,297.15,293.15,296.67576764266386,297.0306828421933,296.9271317741499,296.5243724575757,296.9809118625341,296.82777331582344,6203.793777618917,1511.0739675544792,114.21753116672579,123.46144928885694,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109680.0,21109680.0,289.7708727272727,287.8286827622156,0.8158177443609023,270.9552362658471,2.0,2.0,1.0,4.0,0.7771456611624292,283.15,283.15,283.14999918713943,288.7443363051621,3.9682539682539675,1.0919138485216395,53000.000020161155,290.40495272727264,288.18228478431826,1.2050420090170426,0.6745,0.6780894683944146,0.1421925,0.1429492019787588,0.13502943750000002,0.13574802000292344,0.1421925,0.1429492019787588,0.10502289583333334,0.10558179333560712,297.15,293.15,296.6754642141619,297.0316217919188,296.934440498059,296.51639553506413,296.980972684694,296.82777894477954,6204.006198786985,1511.0739675545474,114.2175311592399,123.46085174930978,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109716.0,21109716.0,289.7713524363636,287.82833985286254,0.8157448671428571,272.1272576603919,2.0,2.0,1.0,4.0,0.7771456610773058,283.15,283.15,283.1499991871399,288.745030605961,3.9682539682539675,1.0919138484980486,53000.00001787103,290.4043770763636,288.18290696430176,1.2050412089147176,0.6745,0.6780890002143345,0.1421925,0.14294910328091434,0.13502943750000002,0.13574792627706297,0.1421925,0.14294910328091437,0.10502289583333334,0.10558172043771566,297.15,293.15,296.67516161366797,297.0325594492856,296.9418175079038,296.5084275426208,296.98103258714366,296.82779974012436,6204.218527330456,1511.0739675546156,114.21753115176872,123.46024789379788,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109752.0,21109752.0,289.77213876363635,287.8280737591775,0.8156525251127821,273.2977199846331,2.0,2.0,1.0,4.0,0.7771456609921823,283.15,283.15,283.1499991871399,288.74526293377596,3.9682539682539675,1.0919138484782134,53000.000015945465,290.40343348363626,288.18319249318677,1.2050433329889143,0.6745,0.6780902282839459,0.1421925,0.14294936217237209,0.13502943750000002,0.13574817212665355,0.1421925,0.14294936217237209,0.10502289583333334,0.10558191165406389,297.15,293.15,296.6748596941693,297.0334100171091,296.950837445463,296.5011250777082,296.9810700272653,296.828260452343,6204.282289009998,1511.0739675546731,114.21753114548683,123.45995130959123,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109788.0,21109788.0,289.7732416,287.8278874101271,0.815540137669173,274.4666372762197,2.0,2.0,1.0,4.0,0.7771456609070588,283.15,283.15,283.1499991871397,288.7453307685902,3.9682539682539675,1.0919138484597104,53000.000014149235,290.4021100799999,288.1833549170754,1.2050458183590884,0.6745,0.6780916723768411,0.1421925,0.14294966660406816,0.13502943750000002,0.13574846122235606,0.1421925,0.14294966660406816,0.10502289583333334,0.10558213650627696,297.15,293.15,296.6745621879314,297.0342320971125,296.96044728802934,296.49408682366374,296.98110144674257,296.8288859686959,6204.294306229323,1511.0739675547266,114.21753113962694,123.45974679064014,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109824.0,21109824.0,289.7746708363636,287.8277837139607,0.8154071242105263,275.63402357280063,2.0,2.0,1.0,4.0,0.7771456608219354,283.15,283.15,283.1499991871396,288.7452130488669,3.9682539682539675,1.091913848442898,53000.00001251715,290.40039499636356,288.18336903976876,1.2050489067715684,0.6745,0.6780934686537715,0.1421925,0.14295004528028377,0.13502943750000002,0.1357488208224502,0.1421925,0.14295004528028377,0.10502289583333334,0.10558241619523906,297.15,293.15,296.674271336357,297.0350212829399,296.96967996966856,296.4875638613756,296.98112563495386,296.829532417059,6204.248648197597,1511.0739675547748,114.21753113430256,123.45967258742841,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109860.0,21109860.0,289.7764363636363,287.8277655564223,0.8152529041353384,276.7998929120246,2.0,2.0,1.0,4.0,0.7771456607368119,283.15,283.15,283.14999918713954,288.74484148835205,3.9682539682539675,1.0919138484294455,53000.0000112112,290.3982763636363,288.1831605383884,1.2050522567296076,0.6745,0.6780954202154557,0.1421925,0.14295045669234419,0.13502943750000002,0.13574921150929448,0.1421925,0.14295045669234419,0.10502289583333334,0.10558272006278459,297.15,293.15,296.6739750116887,297.0357542212822,296.976286384089,296.48220694280525,296.98113816566223,296.8298721451055,6204.126267285929,1511.0739675548139,114.21753113004208,123.45981323200449,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109896.0,21109896.0,289.77854807272723,287.8278357989069,0.8150768968421054,277.9642593315405,2.0,2.0,1.0,4.0,0.7771456606516884,283.15,283.15,283.1499991871395,288.74445746703793,3.9682539682539675,1.0919138484161668,53000.000009922136,290.39574231272724,288.182940918822,1.2050556131774723,0.6745,0.6780973757266797,0.1421925,0.14295086893701395,0.13502943750000002,0.13574960298680466,0.1421925,0.14295086893701395,0.10502289583333334,0.10558302454529252,297.15,293.15,296.6736782660523,297.03648431142915,296.9827419650843,296.4769114362439,296.9811501277021,296.83019322130235,6204.000145315682,1511.0739675548523,114.21753112583676,123.45996474629236,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109932.0,21109932.0,289.78101585454544,287.8279972765602,0.8148785217293234,279.1271368689973,2.0,2.0,1.0,4.0,0.7771456605665651,283.15,283.15,283.1499991871395,288.7440770649589,3.9682539682539675,1.0919138484051827,53000.00000885583,290.39278097454536,288.18269308956496,1.2050583990918862,0.6745,0.6780990003861045,0.1421925,0.1429512114342493,0.13502943750000002,0.13574992823046403,0.1421925,0.1429512114342493,0.10502289583333334,0.10558327751258313,297.15,293.15,296.67337084277307,297.03718528771714,296.9875633147866,296.472535386198,296.98115758527956,296.8303624833508,6203.878401562614,1511.0739675548841,114.2175311223581,123.46020332922669,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21109968.0,21109968.0,289.7838496,287.828252796322,0.8146571981954887,280.2885395620438,2.0,2.0,1.0,4.0,0.7771456604814415,283.15,283.15,283.1499991871395,288.7438134141936,3.9682539682539675,1.091913848396343,53000.00000799773,290.3893804799999,288.18250690332945,1.2050604857791956,0.6745,0.678100217730744,0.1421925,0.1429514680647573,0.13502943750000002,0.1357501719330021,0.1421925,0.1429514680647573,0.10502289583333334,0.10558346705900164,297.15,293.15,296.6730549417909,297.03786530129094,296.99114442804455,296.46904670237166,296.9811622930564,296.8304547333109,6203.796247001316,1511.0739675549098,114.21753111955859,123.46047713133356,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21110004.0,21110004.0,289.7870592,287.82860513491204,0.8144123456390977,281.44848144832883,2.0,2.0,1.0,4.0,0.777145660396318,283.15,283.15,283.14999918713943,288.7435497634283,3.9682539682539675,1.0919138483875028,53000.00000713952,290.38552895999993,288.18232071709394,1.2050625724665158,0.6745,0.6781014350755449,0.1421925,0.14295172469529932,0.13502943750000002,0.1357504156355724,0.1421925,0.14295172469529932,0.10502289583333334,0.10558365660544523,297.15,293.15,296.67273904115484,297.03854531428055,296.99472554030666,296.4655580259052,296.9811670008283,296.83054698449513,6203.714094276424,1511.073967554935,114.21753111675889,123.46075093361681,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21110040.0,21110040.0,289.7906545454545,287.8290570367574,0.8141433834586467,282.6069765655013,2.0,2.0,1.0,4.0,0.7771456603111946,283.15,283.15,283.14999918713943,288.74341012858775,3.9682539682539675,1.09191384837975,53000.000006386894,290.3812145454545,288.1822180564753,1.2050641672370774,0.6745,0.6781023657492751,0.1421925,0.14295192089222208,0.13502943750000002,0.1357506019489161,0.1421925,0.14295192089222208,0.10502289583333334,0.10558380151582364,297.15,293.15,296.6724298167208,297.03922427007467,296.99785603679805,296.46255900399734,296.9811776051075,296.83064934653964,6203.671761578166,1511.0739675549576,114.21753111430353,123.46100431232871,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21110076.0,21110076.0,289.7946455272727,287.8296112118618,0.8138497310526316,283.7640389512101,2.0,2.0,1.0,4.0,0.7771456602260711,283.15,283.15,283.14999918713943,288.74340178366356,3.9682539682539675,1.091913848373036,53000.000005735084,290.3764253672727,288.18219963956835,1.2050650517133568,0.6745,0.6781028837130205,0.1421925,0.14295203008504626,0.13502943750000002,0.13575070564106315,0.1421925,0.1429520300850462,0.10502289583333334,0.10558388216527134,297.15,293.15,296.67212333388613,297.0398981005106,297.0005049029633,296.46003386805796,296.9811900237854,296.8307500458407,6203.672306174392,1511.0739675549771,114.21753111217714,123.46123083755857,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21110112.0,21110112.0,289.79904203636363,287.830270333615,0.8135308078195489,284.9196826431041,2.0,2.0,1.0,4.0,0.7771456601409477,283.15,283.15,283.1499991871394,288.74345978461946,3.9682539682539675,1.0919138483668627,53000.00000513584,290.37114955636355,288.18222736071573,1.2050657734349866,0.6745,0.6781033057317577,0.1421925,0.14295211905153887,0.13502943750000002,0.13575079012579658,0.1421925,0.14295211905153885,0.10502289583333334,0.10558394787561956,297.15,293.15,296.67181946521816,297.0405705069229,297.0029274084949,296.45775272314694,296.98120440372077,296.8308549015007,6203.693717771741,1511.0739675549944,114.21753111022225,123.46144901525696,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21110148.0,21110148.0,289.80385396363636,287.8310370365418,0.8131860331578947,286.0739216788321,2.0,2.0,1.0,4.0,0.7771456600558241,283.15,283.15,283.14999918713926,288.7436027341051,3.9682539682539675,1.0919138483613127,53000.00000459707,290.36537524363627,288.1823134854795,1.2050663410240479,0.6745,0.6781036372949452,0.1421925,0.14295218894894215,0.13502943750000002,0.1357508565020615,0.1421925,0.14295218894894215,0.10502289583333334,0.10558399950160341,297.15,293.15,296.6715211835108,297.0412430846719,297.00511741073785,296.45577514729695,296.9812225687709,296.83097587899766,6203.7423695651305,1511.0739675550105,114.21753110846458,123.46165388184184,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21110184.0,21110184.0,289.80909119999995,287.83191391399066,0.8128148264661654,287.226770096043,2.0,2.0,1.0,4.0,0.7771456599707007,283.15,283.15,283.14999918713926,288.7437758088414,3.9682539682539675,1.0919138483560638,53000.00000408752,290.35909055999997,288.1824212337038,1.2050668048230826,0.6745,0.6781039085965261,0.1421925,0.14295224614249302,0.13502943750000002,0.13575091081444085,0.1421925,0.14295224614249302,0.10502289583333334,0.10558404174456512,297.15,293.15,296.67122997140564,297.0419187607136,297.0072285944193,296.45394113235324,296.9812447602013,296.83111264381864,6203.800434191484,1511.0739675550258,114.21753110680224,123.46185108996922,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21110220.0,21110220.0,289.81476363636364,287.83290351576005,0.8124166071428571,288.3782419323857,2.0,2.0,1.0,4.0,0.7771456598855772,283.15,283.15,283.1499991871393,288.7440875081793,3.9682539682539675,1.0919138483522828,53000.00000372046,290.35228363636355,288.18263196515466,1.2050670917724975,0.6745,0.678104076072068,0.1421925,0.14295228144829877,0.13502943750000002,0.135750944341688,0.1421925,0.14295228144829877,0.10502289583333334,0.10558406782131291,297.15,293.15,296.67097160623024,297.0426093500171,297.0089472229057,296.45280920920123,296.98128726438364,296.8313249305476,6203.9010637799565,1511.073967555037,114.21753110560478,123.46202548740932,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21110256.0,21110256.0,289.82088116363633,287.83400834566146,0.8119907945864663,289.528351225509,2.0,2.0,1.0,4.0,0.7771456598004537,283.15,283.15,283.1499991871394,288.7443992075172,3.9682539682539675,1.0919138483485022,53000.00000335346,290.3449426036363,288.18284269660546,1.205067378721917,0.6745,0.6781042435476154,0.1421925,0.1429523167541057,0.13502943750000002,0.1357509778689363,0.1421925,0.1429523167541057,0.10502289583333334,0.10558409389806159,297.15,293.15,296.67071324134935,297.043299938641,297.0106658501862,296.45167728812964,296.98132976851946,296.8315372173651,6204.001696123627,1511.0739675550478,114.21753110440744,123.46219988500113,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21110292.0,21110292.0,289.82745367272724,287.8352308590197,0.8115368081954887,290.67711201306184,2.0,2.0,1.0,4.0,0.7771456597153303,283.15,283.15,283.1499991871394,288.744706006334,3.9682539682539675,1.0919138483446762,53000.00000298204,290.3370555927272,288.1830501752624,1.2050676497901167,0.6745,0.6781044018442646,0.1421925,0.14295235012489335,0.13502943750000002,0.13575100955864344,0.1421925,0.14295235012489335,0.10502289583333334,0.10558411854561159,297.15,293.15,296.6704537347275,297.0439898627736,297.01239547747826,296.45052194505024,296.9813713589877,296.83174647580347,6204.100746835588,1511.073967555059,114.21753110319572,123.46237425715776,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21110328.0,21110328.0,289.8344910545454,287.83657346010733,0.8110540673684211,291.82453833269307,2.0,2.0,1.0,4.0,0.7771456596302068,283.15,283.15,283.1499991871394,288.74511758536084,3.9682539682539675,1.0919138483417614,53000.00000269909,290.3286107345454,288.1833272385107,1.2050677725770171,0.6745,0.6781044737169883,0.1421925,0.14295236527650537,0.13502943750000002,0.13575102394698074,0.1421925,0.14295236527650537,0.10502289583333334,0.10558412973654058,297.15,293.15,296.67023087087745,297.0447018395605,297.0139527395616,296.4498268124152,296.98143648169884,296.8320297488228,6204.232989230141,1511.0739675550672,114.2175311022727,123.46252098418599,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21110364.0,21110364.0,289.84200319999997,287.8380384995141,0.8105419915037594,292.9706442220515,2.0,2.0,1.0,4.0,0.7771456595450833,283.15,283.15,283.14999918713943,288.74555264599536,3.9682539682539675,1.0919138483390534,53000.000002436165,290.31959615999995,288.18361989445975,1.2050678768679126,0.6745,0.6781045346700977,0.1421925,0.14295237812613473,0.13502943750000002,0.1357510361492996,0.1421925,0.14295237812613473,0.10502289583333334,0.105584139227233,297.15,293.15,296.67001597169906,297.0454185944544,297.0154701638983,296.4492355698923,296.98150678850726,296.8323294176903,6204.372687787951,1511.073967555075,114.21753110141498,123.4626621536563,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,2.0,2.0,1.0,4.0,0.7771456594599598,283.15,283.15,283.1499991871395,288.74598770662993,3.9682539682539675,1.0919138483363446,53000.00000217324,290.30999999999995,288.18391255040876,1.2050679811588276,0.6745,0.6781045956232186,0.1421925,0.14295239097576648,0.13502943750000002,0.13575104835162072,0.1421925,0.14295239097576648,0.10502289583333334,0.10558414871792723,297.15,293.15,296.6698010727611,297.0461353486403,297.0169875870612,296.44864432837306,296.9815770952399,296.8326290864151,6204.512391654358,1511.0739675550828,114.21753110055721,123.46280332321442,296.45530284665733,296.4420103718422,297.86892537743785,296.87332391934115,296.8961484862565,7953.266693633213,8532.057831609707,0.7758103160069939,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,1.0,2.0,1.0,4.0,0.7771456594599598,283.15,283.15,283.1499991871395,288.74598770662993,3.9682539682539675,1.0919138483363446,53000.00000217324,290.30999999999995,288.18391255040876,1.2050679811588276,0.6745,0.6781045956232186,0.1421925,0.14295239097576648,0.13502943750000002,0.13575104835162072,0.1421925,0.14295239097576648,0.10502289583333334,0.10558414871792723,297.15,293.15,296.6698010727611,297.0461353486403,297.0169875870612,296.44864432837306,296.9815770952399,296.8326290864151,6204.512391654358,1511.0739675550828,114.21753110055721,123.46280332321442,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21110436.0,21110436.0,289.8584906666666,287.8412877667874,0.8094223542857142,295.2589508605455,1.0,2.0,1.0,4.0,0.7771456593748364,283.15,283.15,283.1499991871395,288.74650638048087,3.9682539682539675,1.0919138483338666,53000.00000193267,290.29981119999997,288.18426850075474,1.205068027969048,0.6745,0.6781046231924209,0.1421925,0.14295239678767727,0.13502943750000002,0.1357510538707518,0.1421925,0.14295239678767727,0.10502289583333334,0.10558415301058473,297.15,293.15,296.67047690352314,297.04771276688695,297.0193103499629,296.4490139240788,296.98250134099965,296.83380305709034,6204.679711776779,1511.0739675550903,114.21753109977232,123.4629356262688,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21110472.0,21110472.0,289.8674709225589,287.842959148108,0.8088042311111111,296.40117968497884,1.0,2.0,1.0,4.0,0.7771456592897129,283.15,283.15,283.1499991871395,288.74715348413434,3.9682539682539675,1.091913848331809,53000.0000017329,290.28903489292924,288.18472847584593,1.2050680763040897,0.6745,0.6781046513960184,0.1421925,0.14295240273332593,0.13502943750000002,0.13575105951688357,0.1421925,0.14295240273332593,0.10502289583333334,0.10558415740202057,297.15,293.15,296.67202884352076,297.05012048952943,297.02236928753007,296.4503902866579,296.98424659808325,296.8358311010643,6204.888231191454,1511.0739675550958,114.21753109912073,123.46305669796695,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21110508.0,21110508.0,289.8769304242424,287.84464039660276,0.8081464228571429,297.5421442297349,1.0,2.0,1.0,4.0,0.7771456592045894,283.15,283.15,283.1499991871395,288.7478005877879,3.9682539682539675,1.0919138483297508,53000.00000153313,290.277683490909,288.18518845093706,1.2050681246391464,0.6745,0.6781046795996241,0.1421925,0.14295240867897632,0.13502943750000002,0.135751065163017,0.1421925,0.14295240867897632,0.10502289583333334,0.10558416179345767,297.15,293.15,296.6735807807027,297.05252820807675,297.0254282204369,296.4517666460689,296.9859918520719,296.8378591414714,6205.096762430431,1511.0739675551022,114.21753109846885,123.46317776972539,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21110544.0,21110544.0,289.8868588282828,287.8463294610142,0.8074497219047619,298.6818585324625,1.0,1.0,1.0,3.0,0.7771168151365705,283.15,283.15,283.1513461810396,287.5479298959762,3.9682539682539675,1.0919138483279547,53000.00000135874,290.26576940606054,288.0158151420055,0.5721367418842271,0.6745,0.3218913361902484,0.1421925,0.06785846378240458,0.13502943750000002,0.06444003863883266,0.1421925,0.06785846378240458,0.10502289583333334,0.050120030052425414,297.15,293.15,296.6914577102591,297.0722304896982,297.0541316119187,296.46939936568197,297.00769496759983,296.8589828290316,0.0,2066.953947373334,114.21753109790001,11.452791890043946,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21110580.0,21110580.0,289.8972457912458,287.8480242613873,0.8067149206349207,299.82033663081063,1.0,1.0,1.0,3.0,0.7770275148782085,283.15,283.15,283.1489618799144,286.5937209363748,3.9682539682539675,1.091913848326245,53000.00000119279,290.25330505050493,286.9235699325398,0.5771485852666138,0.6745,0.324705098228629,0.1421925,0.06845163777594415,0.13502943750000002,0.065003331011407,0.1421925,0.06845163777594415,0.10502289583333334,0.05055814634220546,297.15,293.15,296.7284004705492,297.108826845626,297.10491490675923,296.50312415198346,297.04788269654864,296.8986298142933,0.0,2175.8647483161812,114.21753109735856,11.839574167946544,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21110616.0,21110616.0,289.9080809696969,287.84972269274743,0.8059428114285714,300.957592562428,1.0,1.0,1.0,3.0,0.7769304345543141,283.15,283.15,283.1492008880522,286.6307622650995,3.9682539682539675,1.0919138483247437,53000.00000104704,290.2403028363636,286.33075661762405,0.5953791531579768,0.6745,0.3349619843171094,0.1421925,0.0706139094959386,0.13502943750000002,0.06705667653998977,0.1421925,0.0706139094959386,0.10502289583333334,0.0521551928644365,297.15,293.15,296.75787592575546,297.13717783392923,297.1414935967092,296.5290774554224,297.07793665672574,296.92871229370843,0.0,2205.008407721469,114.21753109688315,12.846802477274021,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21110652.0,21110652.0,289.919354020202,287.85142262870244,0.8051341866666667,302.0936403649635,1.0,1.0,1.0,3.0,0.7768304347009597,283.15,283.15,283.15004230875616,286.7106142605549,3.9682539682539675,1.0919138483234265,53000.00000091916,290.2267751757575,286.29010674156694,0.6160128891977515,0.6745,0.34657102556070596,0.1421925,0.0730612313595859,0.13502943750000002,0.06938071258007451,0.1421925,0.0730612313595859,0.10502289583333334,0.053962776451169064,297.15,293.15,296.7831368880415,297.16111023889,297.17058672205053,296.5510460052297,297.10263100400414,296.9537021716432,0.0,2231.877827787991,114.21753109646598,14.044087490843067,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21110688.0,21110688.0,289.93105459932656,287.8531219249725,0.8042898387301587,303.22849407606606,1.0,1.0,1.0,3.0,0.7767277596822532,283.15,283.15,283.15005500869046,286.8206577305057,3.9682539682539675,1.0919138483222695,53000.000000806875,290.212734480808,286.3610673797505,0.6550586252150102,0.6745,0.3685391570673607,0.1421925,0.07769237078028271,0.13502943750000002,0.0737785545967826,0.1421925,0.07769237078028271,0.10502289583333334,0.05738332024194204,297.15,293.15,296.8044700840332,297.18110290250263,297.1934617863751,296.56941716594605,297.12269310215817,296.97422900820305,0.0,2249.6721771567045,114.21753109609966,16.507227410971716,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21110724.0,21110724.0,289.94317236363634,287.85481842284764,0.80341056,304.3621677333846,1.0,1.0,1.0,3.0,0.7766217700287184,283.15,283.15,283.1500710868264,286.9761765318447,3.9682539682539675,1.0919138483212545,53000.00000070833,290.1981931636363,286.474712354142,0.7036333877194199,0.6745,0.395868802896047,0.1421925,0.08345378021615443,0.13502943750000002,0.07924972836004684,0.1421925,0.08345378021615443,0.10502289583333334,0.06163867761336977,297.15,293.15,296.8213711302482,297.1967920664389,297.2099920985956,296.5837772673661,297.1378269818434,296.98995190889843,0.0,2273.0555306559622,114.21753109577811,19.94411239687866,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21110760.0,21110760.0,289.95569696969693,287.8565099525736,0.8024971428571429,305.4946753745678,1.0,1.0,1.0,3.0,0.7765114724660578,283.15,283.15,283.1500835300905,287.16457508927454,3.9682539682539675,1.0919138483203623,53000.000000621716,290.1831636363636,286.6276290747892,0.7610839720844785,0.6745,0.42819250504097833,0.1421925,0.09026799521577362,0.13502943750000002,0.08572067175300108,0.1421925,0.09026799521577362,0.10502289583333334,0.06667163358566751,297.15,293.15,296.83390623048376,297.2083491463827,297.22075963062167,296.59424625720436,297.1483270327311,297.00111765948475,0.0,2302.3518859808996,114.21753109549563,24.582286429363844,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21110796.0,21110796.0,289.9686180740741,287.8581943366686,0.8015503796825396,306.6260310372647,1.0,1.0,1.0,3.0,0.7763957226732902,283.15,283.15,283.150085759406,287.36589661302753,3.9682539682539675,1.0919138483195838,53000.000000546104,290.167658311111,286.80933904022294,0.8122257397605601,0.6745,0.45696698136933833,0.1421925,0.09633399184337975,0.13502943750000002,0.09148108888120791,0.1421925,0.09633399184337975,0.10502289583333334,0.07115195801871727,297.15,293.15,296.8424238183268,297.2161996418436,297.22665011914813,296.60120959002813,297.1547599570463,297.00824862527855,0.0,2335.7312076608173,114.217531095249,29.267313512354683,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21110832.0,21110832.0,289.9819253333333,287.85986939316916,0.8005710628571429,307.7562487591241,1.0,1.0,1.0,3.0,0.7762745647670365,283.15,283.15,283.15007872505515,287.5486135070146,3.9682539682539675,1.091913848318896,53000.00000047934,290.1516895999999,286.98643966003607,0.8599598542919451,0.6745,0.4838243134447928,0.1421925,0.10199583200815227,0.13502943750000002,0.09685770925615132,0.1421925,0.10199583200815227,0.10502289583333334,0.07533377386589546,297.15,293.15,296.8483169750942,297.2217270802506,297.2297627474205,296.60597252053174,297.1587307964031,297.01290202394006,0.0,2368.223216962793,114.21753109503109,34.14142847097778,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21110868.0,21110868.0,289.99560840404035,287.86153293880915,0.7995599847619047,308.88534257779486,1.0,1.0,1.0,3.0,0.7761480407945713,283.15,283.15,283.150070577146,287.7177584670219,3.9682539682539675,1.09191384831829,53000.00000042055,290.13526991515147,287.1503105134618,0.9084766445433138,0.6745,0.5111217332710344,0.1421925,0.10775044782526548,0.13502943750000002,0.1023224316347112,0.1421925,0.10775044782526548,0.10502289583333334,0.07958411349366419,297.15,293.15,296.8517846323484,297.2251273393088,297.2304013746183,296.60871611257636,297.1604666810841,297.0152992279872,0.0,2398.4922871383474,114.21753109483934,39.48915852560491,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21110904.0,21110904.0,290.0096569427609,287.86318279212935,0.7985179377777777,310.01332653092584,1.0,1.0,1.0,3.0,0.7760159602949877,283.15,283.15,283.15006567759946,287.88101724420943,3.9682539682539675,1.0919138483177655,53000.00000036962,290.1184116686868,287.30623564822054,0.9609366428026099,0.6745,0.5406369798422551,0.1421925,0.11397260749624886,0.13502943750000002,0.10823114496634292,0.1421925,0.11397260749624886,0.10502289583333334,0.08417977941826647,297.15,293.15,296.85277341240305,297.2263571708964,297.228542562531,296.6093987603351,297.1599284479798,297.01540007082906,0.0,2426.693159939039,114.21753109467313,45.36562600665395,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21110940.0,21110940.0,290.0240606060606,287.86481677652085,0.7974457142857143,311.14021465616594,1.0,1.0,1.0,3.0,0.7758790734426385,283.15,283.15,283.1500629072404,288.0465102681648,3.9682539682539675,1.0919138483173028,53000.00000032468,290.1011272727272,287.4624931930136,1.0130279487953016,0.6745,0.5699444727162327,0.1421925,0.12015097025456327,0.13502943750000002,0.11409826769029907,0.1421925,0.12015097025456327,0.10502289583333334,0.08874309709245451,297.15,293.15,296.8518070086732,297.22589104445325,297.2247968381121,296.608473473261,297.15763224408704,297.0137201217173,0.0,2453.91222755907,114.21753109452652,51.783474928469815,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21110976.0,21110976.0,290.03880905050505,287.86643272320106,0.7963441066666667,312.26602099116405,1.0,1.0,1.0,3.0,0.7757374516331002,283.15,283.15,283.15006080287174,288.2130588314013,3.9682539682539675,1.091913848316893,53000.00000028493,290.08342913939384,287.61913832259916,1.0646132662150867,0.6745,0.5989672673654715,0.1421925,0.12626931529260904,0.13502943750000002,0.11990839613531717,0.1421925,0.12626931529260904,0.10502289583333334,0.09326208588302412,297.15,293.15,296.8492749370731,297.22409195812907,297.21965483444717,296.6062913344985,297.1539814302261,297.0106588988748,0.0,2480.6794544181294,114.21753109439689,58.75458711051375,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111012.0,21111012.0,290.0538919326599,287.86802847412383,0.7952139073015873,313.39075957356897,1.0,1.0,1.0,3.0,0.7755908299782449,283.15,283.15,283.15005746890176,288.37400872028894,3.9682539682539675,1.0919138483165347,53000.00000025012,290.065329680808,287.77116167161597,1.115685024636026,0.6745,0.6277011372795398,0.1421925,0.13232675161248475,0.13502943750000002,0.12566068418823764,0.1421925,0.13232675161248475,0.10502289583333334,0.0977360877019623,297.15,293.15,296.84533911430117,297.2211129819891,297.2133321607128,296.60300303930103,297.14914897720615,297.006387254702,0.0,2506.5874890077084,114.21753109428339,66.29646350508455,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
