,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21111048.0,21111048.0,290.0692989090909,287.869601884824,0.7940559085714286,314.5144444410296,1.0,1.0,1.0,3.0,0.7754390210857693,283.15,283.15,283.15005273699586,288.5247018604868,3.9682539682539675,1.0919138483162245,53000.000000220025,290.04684130909084,287.9152481171276,1.1661941843623922,0.6745,0.656118536209766,0.1421925,0.13831747214233828,0.13502943750000002,0.13134961731316222,0.1421925,0.13831747214233828,0.10502289583333334,0.10216081346579267,297.15,293.15,296.840170353058,297.2171095671803,297.2060309825764,296.59876125717847,297.1433052905522,297.0010754901091,0.0,2530.925279579904,114.21753109418518,74.424490152578,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111084.0,21111084.0,290.0850196363636,287.87115082719595,0.7928709028571429,315.6370896311948,1.0,1.0,1.0,3.0,0.7752833345916961,283.15,283.15,283.150047906541,288.6642864067557,3.9682539682539675,1.091913848315947,53000.000000193075,290.0279764363636,288.05228365255533,1.199813373439613,0.6745,0.6750364322460868,0.1421925,0.14230558620037315,0.13502943750000002,0.13513682689132095,0.1421925,0.14230558620037315,0.10502289583333334,0.10510642091547187,297.15,293.15,296.83442691718864,297.212667915177,297.19845123114754,296.5941171933676,297.1370733827775,296.9953473279317,0.0,2553.6465852696706,114.21753109409723,83.12130691883662,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111120.0,21111120.0,290.10104377104375,287.87267319220746,0.7916596825396827,316.7587091817134,1.0,1.0,1.0,3.0,0.7751236166242786,283.15,283.15,283.15003204222694,288.7539950505753,3.9682539682539675,1.0919138483157034,53000.00000016944,290.0087474747474,288.1536068016569,1.2008975569044351,0.6745,0.6756660832345484,0.1421925,0.1424383240034522,0.13502943750000002,0.13526287791992478,0.1421925,0.1424383240034522,0.10502289583333334,0.10520446060438594,297.15,293.15,296.82954315034675,297.20919885905084,297.1926699617039,296.5903589698995,297.13207391743174,296.9907689716866,0.0,2571.8211397496816,114.21753109402007,91.51956009630727,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111156.0,21111156.0,290.11736096969696,287.8741668925482,0.7904230400000001,317.8793171302343,1.0,1.0,1.0,3.0,0.7749609279443975,283.15,283.15,283.15001267543994,288.7659523713683,3.9682539682539675,1.0919138483154929,53000.00000014901,289.98916683636355,288.1765536526199,1.2019839871887017,0.6745,0.6763023415461092,0.1421925,0.1425724547076281,0.13502943750000002,0.13539025168110308,0.1421925,0.14257245470762805,0.10502289583333334,0.10530352908530241,297.15,293.15,296.82700706598985,297.20810558157405,297.19050231793847,296.5887507232321,297.1298363267153,296.98884040308997,0.0,2580.719002633204,114.21753109395345,99.15826049607982,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111192.0,21111192.0,290.13396088888885,287.8756298652141,0.7891617676190477,318.99892751440643,1.0,1.0,1.0,3.0,0.7747972840659121,283.15,283.15,283.15000432482566,288.768959143611,3.9682539682539675,1.0919138483153048,53000.000000130734,289.9692469333333,288.1842450538331,1.2029535074910618,0.6745,0.676868142244348,0.1421925,0.1426917321216894,0.13502943750000002,0.13550352039870175,0.1421925,0.1426917321216893,0.10502289583333334,0.10539162697676803,297.15,293.15,296.8254256502774,297.207934663578,297.18959691815604,296.58796472558606,297.1286241833644,296.98790922819234,0.0,2584.531772200747,114.21753109389388,106.76726142943164,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111228.0,21111228.0,290.15083318518515,287.8770600740264,0.7878766577777778,320.1175543718786,1.0,1.0,1.0,3.0,0.7746331819933259,283.15,283.15,283.15000123693414,288.77208386803653,3.9682539682539675,1.09191384831514,53000.00000011473,289.9490001777777,288.19185068753814,1.203882760896293,0.6745,0.6774104357903348,0.1421925,0.1428060539527312,0.13502943750000002,0.13561208317479437,0.1421925,0.1428060539527312,0.10502289583333334,0.10547606469150674,297.15,293.15,296.82478351566357,297.2086492947501,297.1898414855918,296.58797354713175,297.1283785366828,296.98792527596396,0.0,2586.3016201589426,114.21753109384166,114.07119132918855,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111264.0,21111264.0,290.1679675151515,287.87845551208653,0.7865685028571429,321.23521174029963,1.0,1.0,1.0,3.0,0.7744687728472027,283.15,283.15,283.1500010752007,288.77544046029766,3.9682539682539675,1.0919138483149964,53000.000000100816,289.92843898181815,288.1990260507384,1.204521034706466,0.6745,0.6777842130761901,0.1421925,0.14288485058241088,0.13502943750000002,0.13568691036035302,0.1421925,0.14288485058241088,0.10502289583333334,0.1055342636136079,297.15,293.15,296.82506777192225,297.21022677936986,297.19117098656574,296.58876118919954,297.12906448369336,296.9888582421502,0.0,2586.9867130222983,114.21753109379623,119.1121270829387,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111300.0,21111300.0,290.1853535353535,287.87981420416605,0.7852380952380952,322.3519136573185,1.0,1.0,1.0,3.0,0.7743042287190852,283.15,283.15,283.15000109687134,288.7782159113975,3.9682539682539675,1.0919138483148694,53000.000000088476,289.90757575757567,288.20353319636826,1.2047248684367113,0.6745,0.6779041263949139,0.1421925,0.14291012971446818,0.13502943750000002,0.13571091603563257,0.1421925,0.14291012971446818,0.10502289583333334,0.10555293469438087,297.15,293.15,296.826101905372,297.2124904595965,297.1933226212818,296.590172275021,297.1304788739116,296.9905132270366,0.0,2587.4945610562013,114.21753109375595,120.72927495567515,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111336.0,21111336.0,290.2029809023569,287.8811342090322,0.7838862273015873,323.46767416058395,1.0,1.0,1.0,3.0,0.7741395813228552,283.15,283.15,283.1500008682188,288.78000853360436,3.9682539682539675,1.0919138483147603,53000.00000007788,289.8864229171716,288.20521997912283,1.204638462946189,0.6745,0.6778543423972107,0.1421925,0.14289963466466327,0.13502943750000002,0.1357009496824726,0.1421925,0.14289963466466327,0.10502289583333334,0.1055451830863676,297.15,293.15,296.827913013676,297.215454445847,297.19627424961595,296.59222212044807,297.13262457528947,296.9928976809753,0.0,2587.9350169755953,114.21753109372136,120.0555896925101,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111372.0,21111372.0,290.22083927272723,287.882413621708,0.7825136914285714,324.58250728774493,1.0,1.0,1.0,3.0,0.7739748664004383,283.15,283.15,283.1500006381608,288.7811703136767,3.9682539682539675,1.0919138483146626,53000.000000068394,289.8649928727272,288.2052723038579,1.2044218862523217,0.6745,0.6777279621692076,0.1421925,0.142872992232387,0.13502943750000002,0.13567564938432825,0.1421925,0.142872992232387,0.10502289583333334,0.10552550507669975,297.15,293.15,296.8302922162593,297.21892544975015,297.19978382448755,296.59473528824435,297.1352933235712,296.99580602046257,0.0,2588.272554140527,114.2175310936905,118.34813000275459,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111408.0,21111408.0,290.2389183030303,287.8836505756685,0.78112128,325.6964270764502,1.0,1.0,1.0,3.0,0.7738100901087763,283.15,283.15,283.1500005710864,288.78233725795235,3.9682539682539675,1.091913848314578,53000.00000006019,289.84329803636354,288.20594967932044,1.2044544383729905,0.6745,0.6777464613855266,0.1421925,0.1428768920838569,0.13502943750000002,0.13567935277761772,0.1421925,0.1428768920838569,0.10502289583333334,0.10552838549370266,297.15,293.15,296.8332528026743,297.22291140912205,297.2038415530247,296.59772082481174,297.13848801615194,296.99924292115696,0.0,2588.5425527366306,114.21753109366367,118.5960455668629,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111444.0,21111444.0,290.2572076498316,287.88484324497034,0.7797097853968253,326.80944756434883,1.0,1.0,1.0,3.0,0.773645264139049,283.15,283.15,283.15000057824335,288.78374799050215,3.9682539682539675,1.0919138483145032,53000.00000005291,289.8213508202019,288.2072461260754,1.204498207832322,0.6745,0.6777719786100218,0.1421925,0.14288227141364793,0.13502943750000002,0.1356844611193081,0.1421925,0.14288227141364793,0.10502289583333334,0.10553235864835074,297.15,293.15,296.83666875661663,297.22729930334475,297.2083170822984,296.6010764026566,297.1420905237608,297.0030904137354,0.0,2588.809673207964,114.21753109364,118.93867215801122,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111480.0,21111480.0,290.2756969696969,287.8859898463166,0.7782800000000001,327.9215827890895,1.0,1.0,1.0,3.0,0.7734803904917702,283.15,283.15,283.1500005959997,288.7852907860922,3.9682539682539675,1.091913848314437,53000.00000004651,289.7991636363636,288.2087305306776,1.2045394984928988,0.6745,0.6777960865352352,0.1421925,0.14288735364664404,0.13502943750000002,0.13568928733069555,0.1421925,0.14288735364664404,0.10502289583333334,0.10553611236831875,297.15,293.15,296.84047384507414,297.23203031455677,297.2131442772894,296.60474823887864,297.14603988126726,297.0072873114133,0.0,2589.083013679565,114.21753109361902,119.26226345623988,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111516.0,21111516.0,290.2943759191919,287.887088641056,0.7768327161904762,329.0328467883212,1.0,1.0,1.0,3.0,0.7733154427501409,283.15,283.15,283.1500006062011,288.7869363448032,3.9682539682539675,1.0919138483143807,53000.00000004104,289.7767488969696,288.2103049022613,1.2045768804065262,0.6745,0.6778179108629011,0.1421925,0.14289195447053082,0.13502943750000002,0.13569365638434794,0.1421925,0.14289195447053082,0.10502289583333334,0.10553951052115952,297.15,293.15,296.8447966648657,297.23721743286916,297.21843021715847,296.60884150946924,297.15044806038446,297.01194677694946,0.0,2589.3633024081255,114.21753109360121,119.55500868217202,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111552.0,21111552.0,290.31323415488214,287.8881379371147,0.7753687263492064,330.1432535996927,1.0,1.0,1.0,3.0,0.7731504451710817,283.15,283.15,283.15000060992463,288.7886147749088,3.9682539682539675,1.091913848314331,53000.000000036205,289.75411901414134,288.211890536131,1.2046119513931657,0.6745,0.6778383832756433,0.1421925,0.14289627029491755,0.13502943750000002,0.13569775479558124,0.1421925,0.14289627029491755,0.10502289583333334,0.10554269817434095,297.15,293.15,296.84941674801127,297.2426665513055,297.2239747224028,296.61317727025414,297.1551185027297,297.0168707589407,0.0,2589.6452452335607,114.21753109358549,119.82949166733025,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111588.0,21111588.0,290.3322613333333,287.88913609086285,0.7738888228571429,331.25281726085285,1.0,1.0,1.0,3.0,0.7729854015411156,283.15,283.15,283.1500006107719,288.79032050021107,3.9682539682539675,1.0919138483142854,53000.00000003178,289.73128639999993,288.21348749485725,1.2046450475136175,0.6745,0.6778577020763492,0.1421925,0.1429003429243755,0.13502943750000002,0.13570162226302748,0.1421925,0.1429003429243755,0.10502289583333334,0.10554570620457694,297.15,293.15,296.8542850218673,297.24833474109727,297.2297333241564,296.6177157803314,297.1600077282956,297.0220153191496,0.0,2589.9277953863634,114.21753109357111,120.08838600464861,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111624.0,21111624.0,290.3514471111111,287.8900815089126,0.7723937980952381,332.36155180945065,1.0,1.0,1.0,3.0,0.772820300065297,283.15,283.15,283.15000060896335,288.79205764408067,3.9682539682539675,1.091913848314246,53000.00000002794,289.70826346666655,288.21509902645414,1.2046756965396457,0.6745,0.6778755927280219,0.1421925,0.1429041144832902,0.13502943750000002,0.13570520382660325,0.1421925,0.1429041144832902,0.10502289583333334,0.10554849186513587,297.15,293.15,296.8594567300857,297.254270721071,297.2357524656228,296.6225022903042,297.1651641147501,297.0274292643668,0.0,2590.210542073903,114.2175310935585,120.32798732329066,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111660.0,21111660.0,290.3707811447811,287.89097264984923,0.7708844444444445,333.46947128313485,1.0,1.0,1.0,3.0,0.7726551349230619,283.15,283.15,283.15000060679,288.7938201680013,3.9682539682539675,1.0919138483142126,53000.00000002468,289.68506262626255,288.21672149510556,1.2047039072400243,0.6745,0.6778920603084269,0.1421925,0.14290758604211412,0.13502943750000002,0.13570850050283614,0.1421925,0.14290758604211412,0.10502289583333334,0.10555105594665035,297.15,293.15,296.8649176660898,297.26046256938486,297.2420164340457,296.6275263020314,297.1705747424121,297.03309954279274,0.0,2590.4923827785387,114.2175310935479,120.54836411329636,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111696.0,21111696.0,290.3902530909091,287.8918080258934,0.7693615542857143,334.57658971955436,1.0,1.0,1.0,3.0,0.7724899231051575,283.15,283.15,283.1500006053588,288.79560054134345,3.9682539682539675,1.091913848314182,53000.00000002177,289.661696290909,288.2183507997694,1.2047304803360024,0.6745,0.6779075719383976,0.1421925,0.14291085607539003,0.13502943750000002,0.1357116058055339,0.1421925,0.14291085607539003,0.10502289583333334,0.10555347118208196,297.15,293.15,296.8705675859974,297.26682222605797,297.2484393609799,296.63270616817385,297.1761517053757,297.038937409317,0.0,2590.773661202744,114.21753109353837,120.75581909976434,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111732.0,21111732.0,290.40985260606055,287.89258620449476,0.7678259199999999,335.682921156358,1.0,1.0,1.0,3.0,0.7723246480017142,283.15,283.15,283.15000060502985,288.7974049486237,3.9682539682539675,1.0919138483141553,53000.00000001915,289.63817687272723,288.2199899514506,1.2047549681906085,0.6745,0.6779218663985231,0.1421925,0.14291386951500665,0.13502943750000002,0.13571446744068605,0.1421925,0.14291386951500665,0.10502289583333334,0.10555569689831139,297.15,293.15,296.8764522393756,297.2733909104704,297.2550587829378,296.6380804514481,297.1819355125386,297.0449835793541,0.0,2591.0546347505506,114.21753109352987,120.94681885423239,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111768.0,21111768.0,290.4295693468013,287.8933058098561,0.766278333968254,336.7884796311948,1.0,1.0,1.0,3.0,0.7721593046235993,283.15,283.15,283.15000060540933,288.79923293652297,3.9682539682539675,1.0919138483141329,53000.000000017,289.6145167838383,288.2216403221429,1.2047774567503873,0.6745,0.6779349938147688,0.1421925,0.14291663692810452,0.13502943750000002,0.13571709544310487,0.1421925,0.14291663692810452,0.10502289583333334,0.1055577409001927,297.15,293.15,296.8825546235062,297.2801544824465,297.2618587719317,296.6436368378198,297.18791153692615,297.0512232505261,0.0,2591.335868334622,114.2175310935227,121.1220409483705,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111804.0,21111804.0,290.44939296969693,287.89396552438643,0.7647195885714285,337.8932791817134,1.0,1.0,1.0,3.0,0.771993916265936,283.15,283.15,283.1500006062127,288.8010759303824,3.9682539682539675,1.0919138483141124,53000.00000001502,289.5907284363636,288.2232981251063,1.2047986924345673,0.6745,0.6779473898282543,0.1421925,0.14291925015293408,0.13502943750000002,0.13571957702461443,0.1421925,0.14291925015293408,0.10502289583333334,0.10555967101914454,297.15,293.15,296.88879237304343,297.28703956945577,297.2687709270345,296.64930689096155,297.19400729896563,297.0575834118922,0.0,2591.6174203181886,114.21753109351626,121.28737515822641,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111840.0,21111840.0,290.46931313131313,287.8945640900838,0.7631504761904762,338.9973338455628,1.0,1.0,1.0,3.0,0.7718284804856262,283.15,283.15,283.1500006073153,288.8029335697159,3.9682539682539675,1.0919138483140933,53000.000000013155,289.56682424242416,288.2249631062064,1.204818720242052,0.6745,0.6779590807414902,0.1421925,0.14292171473437262,0.13502943750000002,0.1357219174507643,0.1421925,0.14292171473437262,0.10502289583333334,0.10556149135059448,297.15,293.15,296.895159341287,297.2940411534994,297.27578996292334,296.6550863214673,297.20021771511466,297.0640588988584,0.0,2591.8994593747243,114.21753109351019,121.44317498868327,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111876.0,21111876.0,290.4893194882155,287.89510030984565,0.7615717892063492,340.1006576603919,1.0,1.0,1.0,3.0,0.7716629706792031,283.15,283.15,283.1500006087886,288.80481325425114,3.9682539682539675,1.0919138483140776,53000.00000001158,289.5428166141413,288.2266395222891,1.2048369031951058,0.6745,0.6779696948173292,0.1421925,0.14292395230587557,0.13502943750000002,0.13572404230278823,0.1421925,0.14292395230587557,0.10502289583333334,0.10556314401327974,297.15,293.15,296.9017206994964,297.3012181120833,297.28296870492966,296.66103089949945,297.2066004548303,297.07070777416783,0.0,2592.1822813327676,114.21753109350513,121.58441303751412,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111912.0,21111912.0,290.5094016969697,287.89557304870664,0.7599843199999999,341.2032646638494,1.0,1.0,1.0,3.0,0.7714974033193486,283.15,283.15,283.15000061054053,288.8067076891116,3.9682539682539675,1.0919138483140638,53000.000000010245,289.5187179636363,288.22832408903673,1.2048538317652397,0.6745,0.6779795766240996,0.1421925,0.14292603550648225,0.13502943750000002,0.13572602056047492,0.1421925,0.14292603550648225,0.10502289583333334,0.10556468265814717,297.15,293.15,296.90841250418623,297.3085137549646,297.2902544588012,296.6670879969596,297.2130995149065,297.0774736459636,0.0,2592.4659047304126,114.21753109350078,121.71575377918809,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111948.0,21111948.0,290.5295494141414,287.8959812350031,0.758388860952381,342.3051688935843,1.0,1.0,1.0,3.0,0.7713317826021441,283.15,283.15,283.1500006119399,288.8086150541885,3.9682539682539675,1.0919138483140514,53000.00000000908,289.4945407030302,288.2300161724821,1.2048696700139458,0.6745,0.6779888219433173,0.1421925,0.14292798452805802,0.13502943750000002,0.13572787139850823,0.1421925,0.14292798452805802,0.10502289583333334,0.10556612219883975,297.15,293.15,296.9152179555573,297.315913163296,297.29763349582294,296.67324387397247,297.21970019288966,297.0843417363077,0.0,2592.750272627826,114.21753109349693,121.83848965710598,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21111984.0,21111984.0,290.5497522962963,287.8963238614625,0.7567862044444444,343.4063843872455,1.0,1.0,1.0,3.0,0.7711661092737657,283.15,283.15,283.15000061373183,288.81053453913466,3.9682539682539675,1.0919138483140403,53000.000000007974,289.47029724444434,288.2317155111303,1.2048844930034985,0.6745,0.6779974746246371,0.1421925,0.14292980861462373,0.13502943750000002,0.13572960359523395,0.1421925,0.14292980861462373,0.10502289583333334,0.10556746946295974,297.15,293.15,296.9221287788567,297.32340894902393,297.305098380202,296.6794920839416,297.22639510653795,297.0913046597124,0.0,2593.0354091402705,114.21753109349336,121.95321158116194,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112020.0,21112020.0,290.57,287.89659998621823,0.7551771428571429,344.5069251824818,1.0,1.0,1.0,3.0,0.7710003648455597,283.15,283.15,283.15000061546607,288.81246850527526,3.9682539682539675,1.0919138483140307,53000.00000000704,289.4459999999999,288.2334239214581,1.2048980982213247,0.6745,0.6780054164580928,0.1421925,0.14293148284613394,0.13502943750000002,0.13573119348597407,0.1421925,0.14293148284613394,0.10502289583333334,0.10556870604464651,297.15,293.15,296.92916681163376,297.331021755703,297.31266644074526,296.68585373822197,297.233204169543,297.09838258316944,0.0,2593.3215926501493,114.21753109349034,122.05832579036787,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112056.0,21112056.0,290.59028218181817,287.8968087337469,0.7535624685714285,345.606805316942,1.0,1.0,1.0,3.0,0.770834582147103,283.15,283.15,283.15000061725226,288.81441013934545,3.9682539682539675,1.0919138483140223,53000.00000000623,289.42166138181807,288.2351371328797,1.204911062202773,0.6745,0.6780129839470506,0.1421925,0.14293307816143958,0.13502943750000002,0.13573270843597746,0.1421925,0.14293307816143958,0.10502289583333334,0.10556988433909358,297.15,293.15,296.93627223654283,297.33869662191495,297.32028922582975,296.6922756507811,297.24007376758607,297.105521500531,0.0,2593.6083654359104,114.21753109348768,122.1583812466991,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112092.0,21112092.0,290.6105884983165,287.89694929572954,0.7519429739682539,346.70603882827504,1.0,1.0,1.0,3.0,0.7706687414135925,283.15,283.15,283.1500006189698,288.8163621045011,3.9682539682539675,1.0919138483140143,53000.00000000547,289.3972938020201,288.2368569605544,1.2049231415237138,0.6745,0.6780200350281274,0.1421925,0.1429345646119155,0.13502943750000002,0.1357341200053052,0.1421925,0.1429345646119155,0.10502289583333334,0.1055709822263485,297.15,293.15,296.9434723492383,297.34645893818134,297.32798861941217,296.6987835138683,297.2470285611001,297.11274639636,0.0,2593.895968003935,114.2175310934852,122.2514592034962,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112128.0,21112128.0,290.6309086060606,287.8970209318332,0.7503194514285714,347.8046397541299,1.0,1.0,1.0,3.0,0.7705028377085872,283.15,283.15,283.15000062062995,288.818324791778,3.9682539682539675,1.0919138483140078,53000.00000000483,289.3729096727272,288.23858420444367,1.2049342896062878,0.6745,0.6780265425065889,0.1421925,0.14293593646459324,0.13502943750000002,0.13573542274979178,0.1421925,0.14293593646459324,0.10502289583333334,0.10557199547206027,297.15,293.15,296.95077137052874,297.35431276039907,297.33576738939496,296.7053817601061,297.2540723228085,297.12006112064745,0.0,2594.1844682074557,114.21753109348313,122.33719395115511,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112164.0,21112164.0,290.6512321616161,287.8970229704138,0.7486926933333333,348.9026221321552,1.0,1.0,1.0,3.0,0.7703368602962951,283.15,283.15,283.15000062214534,288.8202981360949,3.9682539682539675,1.0919138483140018,53000.00000000425,289.34852140606057,288.24032009780825,1.2049445091813336,0.6745,0.6780325079786715,0.1421925,0.14293719405597813,0.13502943750000002,0.1357366169889908,0.1421925,0.14293719405597813,0.10502289583333334,0.10557292432477064,297.15,293.15,296.95817405931007,297.36226318000865,297.3436297431774,296.7120770845903,297.2612098511427,297.12747078364583,0.0,2594.4739311513417,114.21753109348124,122.41561149385137,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112200.0,21112200.0,290.6715488215488,287.89695480913844,0.747063492063492,350.0,1.0,1.0,1.0,3.0,0.7701708421512302,283.15,283.15,283.15000062370353,288.8222772628188,3.9682539682539675,1.091913848313997,53000.00000000378,289.3241414141413,288.242060820089,1.2049542295957862,0.6745,0.6780381820529107,0.1421925,0.14293839021728466,0.13502943750000002,0.13573775289270149,0.1421925,0.14293839021728466,0.10502289583333334,0.10557380780543449,297.15,293.15,296.96563311088835,297.37026616677025,297.3515375822725,296.7188253877871,297.2683984001584,297.13493212957536,0.0,2594.7639416433885,114.21753109347972,122.49009563133518,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112236.0,21112236.0,290.6918482424242,287.8968159155252,0.74543264,351.09493481016057,1.0,1.0,1.0,3.0,0.7700047614809606,283.15,283.15,283.1500006252391,288.82426483233115,3.9682539682539675,1.0919138483139923,53000.00000000332,289.2997821090908,288.2438091517527,1.2049632226292397,0.6745,0.6780434315230959,0.1421925,0.14293949686708346,0.13502943750000002,0.1357388037941192,0.1421925,0.14293949686708346,0.10502289583333334,0.10557462517320385,297.15,293.15,296.97317447005815,297.37834590170064,297.35951066848565,296.72565199642264,297.2756612518486,297.14246885770314,0.0,2595.0547581414985,114.21753109347821,122.55885026738966,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112272.0,21112272.0,290.71212008080806,287.8966058274016,0.7438009295238095,352.1855695528175,1.0,1.0,1.0,3.0,0.7698386192091434,283.15,283.15,283.15000062671123,288.82625972193074,3.9682539682539675,1.091913848313988,53000.00000000291,289.2754559030302,288.2455648227358,1.2049715823592673,0.6745,0.6780483113059735,0.1421925,0.14294052558246798,0.13502943750000002,0.13573978068713197,0.1421925,0.14294052558246798,0.10502289583333334,0.10557538497888044,297.15,293.15,296.9807918314673,297.38649667647456,297.3675441361834,296.73255234398937,297.2829928485909,297.1500755673411,0.0,2595.346304824033,114.2175310934769,122.62262121477592,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112308.0,21112308.0,290.732353993266,287.8963241532773,0.742169153015873,353.271890572146,1.0,1.0,1.0,3.0,0.7696724110926171,283.15,283.15,283.15000062794735,288.8282616715001,3.9682539682539675,1.0919138483139847,53000.00000000256,289.2511752080807,288.24732820472394,1.2049793244806204,0.6745,0.6780528305628798,0.1421925,0.14294147829475506,0.13502943750000002,0.135740685405765,0.1421925,0.14294147829475506,0.10502289583333334,0.10557608864892834,297.15,293.15,296.9884872543394,297.39472047071246,297.3756397157627,296.73952934868424,297.29039513096404,297.1577543840926,0.0,2595.638577595745,114.21753109347578,122.68153547569372,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112344.0,21112344.0,290.7525396363636,287.8959705726336,0.7405381028571429,354.3538842123212,1.0,1.0,1.0,3.0,0.7695061541715059,283.15,283.15,283.1500006293597,288.8302689153534,3.9682539682539675,1.0919138483139816,53000.00000000227,289.22695243636355,288.24909753587326,1.2049866186053295,0.6745,0.6780570882948225,0.1421925,0.14294237587451675,0.13502943750000002,0.1357415377692183,0.1421925,0.14294237587451675,0.10502289583333334,0.1055767515982809,297.15,293.15,296.9962389618255,297.4029969453113,297.38377951185953,296.74656190069607,297.2978483249076,297.16548512891995,0.0,2595.93142661136,114.21753109347482,122.7369249497108,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112380.0,21112380.0,290.7726666666666,287.8955448361249,0.7389085714285715,355.43153681751824,1.0,1.0,1.0,3.0,0.7693398271264281,283.15,283.15,283.1500006303406,288.8322823895966,3.9682539682539675,1.091913848313979,53000.00000000204,289.20279999999997,288.25087515103485,1.2049933426101955,0.6745,0.6780610132294755,0.1421925,0.14294320329671192,0.13502943750000002,0.13574232350934937,0.1421925,0.14294320329671192,0.10502289583333334,0.10557736272949396,297.15,293.15,297.00406759059916,297.4113451230855,297.3919789862495,296.75367203495745,297.3053708235344,297.1732869116852,0.0,2596.224928578467,114.21753109347404,122.78784109314203,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112416.0,21112416.0,290.7927247407407,287.89504676569425,0.7372813511111111,356.5048347319124,1.0,1.0,1.0,3.0,0.7691734604041243,283.15,283.15,283.1500006314514,288.8342992359238,3.9682539682539675,1.0919138483139763,53000.000000001746,289.17873031111105,288.2526573789295,1.2049997511145956,0.6745,0.6780647539887199,0.1421925,0.14294399189257384,0.13502943750000002,0.13574307237905525,0.1421925,0.14294399189257384,0.10502289583333334,0.10557794518370962,297.15,293.15,297.0119395967687,297.4197336982707,297.400212177629,296.76082604194437,297.3129323951528,297.1811287819532,0.0,2596.5188117143202,114.21753109347313,122.83628285105686,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112452.0,21112452.0,290.8127035151515,287.8944762545988,0.7356572342857143,357.5737642996788,1.0,1.0,1.0,3.0,0.7690070322520091,283.15,283.15,283.1500006324061,288.8363203516366,3.9682539682539675,1.091913848313974,53000.00000000157,289.1547557818181,288.2544462589098,1.2050057145680548,0.6745,0.67806823495306,0.1421925,0.1429447257206271,0.13502943750000002,0.1357437692399252,0.1421925,0.1429447257206271,0.10502289583333334,0.1055784871866085,297.15,293.15,297.01987698277145,297.4281828755823,297.40849572197214,296.7680470877862,297.32055264048915,297.18903106172024,0.0,2596.8131614579606,114.21753109347252,122.88123810416722,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112488.0,21112488.0,290.8325926464646,287.8938332673464,0.7340370133333333,358.6383118649927,1.0,1.0,1.0,3.0,0.7688405261577234,283.15,283.15,283.15000063324504,288.8383468070861,3.9682539682539675,1.0919138483139723,53000.0000000014,289.1308888242424,288.2562443991591,1.2050111564087356,0.6745,0.6780714114297406,0.1421925,0.14294539535911546,0.13502943750000002,0.13574440514483166,0.1421925,0.14294539535911546,0.10502289583333334,0.10557898177931352,297.15,293.15,297.02789394045357,297.4367058033052,297.4168398024603,296.77535063050993,297.32824421531075,297.197006878408,0.0,2597.1080914839504,114.21753109347195,122.92210842923309,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112524.0,21112524.0,290.85238179124576,287.8931178395403,0.7324214806349206,359.6984637720292,1.0,1.0,1.0,3.0,0.7686739673012213,283.15,283.15,283.1500006342366,288.84037704370894,3.9682539682539675,1.0919138483139708,53000.00000000122,289.107141850505,288.2580492095736,1.2050162675080944,0.6745,0.678074394827746,0.1421925,0.14294602429435768,0.13502943750000002,0.13574500239695103,0.1421925,0.14294602429435768,0.10502289583333334,0.1055794463087397,297.15,293.15,297.03596341082294,297.44527756766865,297.4252240557519,296.7827088497589,297.3359830290851,297.2050313826175,0.0,2597.4034500235034,114.2175310934714,122.96038477126933,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112560.0,21112560.0,290.8720606060606,287.89233007763244,0.7308114285714286,360.7542063649635,1.0,1.0,1.0,3.0,0.7685073493109695,283.15,283.15,283.1500006346135,288.8424103384428,3.9682539682539675,1.091913848313969,53000.00000000105,289.08352727272717,288.25986146386407,1.2050210400344394,0.6745,0.678077180595934,0.1421925,0.1429466115669197,0.13502943750000002,0.1357455600851815,0.1421925,0.1429466115669197,0.10502289583333334,0.10557988006625227,297.15,293.15,297.04409163883145,297.4539034296201,297.43365298090976,296.7901289952065,297.34377430389634,297.2131102696929,0.0,2597.6991295210855,114.21753109347084,122.99602686022756,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112596.0,21112596.0,290.89161874747475,287.89147015858185,0.7292076495238095,361.8055259879708,1.0,1.0,1.0,3.0,0.7683406703986667,283.15,283.15,283.15000063541754,288.84444683292,3.9682539682539675,1.0919138483139679,53000.00000000093,289.0600575030302,288.2616817551843,1.205025484355641,0.6745,0.6780797747771592,0.1421925,0.14294715845070602,0.13502943750000002,0.13574607941925354,0.1421925,0.14294715845070602,0.10502289583333334,0.10558028399275277,297.15,293.15,297.05227792445714,297.46258253897287,297.44212468537535,296.79761109668715,297.3516171349867,297.22124267609587,0.0,2597.995172295787,114.21753109347047,123.02911150706268,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112632.0,21112632.0,290.9110458720539,287.89053832941954,0.7276109358730158,362.8524089852263,1.0,1.0,1.0,3.0,0.7681739220022533,283.15,283.15,283.1500006358888,288.84648579432786,3.9682539682539675,1.0919138483139668,53000.000000000815,289.0367449535352,288.2635107450543,1.205029597096344,0.6745,0.6780821754023001,0.1421925,0.14294766453060276,0.13502943750000002,0.13574656000496507,0.1421925,0.14294766453060276,0.10502289583333334,0.1055806577816395,297.15,293.15,297.06053026173174,297.4713218057024,297.4506453122376,296.8051642977871,297.35951837792476,297.22943601107676,0.0,2598.2914775160634,114.2175310934701,123.05962146916654,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112668.0,21112668.0,290.93033163636363,287.8895349067165,0.72602208,363.8948417009051,1.0,1.0,1.0,3.0,0.7680071337822207,283.15,283.15,283.15000063627184,288.848526169323,3.9682539682539675,1.0919138483139668,53000.000000000815,289.0136020363635,288.2653447202212,1.205033519980518,0.6745,0.6780844651976513,0.1421925,0.14294814724628174,0.13502943750000002,0.13574701840345027,0.1421925,0.14294814724628174,0.10502289583333334,0.10558101431379464,297.15,293.15,297.0688204106348,297.4800955025725,297.45919393339653,296.81275821374567,297.3674530558156,297.237664223233,0.0,2598.587955799447,114.2175310934701,123.08865693060007,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112704.0,21112704.0,290.9494656969697,287.88846027595474,0.7244418742857143,364.9328104791825,1.0,1.0,1.0,3.0,0.7678402793369664,283.15,283.15,283.15000063666287,288.8505685527799,3.9682539682539675,1.0919138483139648,53000.00000000064,288.99064116363627,288.26718710968737,1.2050371455274749,0.6745,0.6780865814260517,0.1421925,0.1429485933720146,0.13502943750000002,0.13574744205523753,0.1421925,0.1429485933720146,0.10502289583333334,0.10558134382074033,297.15,293.15,297.0771722409791,297.48892504516186,297.4677873126575,296.8204191468527,297.3754419639976,297.24594914192977,0.0,2598.8846473948884,114.21753109346952,123.11538754345631,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112740.0,21112740.0,290.9684377104377,287.8873148908001,0.7228711111111111,365.9663016642336,1.0,1.0,1.0,3.0,0.7676733585977615,283.15,283.15,283.1500006366232,288.8526122089041,3.9682539682539675,1.091913848313964,53000.00000000058,288.9678747474747,288.26903828150915,1.2050405107763078,0.6745,0.6780885457136523,0.1421925,0.1429490074668473,0.13502943750000002,0.1357478352897072,0.1421925,0.1429490074668473,0.10502289583333334,0.10558164966977229,297.15,293.15,297.08558526589354,297.49780946518166,297.47642477895715,296.8281471851376,297.38348428420335,297.2542901958747,0.0,2599.1814367695492,114.21753109346932,123.14011281095418,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112776.0,21112776.0,290.9872373333333,287.88609927227475,0.7213105828571429,366.9953016002336,1.0,1.0,1.0,3.0,0.7675063807660045,283.15,283.15,283.1500006366384,288.8546566217153,3.9682539682539675,1.0919138483139634,53000.000000000524,288.9453151999999,288.270897089286,1.2050436638794788,0.6745,0.6780903861654427,0.1421925,0.14294939545564078,0.13502943750000002,0.13574820373325058,0.1421925,0.14294939545564078,0.10502289583333334,0.10558193623697269,297.15,293.15,297.09405121511355,297.5067411537699,297.4851004730335,296.83593337411594,297.391572675636,297.2626797783338,0.0,2599.4782830225263,114.21753109346912,123.1632077205594,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112812.0,21112812.0,291.0058542222222,287.8848140078296,0.719761081904762,368.0197966313577,1.0,1.0,1.0,3.0,0.7673393513189013,283.15,283.15,283.15000063679025,288.8567017534835,3.9682539682539675,1.0919138483139623,53000.00000000041,288.92297493333325,288.2727629205931,1.205046629697196,0.6745,0.6780921172909022,0.1421925,0.14294976039716323,0.13502943750000002,0.13574855029054791,0.1421925,0.14294976039716323,0.10502289583333334,0.10558220578153726,297.15,293.15,297.1025644753219,297.5157149841226,297.49380992200736,296.8437717364102,297.39970213791304,297.2711126511551,0.0,2599.7751899291484,114.21753109346875,123.1848624801159,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112848.0,21112848.0,291.02427803367,287.8834597503145,0.7182234006349206,369.039773101781,1.0,1.0,1.0,3.0,0.7671722602236543,283.15,283.15,283.1500052766493,288.8716327823852,3.9682539682539675,1.0919138483139619,53000.00000000035,288.9008663595959,288.2798545282762,1.2350124360054562,0.6745,0.6776884294183388,0.21100100338304761,0.17353471027663145,0.13502943750000002,0.1356677352477639,0.1421925,0.1428646582654813,0.10502289583333334,0.1055193496371497,297.15,293.15,297.1111952126952,297.5198859564762,297.5026516118029,296.85177326960434,297.40796188671214,297.2786935874581,0.0,2600.5506244526277,114.21753109346858,124.21066141430174,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112884.0,21112884.0,291.0424984242424,287.8820372168448,0.7166983314285714,370.05521735567885,1.0,1.0,1.0,3.0,0.7670044898506879,283.15,283.15,283.15002582809996,288.97081965084766,3.9682539682539675,1.0919138483139619,53000.00000000035,288.879001890909,288.3560471918312,1.2993167512344552,0.6745,0.6768725608859202,0.2109329744294993,0.20445587784639865,0.19932840841749655,0.170124011387058,0.1421925,0.14269266362308555,0.10502289583333334,0.10539231498052423,297.15,293.15,297.1201322245569,297.50452242443754,297.5018394972535,296.8604906856687,297.41683261413164,297.2807634892097,0.0,2607.7419357637586,114.21753109346858,127.10233810641604,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112920.0,21112920.0,291.060505050505,287.8805471875643,0.7151866666666666,371.06611573722626,1.0,1.0,1.0,3.0,0.7668343492700144,283.15,283.15,283.15003438552515,289.10254699640126,3.9682539682539675,1.0919138483139614,53000.00000000035,288.8573939393939,288.4816151193997,1.3291273700449142,0.6745,0.6765796540998685,0.2106913544333126,0.21021782866142097,0.19843025939947304,0.1945512709225435,0.1421925,0.14263091544195042,0.10502289583333334,0.10534670798440805,297.15,293.15,297.12931777312417,297.4876923243148,297.4765111208868,296.8702375041854,297.42668999537784,297.27808974357777,0.0,2622.8990614337918,114.2175310934684,129.7023614050556,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112956.0,21112956.0,291.07828756902353,287.87899050430275,0.7136891987301587,372.07245459059857,1.0,1.0,1.0,3.0,0.766661011552878,283.15,283.15,283.1500224232239,289.1691125024653,3.9682539682539675,1.0919138483139614,53000.00000000035,288.8360549171717,288.55189367421593,1.333088570561502,0.6745,0.6766376030253228,0.21084107630748988,0.21085298788094411,0.19761442299688775,0.19780150730683937,0.1421925,0.14264313175415597,0.10502289583333334,0.10535573091096345,297.15,293.15,297.1384515686058,297.47630709001726,297.4533207104462,296.88052777035097,297.4370762124609,297.27713667037625,0.0,2636.248201358369,114.2175310934684,131.46721556387823,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21112992.0,21112992.0,291.09583563636363,287.8773680691268,0.7122067200000001,373.0742202599708,1.0,1.0,1.0,3.0,0.7664857487643146,283.15,283.15,283.1500109095815,289.1953024083176,3.9682539682539675,1.091913848313961,53000.00000000029,288.8149972363635,288.5803269577751,1.3337847717816882,0.6745,0.676732346309556,0.21129869850499805,0.21120047196119188,0.19733084637150744,0.19802736028557494,0.1421925,0.14266310474814164,0.10502289583333334,0.10537048289624283,297.15,293.15,297.14732970649777,297.46907307758244,297.43778232358795,296.8907653486378,297.44733392948064,297.27845687715734,0.0,2644.091246661155,114.21753109346822,133.00657962368282,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113028.0,21113028.0,291.1131389090909,287.87568084278365,0.7107400228571429,374.07139908951825,1.0,1.0,1.0,3.0,0.7663093390424796,283.15,283.15,283.15000400359474,289.2028899957235,3.9682539682539675,1.0919138483139608,53000.00000000023,288.7942333090908,288.5891026165734,1.3341654357316999,0.6745,0.6768240203520683,0.21199908837092898,0.21168906067547272,0.19749820666668963,0.19780080540239317,0.1421925,0.14268243071002443,0.10502289583333334,0.10538475698581642,297.15,293.15,297.1559522768534,297.4650682041976,297.42861359224787,296.900795853737,297.4572946433507,297.2815449140773,0.0,2647.810771197377,114.21753109346808,134.42800668792057,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113064.0,21113064.0,291.130187043771,287.8739298430361,0.7092898996825397,375.0639774234161,1.0,1.0,1.0,3.0,0.7661322875501051,283.15,283.15,283.1500017015159,289.20492092851424,3.9682539682539675,1.0919138483139608,53000.00000000023,288.7737755474747,288.5916205535367,1.3351895578563495,0.6745,0.6768992523702394,0.21291575175551625,0.21244297030232062,0.1980545529591319,0.1979738180425882,0.1421925,0.14269829050060082,0.10502289583333334,0.10539647097307765,297.15,293.15,297.164355904766,297.46387442323896,297.4248436321973,296.910528548072,297.4668620188612,297.2860929054271,0.0,2648.9456578348054,114.21753109346808,135.76377278017762,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113100.0,21113100.0,291.1469696969697,287.87211614288896,0.707857142857143,376.05194160583943,1.0,1.0,1.0,3.0,0.7659550340148991,283.15,283.15,283.1500013620795,289.20854129881525,3.9682539682539675,1.0919138483139608,53000.00000000023,288.7536363636363,288.59553398083983,1.336763707471014,0.6745,0.6769614894828493,0.2139687127751218,0.21338299186442392,0.19882459689773513,0.1985276394081575,0.1421925,0.1427114108128837,0.10502289583333334,0.10540616159100887,297.15,293.15,297.17268041094536,297.46437167124844,297.42394344090644,296.92003484845156,297.4761460223044,297.29143527877125,0.0,2649.6249077181933,114.21753109346808,137.04233982173096,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113136.0,21113136.0,291.1634765252525,287.87024086870434,0.7064425447619047,377.0352779809635,1.0,1.0,1.0,3.0,0.7657776430527532,283.15,283.15,283.15000146399177,289.2136308751465,3.9682539682539675,1.0919138483139608,53000.00000000023,288.7338281696969,288.6008249469604,1.3386552268665162,0.6745,0.6770152562494359,0.2151159381343366,0.21444275631114504,0.19972552397628252,0.19929010443267547,0.1421925,0.1427227454770169,0.10502289583333334,0.10541453333530319,297.15,293.15,297.1809967067677,297.46598622748013,297.4247380328856,296.92939419727657,297.4852521343649,297.297273459755,0.0,2650.3082105925023,114.21753109346808,138.27594526409328,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113172.0,21113172.0,291.17969718518515,287.86830519820677,0.7050468977777777,378.0139728929635,1.0,1.0,1.0,3.0,0.7656000659279623,283.15,283.15,283.15000167415513,289.21984412445363,3.9682539682539675,1.0919138483139599,53000.000000000175,288.7143633777777,288.6071618476543,1.3407955301900556,0.6745,0.6770613945230775,0.21635075573646176,0.2156084490696257,0.20073460755969783,0.20020535159976746,0.1421925,0.14273247196548952,0.10502289583333334,0.10542171728653608,297.15,293.15,297.1893540545781,297.46857564981474,297.4268576005983,296.9386390805764,297.49422504410745,297.303530285935,0.0,2651.1017311832643,114.21753109346787,139.46108559231138,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
