,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21113208.0,21113208.0,291.1956213333333,287.8663103583758,0.7036709942857143,378.9880126860146,1.0,1.0,1.0,3.0,0.7654223103235744,283.15,283.15,283.15000187524976,289.2267006317525,3.9682539682539675,1.0919138483139592,53000.00000000012,288.69525439999995,288.61409375484845,1.343088844325506,0.6745,0.6771023806140747,0.2176451648039459,0.2168445453716894,0.2018105143958231,0.2012099091153603,0.1421925,0.14274111231351638,0.10502289583333334,0.10542809901813788,297.15,293.15,297.19776790562213,297.47178102110314,297.4297393752635,296.94782395286387,297.5031306181392,297.3100485745984,0.0,2651.986120701801,114.21753109346766,140.61120457925912,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113244.0,21113244.0,291.2112386262626,287.8642576232268,0.7023156266666666,379.95738370429194,1.0,1.0,1.0,3.0,0.7652443763656849,283.15,283.15,283.1500020467133,289.2340192656135,3.9682539682539675,1.0919138483139592,53000.00000000012,288.67651364848473,288.62145226863504,1.3454984457603942,0.6745,0.6771391770171337,0.21898777991445284,0.21813679070171565,0.20293697803435623,0.20228005850648473,0.1421925,0.14274886942625467,0.10502289583333334,0.10543382839516607,297.15,293.15,297.2062451901455,297.4754545736495,297.4331609104549,296.95697375700985,297.51199770837553,297.316766427927,0.0,2652.944362567211,114.21753109346766,141.73170571374112,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113280.0,21113280.0,291.2265387205387,287.8621483114777,0.7009815873015873,380.9220722919708,1.0,1.0,1.0,3.0,0.7650662647815595,283.15,283.15,283.1500021598047,289.24147590577223,3.9682539682539675,1.0919138483139592,53000.00000000012,288.65815353535345,288.6289915931047,1.3479976045448954,0.6745,0.6771725280057356,0.22036977444317515,0.2194742732147255,0.20410206313733692,0.20339901233298052,0.1421925,0.1427559002052714,0.10502289583333334,0.10543902130458324,297.15,293.15,297.2147891782491,297.479478853335,297.4369571842181,296.96610879059875,297.52084841062947,297.32363648340606,0.0,2653.941518151525,114.21753109346766,142.82709669969825,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113316.0,21113316.0,291.2415112727273,287.8599837841027,0.6996696685714286,381.8820647932263,1.0,1.0,1.0,3.0,0.7648879240122533,283.15,283.15,283.15000584751004,289.26045138733343,3.9682539682539675,1.0919138483139592,53000.00000000012,288.6401864727272,288.6427534404177,1.375171851558212,0.6745,0.6768433928505444,0.22180553659093022,0.22079002682728766,0.2053206405140127,0.20450381391180436,0.1421925,0.14268651465960125,0.15624475864672943,0.13057709292508968,297.15,293.15,297.2234846352465,297.48400793967954,297.4412988784787,296.9753151318754,297.52307245786136,297.3294358086283,0.0,2655.427696967607,114.21753109346766,144.60668765107985,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113352.0,21113352.0,291.25614593939395,287.85776544177133,0.698380662857143,382.83734755223355,1.0,1.0,1.0,3.0,0.7647089516542646,283.15,283.15,283.15001352149903,289.31842149888575,3.9682539682539675,1.0919138483139592,53000.00000000012,288.62262487272716,288.69792394405374,1.3987819187473307,0.6745,0.6766142943530798,0.2233086610698055,0.22217846826956278,0.2066147863863602,0.20568114537449847,0.1421925,0.14263821801304716,0.1559767087835052,0.1518819039423222,297.15,293.15,297.2323632927837,297.48920105977794,297.4464601243953,296.9846206447142,297.50399460394294,297.33132794512284,0.0,2660.5340160744,114.21753109346766,147.0566172864805,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113388.0,21113388.0,291.2704323771044,287.8554947221728,0.6971153625396825,383.7879069131679,1.0,1.0,1.0,3.0,0.7645287461248222,283.15,283.15,283.1500091838072,289.3502165021181,3.9682539682539675,1.0919138483139592,53000.00000000012,288.6054811474746,288.7345671319254,1.4049572769924015,0.6745,0.6766361048703005,0.2248769990924021,0.22368918187464387,0.20797782423736758,0.20698454880214914,0.1421925,0.14264281592553027,0.15560995135771255,0.1552183188066403,297.15,293.15,297.241327117268,297.4949827868584,297.4522997324012,296.9937998972317,297.4840824916651,297.33329840508486,0.0,2666.3050559605667,114.21753109346766,148.96327950114022,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113424.0,21113424.0,291.2843602424242,287.85317309722495,0.69587456,384.7337292202044,1.0,1.0,1.0,3.0,0.764347573565199,283.15,283.15,283.15000349353727,289.35377102545795,3.9682539682539675,1.0919138483139592,53000.00000000012,288.58876770909086,288.7414645708252,1.4083875823000003,0.6745,0.6767051550413231,0.22647049720080878,0.22526614415757162,0.20935079533541423,0.20835108649919676,0.1421925,0.14265737251032368,0.15559607216177979,0.15562691887797359,297.15,293.15,297.2501645061995,297.5008133863731,297.45800725328985,297.00264787197847,297.470831975645,297.3364929986972,0.0,2668.9101233330625,114.21753109346766,150.8988003086033,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113460.0,21113460.0,291.29791919191916,287.8508020701683,0.6946590476190477,385.67480081751825,1.0,1.0,1.0,3.0,0.7641661252762504,283.15,283.15,283.15000043377876,289.3499363671959,3.9682539682539675,1.0919138483139592,53000.00000000012,288.5724969696969,288.74125344372555,1.4116708515399066,0.6745,0.6767922293366225,0.22806927744428324,0.22686707353722133,0.21071226853158556,0.20972798131705025,0.1421925,0.14267572879162,0.15584344877699102,0.1558338209272142,297.15,293.15,297.258849156142,297.5064725652613,297.4633381941818,297.0112334347173,297.46238726117514,297.3404561222955,0.0,2669.546642453288,114.21753109346766,153.08528420114013,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113496.0,21113496.0,291.31109888215485,287.84838317254395,0.6934696177777778,386.61110804928467,1.0,1.0,1.0,3.0,0.7639846710036762,283.15,283.15,283.1499986777944,289.34341798048285,3.9682539682539675,1.0919138483139588,53000.00000000006,288.55668134141405,288.7387558987192,1.4150396718805576,0.6745,0.6768840116396901,0.22967045297576932,0.22847574025358944,0.21206448451158438,0.21110029339854933,0.1421925,0.1426950775760958,0.15625377601909946,0.15611787917528555,297.15,293.15,297.26743390523734,297.5119743716773,297.4683752550569,297.0196685607704,297.45689693574747,297.3448698056979,0.0,2669.321176634913,114.21753109346749,155.3765352372754,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113532.0,21113532.0,291.32388896969695,287.84591796105605,0.6923070628571429,387.5426372596788,1.0,1.0,1.0,3.0,0.7638033970601272,283.15,283.15,283.1499976523941,289.33433961179037,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5413332363635,288.7342556492216,1.4185811229678174,0.6745,0.6769803568255601,0.23127444473076425,0.2300897226679501,0.21340694642770203,0.21246328627441802,0.1421925,0.14271538826970862,0.1568228963956354,0.15657346118954082,297.15,293.15,297.27591504115975,297.51726589183215,297.4730659537095,297.02797647663226,297.45422382263945,297.3496894371946,0.0,2668.4544018761326,114.21753109346749,157.7946119570374,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113568.0,21113568.0,291.3362791111111,287.8434080143182,0.6911721752380953,388.4693747928759,1.0,1.0,1.0,3.0,0.76362233496519,283.15,283.15,283.14999703585875,289.32307625526374,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5264650666666,288.72808296628654,1.4222621885619224,0.6745,0.6770808859169802,0.2328808385372132,0.23170776186626793,0.21474189038711688,0.21381867687158412,0.1421925,0.14273658097961484,0.15751024182633655,0.15716751045678937,297.15,293.15,297.2843138472212,297.52237571600097,297.4774723764583,297.03619492565247,297.4536220648354,297.35479578603366,0.0,2667.1242483632896,114.21753109346749,160.32629253748524,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113604.0,21113604.0,291.3482589629629,287.8408549294846,0.6900657473015873,389.3913069930511,1.0,1.0,1.0,3.0,0.7634415459335467,283.15,283.15,283.14999636132995,289.3097671770235,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5120892444444,288.7204160230753,1.4260364195697366,0.6745,0.6771850391412828,0.2344889833777254,0.2333281888594678,0.21607207550346152,0.21516877401970677,0.1421925,0.1427585376991799,0.15826052353254588,0.1578535640434598,297.15,293.15,297.29265853639,297.52733856166833,297.4816731080078,297.04437530699494,297.45407153697545,297.3600234100073,0.0,2665.527836383116,114.21753109346749,162.95191004965346,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113640.0,21113640.0,291.3598181818182,287.83826031876526,0.6889885714285714,390.30842020437956,1.0,1.0,1.0,3.0,0.7632611648108736,283.15,283.15,283.1499956210546,289.2938035124576,3.9682539682539675,1.0919138483139583,53000.0,288.49821818181806,288.71069444041154,1.4298871139402727,0.6745,0.6772934867750082,0.23609851546137675,0.23495115477387457,0.21739676890227996,0.21651369740356063,0.1421925,0.142781399730549,0.15906388227925358,0.15861389650803034,297.15,293.15,297.3009399781365,297.5321275430839,297.48564347430954,297.05252057416607,297.455364443188,297.3653192025768,0.0,2663.5835543920475,114.21753109346731,165.6786302575916,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113676.0,21113676.0,291.3709464242424,287.8356258058259,0.68794144,391.2207007710365,1.0,1.0,1.0,3.0,0.7630813696501896,283.15,283.15,283.1499948928173,289.2745930595273,3.9682539682539675,1.0919138483139583,53000.0,288.484864290909,288.6983539324197,1.4338262985838692,0.6745,0.6774075269830704,0.23770963212687335,0.23657733045533771,0.2187142876747465,0.21785211179917152,0.1421925,0.14280544074209078,0.1599289755720875,0.15945973273275596,297.15,293.15,297.30913474047327,297.5366842161116,297.48931284280485,297.06062102021366,297.45761155583216,297.37067287508717,0.0,2661.1851579388353,114.21753109346731,168.53118847245722,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113712.0,21113712.0,291.3816333468013,287.8329530220737,0.6869251453968254,392.12813503719707,1.0,1.0,1.0,3.0,0.7629021994340409,283.15,283.15,283.1499941847126,289.25282585259885,3.9682539682539675,1.0919138483139583,53000.0,288.47203998383833,288.6839738390302,1.4378021406511023,0.6745,0.6775261471058236,0.23932097606581354,0.2382051260643084,0.22002583444302753,0.21918562802962893,0.1421925,0.14283044725329105,0.16081959802514595,0.1603403587045526,297.15,293.15,297.3172542250393,297.54105363674785,297.4927541563775,297.0686876526323,297.46017755431654,297.3759854450227,0.0,2658.417361245986,114.21753109346731,171.48064939611513,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113748.0,21113748.0,291.3918686060606,287.83024360282786,0.6859404800000001,393.0307093470365,1.0,1.0,1.0,3.0,0.7627236839702234,283.15,283.15,283.14999343359773,289.22848926133656,3.9682539682539675,1.0919138483139583,53000.0,288.45975767272716,288.66758828644384,1.4418028686705204,0.6745,0.6776489153969328,0.24093187091795548,0.23983381629516812,0.2213312514921167,0.22051420116198675,0.1421925,0.1428563282469657,0.1617273989778812,0.1612452717367734,297.15,293.15,297.3252997100351,297.5452472385734,297.4959838824415,297.0767192201152,297.462922091818,297.38123442859666,0.0,2655.293276867116,114.21753109346731,174.51824893420445,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113784.0,21113784.0,291.40164185858583,287.8274991833769,0.6849882361904761,393.92841004472996,1.0,1.0,1.0,3.0,0.7625458238754398,283.15,283.15,283.1499926851348,289.20189961639693,3.9682539682539675,1.0919138483139583,53000.0,288.4480297696969,288.6493847531214,1.4458192631627567,0.6745,0.677775424426898,0.2425416517207154,0.24146270766835087,0.22263043987855724,0.22183779814913548,0.1421925,0.14288299783220412,0.1626461432088455,0.16216643419293275,297.15,293.15,297.3332812568484,297.54927899906136,297.4990204548569,297.08471470572874,297.4657474293434,297.3864085691677,0.0,2651.844481538142,114.21753109346731,177.63527261584738,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113820.0,21113820.0,291.41094276094276,287.8247213949232,0.6840692063492064,394.82122347445255,1.0,1.0,1.0,3.0,0.7623687074953034,283.15,283.15,283.14999197504187,289.17317015925073,3.9682539682539675,1.0919138483139583,53000.0,288.4368686868686,288.6294670591158,1.449846213675678,0.6745,0.6779056466247888,0.2441499091142655,0.24309123846254777,0.22392286110817225,0.2231557110846318,0.1421925,0.1429104501967313,0.1635729277094818,0.1631000390320388,297.15,293.15,297.34122621731035,297.55314320552066,297.50185894889887,297.09267066013837,297.46859897297395,297.3914996009684,0.0,2648.0760970973165,114.21753109346731,180.83062498724217,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113856.0,21113856.0,291.41976096969694,287.8219118604147,0.6831841828571429,395.7091359803796,1.0,1.0,1.0,3.0,0.7621923181436433,283.15,283.15,283.1499912683828,289.1425581206425,3.9682539682539675,1.0919138483139583,53000.0,288.42628683636354,288.60805506378887,1.4538788300570662,0.6745,0.6780391699848549,0.2457565510495745,0.24471909086917168,0.22520890443739652,0.2244681620215173,0.1421925,0.14293859848490953,0.16450456881739076,0.1640417677580189,297.15,293.15,297.34914074693324,297.5568575149109,297.5045206535882,297.1005906121533,297.4714335199317,297.3965086095035,0.0,2644.021813355576,114.21753109346731,184.09713370714576,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113892.0,21113892.0,291.4280861414141,287.81907219026647,0.6823339580952381,396.5921339066861,1.0,1.0,1.0,3.0,0.7620167352093508,283.15,283.15,283.1499908015173,289.1110319436444,3.9682539682539675,1.0919138483139583,53000.0,288.41629663030295,288.58568144677565,1.4579146152867595,0.6745,0.6781760009359928,0.2473616655435827,0.24634606894417715,0.22648850050410557,0.22577473973890885,0.1421925,0.1429674440520254,0.16543977035675758,0.16498971880228566,297.15,293.15,297.3570224432686,297.56042048968015,297.50700505298755,297.10847507592337,297.4742249698009,297.4014296063321,0.0,2639.7375353061107,114.21753109346731,187.4344000167196,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113928.0,21113928.0,291.4359079326599,287.8162039779715,0.6815193244444444,397.4702035975474,1.0,1.0,1.0,3.0,0.7618421945009095,283.15,283.15,283.1499907015414,289.0796449510495,3.9682539682539675,1.0919138483139583,53000.0,288.406910480808,288.56331551361154,1.4619526483431762,0.6745,0.6783164958339281,0.24896622320372347,0.24797233950050918,0.22776191358684741,0.22707460504615126,0.1421925,0.14299706202203974,0.16637857666617595,0.16594324701260638,297.15,293.15,297.36486786861394,297.5638161004327,297.5092986478238,297.11632432777037,297.4769496512394,297.4062513191761,0.0,2635.336570439019,114.21753109346731,190.84860097603334,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21113964.0,21113964.0,291.443216,287.81330879560335,0.6807410742857143,398.3433313971387,1.0,1.0,1.0,3.0,0.7616685280985412,283.15,283.15,283.1499906774978,289.04855843397166,3.9682539682539675,1.0919138483139583,53000.0,288.3981407999999,288.5412583214234,1.4659939714009522,0.6745,0.6784598945978251,0.25057206061766213,0.24959930256785282,0.2290323355733217,0.22837062500157645,0.1421925,0.14302729216100998,0.16731977452256502,0.16689998862588062,297.15,293.15,297.37269414355023,297.5671009728473,297.51146916839764,297.1241589673753,297.4796120508518,297.41100706060445,0.0,2630.924964891871,114.21753109346731,194.32828872232514,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.7614956502014878,283.15,283.15,283.1499907417406,289.0180145165391,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.51964213651013,1.4700314620064867,0.6745,0.6786059666189337,0.2521720878483126,0.2512246355652871,0.23029367405288298,0.2296612976146948,0.1421925,0.1430580858539106,0.1682570991718251,0.16785690313406665,297.15,293.15,297.3804105692153,297.5702046390409,297.5134509892007,297.13189106806396,297.48212117330354,297.4156156877649,0.0,2626.5439428962964,114.21753109346731,197.86802708372548,296.85809282852995,296.8738659413141,297.17159137146507,297.4266545133478,296.85035784226346,2938.629501073489,4263.17215160479,0.7461260210305621,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.7614956502014878,283.15,283.15,283.1499907417406,289.0180145165391,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.51964213651013,1.4700314620064867,0.6745,0.6786059666189337,0.2521720878483126,0.2512246355652871,0.23029367405288298,0.2296612976146948,0.1421925,0.1430580858539106,0.1682570991718251,0.16785690313406665,297.15,293.15,297.3804105692153,297.5702046390409,297.5134509892007,297.13189106806396,297.48212117330354,297.4156156877649,0.0,2626.5439428962964,114.21753109346731,197.86802708372548,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114036.0,21114036.0,291.45630582857143,287.8072673159561,0.67927824,400.0747066992117,1.0,1.0,1.0,3.0,0.7613237542068192,283.15,283.15,283.14999103931547,288.98888004052753,3.9682539682539675,1.0919138483139583,53000.0,288.3824330057142,288.49904866948856,1.4740432864821325,0.6745,0.6787553058940778,0.2537469476122659,0.2528403383402179,0.23152727646358312,0.2309383935524595,0.1421925,0.14308956832222927,0.16917585692778514,0.1688077141985453,297.15,293.15,297.38775499625314,297.5728680228671,297.5149918390435,297.13926587155777,297.48421615530833,297.4198193770059,0.0,2622.2721522368593,114.21753109346731,201.47121981117243,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114072.0,21114072.0,291.462192237037,287.8037767588445,0.6785574755555556,400.9329268900438,1.0,1.0,1.0,3.0,0.7611525819119481,283.15,283.15,283.1499914164067,288.9610762660372,3.9682539682539675,1.0919138483139583,53000.0,288.3753693155555,288.47956825564484,1.477991107646207,0.6745,0.6789078566564002,0.25528242190419476,0.25443194097547056,0.23272172684637293,0.23219003193600626,0.1421925,0.14312172780965926,0.1700647547574698,0.16974047785301086,297.15,293.15,297.394542312423,297.5749661139982,297.51598221923143,297.1461046928069,297.4857520182774,297.4234694713474,0.0,2618.1481730463884,114.21753109346731,205.12529393889452,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114108.0,21114108.0,291.4676681650793,287.79992617471277,0.6778378133333334,401.78615056630656,1.0,1.0,1.0,3.0,0.7609822152201208,283.15,283.15,283.1499918525164,288.9349437291997,3.9682539682539675,1.0919138483139583,53000.0,288.3687982019047,288.4614115697756,1.481841224319621,0.6745,0.6790640080296206,0.2567788143949956,0.2559867287829763,0.23387816659750157,0.23340482624534375,0.1421925,0.1431546463480383,0.17092343741652138,0.17064515597054827,297.15,293.15,297.40073876330223,297.57651228295293,297.5164520180739,297.1523864916238,297.48673562906623,297.42656503700385,0.0,2614.2294354151522,114.21753109346731,208.82616989963574,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114144.0,21114144.0,291.4727425523809,287.79572521274696,0.67711936,402.6343640721752,1.0,1.0,1.0,3.0,0.760812719074773,283.15,283.15,283.1499923671727,288.91085758040066,3.9682539682539675,1.0919138483139583,53000.0,288.3627089371428,288.4448649159319,1.4855848120876212,0.6745,0.6792237233204523,0.2582373898214888,0.2575013901635835,0.2349985149439996,0.23458042240875931,0.1421925,0.1431883162019917,0.171752250634352,0.17151863222933394,297.15,293.15,297.4063226290569,297.577533920972,297.5164427784991,297.1581021179212,297.48718836586437,297.4291179624627,0.0,2610.575142094083,114.21753109346731,212.57005066738301,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114180.0,21114180.0,291.4774243386243,287.7911835143296,0.6764022222222222,403.4775537518248,1.0,1.0,1.0,3.0,0.7606438849036562,283.15,283.15,283.1499929105024,288.8885149277753,3.9682539682539675,1.0919138483139583,53000.0,288.35709079365074,288.4296922322851,1.4892468849192544,0.6745,0.6793863752519373,0.25966889613634314,0.25898512139911,0.23609342648628193,0.2357263347027717,0.1421925,0.1432226051341899,0.17255943039383548,0.17236792046322885,297.15,293.15,297.41144871948865,297.5781838495531,297.5161020764763,297.1633993406801,297.4872621580292,297.4312792288455,0.0,2607.145607410454,114.21753109346731,216.35410004079208,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114216.0,21114216.0,291.481722463492,287.7863107128932,0.6756865066666667,404.31570594943065,1.0,1.0,1.0,3.0,0.7604756737400876,283.15,283.15,283.14999347593186,288.8679575995259,3.9682539682539675,1.0919138483139583,53000.0,288.3519330438095,288.41597181715025,1.4928418185155221,0.6745,0.6795513964763457,0.26107929669304214,0.2604434742496283,0.23716888287737156,0.2368485967683363,0.1421925,0.1432573935410864,0.17334872252433248,0.17319645974994227,297.15,293.15,297.4161699082676,297.57855551919045,297.5155271817571,297.1683427825953,297.48704151208455,297.433127380779,0.0,2603.9686522666457,114.21753109346731,220.17308515762238,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114252.0,21114252.0,291.48564586666663,287.7811164337801,0.67497232,405.1488070091679,1.0,1.0,1.0,3.0,0.7603082063658735,283.15,283.15,283.1499940042858,288.84952023154443,3.9682539682539675,1.0919138483139583,53000.0,288.34722495999995,288.4039945473843,1.4963625651402535,0.6745,0.6797187574768687,0.2624662030538821,0.26187403825244865,0.23822277832874755,0.23794515943467207,0.1421925,0.14329267520019223,0.17411760909332452,0.17400170350100538,297.15,293.15,297.4204174695322,297.5786234954315,297.51470291384913,297.1728858761641,297.4864948464337,297.43462492028215,0.0,2601.101994059079,114.21753109346731,224.02427259958182,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114288.0,21114288.0,291.48920348783065,287.7756102941079,0.6742597688888888,405.9768432752117,1.0,1.0,1.0,3.0,0.7601412527124651,283.15,283.15,283.14999449402376,288.83257664338555,3.9682539682539675,1.0919138483139583,53000.0,288.3429558146031,288.3932456398388,1.499839787512877,0.6745,0.6798878115745549,0.2638389816922678,0.2632884434247858,0.2392635946745997,0.23902689843800615,0.1421925,0.14332831378401023,0.17487339119591494,0.1747925301169025,297.15,293.15,297.4243514493246,297.57851824176777,297.5137423772812,297.177177551557,297.48575376301636,297.4359086765894,0.0,2598.4600046549403,114.21753109346731,227.90624442662843,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114324.0,21114324.0,291.49240426666665,287.769801902642,0.67354896,406.7998010917372,1.0,1.0,1.0,3.0,0.7599748283839333,283.15,283.15,283.14999496590355,288.81721064475835,3.9682539682539675,1.0919138483139583,53000.0,288.3391148799999,288.38378709197696,1.5032746189307447,0.6745,0.6800583281471415,0.26519839891030206,0.26468750615056497,0.24029171392277915,0.24009435591731967,0.1421925,0.1433642606746663,0.17561605304537067,0.17556898847083108,297.15,293.15,297.4279719783806,297.5782562587732,297.5126602349757,297.18122033963243,297.48482906463397,297.4369875752792,0.0,2596.056430171339,114.21753109346731,231.81552698594757,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114360.0,21114360.0,291.4952571428571,287.76370085967375,0.6728400000000001,407.6176668029197,1.0,1.0,1.0,3.0,0.7598088761374833,283.15,283.15,283.14999539015895,288.8032539581545,3.9682539682539675,1.0919138483139583,53000.0,288.33569142857135,288.37548167353333,1.5066739376841614,0.6745,0.6802300916385973,0.26654691975590816,0.26607405341294466,0.24130913606161675,0.2411498751182978,0.1421925,0.14340047043042436,0.17634732528925684,0.1763330261152846,297.15,293.15,297.4313218711888,297.57787353147774,297.51148611311675,297.18505055178645,297.4837559125964,297.4378975960332,0.0,2593.8669276566106,114.21753109346731,235.75064221669513,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114396.0,21114396.0,291.4977710560846,287.75731675690514,0.6721329955555555,408.4304267529343,1.0,1.0,1.0,3.0,0.7596433627603052,283.15,283.15,283.14999578230766,288.79061220670405,3.9682539682539675,1.0919138483139583,53000.0,288.33267473269837,288.3682460721788,1.510041691238303,0.6745,0.6804028854744292,0.26788597013213333,0.26744990196302926,0.24231681314965164,0.242194783549786,0.1421925,0.1434368973948447,0.17706799465123346,0.1770856965181416,297.15,293.15,297.43442770951793,297.5773931539088,297.5102378174735,297.1886911135825,297.4825552661688,297.43866101213035,0.0,2591.880372057761,114.21753109346731,239.7091406833514,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114432.0,21114432.0,291.4999549460317,287.7506591773405,0.6714280533333333,409.2380672859562,1.0,1.0,1.0,3.0,0.759478139680498,283.15,283.15,283.14999615252464,288.7788731415654,3.9682539682539675,1.0919138483139583,53000.0,288.33005406476184,288.361740864685,1.5133893606507574,0.6745,0.6805766390167309,0.26921904376967,0.2688190898483224,0.243317910490975,0.24323277570666846,0.1421925,0.14347352667662935,0.17778144630705628,0.17783082611710802,297.15,293.15,297.437376677184,297.576855051767,297.50894347183214,297.19221023011033,297.4812727716662,297.4393316405119,0.0,2590.0294912166887,114.21753109346731,243.69351441680402,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114468.0,21114468.0,291.50181775238093,287.7437376951831,0.6707252800000001,410.0405747461606,1.0,1.0,1.0,3.0,0.7593132387983417,283.15,283.15,283.14999651253277,288.76816765719815,3.9682539682539675,1.0919138483139583,53000.0,288.3278186971428,288.35607408793686,1.5167145217815885,0.6745,0.6807511978447441,0.27054583663270726,0.2701811821494158,0.24431173784026988,0.24426303214007686,0.1421925,0.1435103257220738,0.1784867867942585,0.178567421676829,297.15,293.15,297.44015589319014,297.57626057801053,297.50760350162966,297.1955987818432,297.47990408301706,297.4399045675381,0.0,2588.335920275094,114.21753109346731,247.70028496102725,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114504.0,21114504.0,291.5033684148148,287.73656187574034,0.6700247822222223,410.8379354777226,1.0,1.0,1.0,3.0,0.7591487553889616,283.15,283.15,283.14999681843307,288.7587263706874,3.9682539682539675,1.0919138483139583,53000.0,288.3259579022221,288.3514518417317,1.5200098692386765,0.6745,0.6809262251582443,0.27186492005321305,0.2715345659751452,0.24529608391293628,0.2452831192086219,0.1421925,0.14354722352974594,0.1791813690653461,0.17929261556615414,297.15,293.15,297.4427222604693,297.5756049833431,297.5062140541191,297.1988252794415,297.4784327593905,297.4403598673527,0.0,2586.8433585884,114.21753109346731,251.7214721204212,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114540.0,21114540.0,291.50461587301584,287.72914127533363,0.6693266666666666,411.6301358248175,1.0,1.0,1.0,3.0,0.7589845291834407,283.15,283.15,283.1499971038254,288.75009991189785,3.9682539682539675,1.0919138483139583,53000.0,288.3244609523809,288.3474864091664,1.523287235027139,0.6745,0.6811018918609405,0.273179309140112,0.2728827804075686,0.24627432402906196,0.24629688301835173,0.1421925,0.14358425612814943,0.1798690252878431,0.18001065151877174,297.15,293.15,297.44516024197674,297.574915117529,297.50479506128767,297.20195431710505,297.47689879745633,297.4407447070709,0.0,2585.475580650215,114.21753109346731,255.76363434851913,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114576.0,21114576.0,291.5055690666666,287.72148544121603,0.66863104,412.41716213162044,1.0,1.0,1.0,3.0,0.758820489511395,283.15,283.15,283.14999738008754,288.7421019012845,3.9682539682539675,1.0919138483139583,53000.0,288.32331711999996,288.3440200444182,1.5265517456542546,0.6745,0.6812782285803812,0.2744904404026717,0.2742274585957492,0.24724792562655162,0.2473059774466278,0.1421925,0.1436214299739301,0.18055139190521033,0.1807233331926839,297.15,293.15,297.447508373557,297.5742048332361,297.50335624092787,297.2050154444494,297.47532045090077,297.4410810686142,0.0,2584.2009523017955,114.21753109346731,259.82894900285976,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114612.0,21114612.0,291.5062369354497,287.713603911496,0.6679380088888889,413.19900074230657,1.0,1.0,1.0,3.0,0.7586567051246224,283.15,283.15,283.14999764207283,288.734930564959,3.9682539682539675,1.0919138483139583,53000.0,288.3225156774603,288.3412491869579,1.5297972040532815,0.6745,0.6814549480262391,0.27579735782327136,0.27556740401130486,0.24821500738673408,0.24830823032110244,0.1421925,0.14365868450292213,0.18122617378634986,0.18142813426125642,297.15,293.15,297.4497380737946,297.57347415768425,297.50189613118994,297.2079880125005,297.47368593677237,297.44135646238834,0.0,2583.0607320431473,114.21753109346731,263.90980674236073,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114648.0,21114648.0,291.5066284190476,287.70550621506766,0.66724768,413.9756380010511,1.0,1.0,1.0,3.0,0.7584932336148312,283.15,283.15,283.1499978356267,288.72866798713204,3.9682539682539675,1.0919138483139583,53000.0,288.32204589714274,288.33922164091075,1.5330178286660818,0.6745,0.6816316394086273,0.2770989783925084,0.27690153535823825,0.2491736664618966,0.24930170475050875,0.1421925,0.1436959331158061,0.18189119824633893,0.18212279661290626,297.15,293.15,297.4518258020419,297.57272172987496,297.5004131753292,297.2108550351376,297.4719864451471,297.44156043750615,0.0,2582.068403398177,114.21753109346731,267.9983142405474,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114684.0,21114684.0,291.50675245714285,287.6972018715484,0.66656016,414.7470602520292,1.0,1.0,1.0,3.0,0.7583299390304178,283.15,283.15,283.1499980283507,288.7229955469681,3.9682539682539675,1.0919138483139583,53000.0,288.3218970514285,288.3376626294208,1.536223698543959,0.6745,0.6818086179936427,0.27839763033949955,0.2782324767584093,0.25012684485852293,0.2502896857415021,0.1421925,0.1437332422743677,0.18254995857384954,0.18281111888178006,297.15,293.15,297.4538386326261,297.5719626123614,297.4989179817759,297.21366656400323,297.4702507170103,297.44172730155543,0.0,2581.1650254290366,114.21753109346731,272.10253992864375,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114720.0,21114720.0,291.506617989418,287.6887003912225,0.6658755555555556,415.51325383941605,1.0,1.0,1.0,3.0,0.7581668047693484,283.15,283.15,283.149998213587,288.7178799340416,3.9682539682539675,1.0919138483139583,53000.0,288.3220584126983,288.3365564314052,1.5394149727869186,0.6745,0.6819858420663326,0.27969361667670234,0.2795605216676867,0.25107463239516065,0.25127225784658336,0.1421925,0.14377060318460638,0.18320196973156558,0.18349292622515134,297.15,293.15,297.45578770201394,297.5712006625391,297.49741213702515,297.21642987422257,297.46847230892024,297.4418605369442,0.0,2580.3465684430153,114.21753109346731,276.2217509184526,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114756.0,21114756.0,291.50623395555556,287.68001127499207,0.6651939733333333,416.2742051073869,1.0,1.0,1.0,3.0,0.7580037599840692,283.15,283.15,283.1499985510582,288.7137098057086,3.9682539682539675,1.0919138483139583,53000.0,288.3225192533332,288.33514276282386,1.5423544027629226,0.6745,0.682020705923437,0.2809881231763277,0.2808568415306354,0.2520193284775118,0.2522230725536176,0.1421925,0.14377795289402268,0.18384976126846475,0.18414850271507302,297.15,293.15,297.4577058331043,297.5704387963638,297.4959024238779,297.2191701475948,297.46666661840266,297.4419767638687,0.0,2579.618358616094,114.21753109346731,277.8681957980896,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114792.0,21114792.0,291.50560929523806,287.6711440143347,0.66451552,417.0299004001168,1.0,1.0,1.0,3.0,0.7578408249184638,283.15,283.15,283.14999903046913,288.7112373642783,3.9682539682539675,1.0919138483139583,53000.0,288.3232688457142,288.3341204283944,1.5451468241283055,0.6745,0.6819760361885193,0.2822811298570344,0.28213422118563336,0.2529599049610599,0.2531532939191403,0.1421925,0.14376853599071315,0.18449194749317538,0.1847855914069066,297.15,293.15,297.4595892059038,297.56968661985434,297.4943953782571,297.2218860562451,297.46483513362324,297.4420784787767,0.0,2579.0873501492724,114.21753109346731,278.1245425002055,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114828.0,21114828.0,291.5047529481481,287.6621080912678,0.6638403022222222,417.780326061781,1.0,1.0,1.0,3.0,0.7576779612942514,283.15,283.15,283.15000155912696,288.71466323930053,3.9682539682539675,1.0919138483139583,53000.0,288.32429646222215,288.33479671973504,1.5975337856475746,0.9587785944582334,0.7322408317455089,0.2835862522467171,0.2832108536283538,0.25391027773025543,0.25389035205112387,0.1421925,0.1435592837907311,0.18513995478064602,0.1852703817794632,297.15,293.15,297.4607094195171,297.5691110534123,297.4930704171933,297.2247726205399,297.46316774595573,297.44216625132367,0.0,2578.87158820384,114.21753109346731,280.1570912147466,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114864.0,21114864.0,291.5036738539682,287.65291297831993,0.6631684266666668,418.5254684365548,1.0,1.0,1.0,3.0,0.7575147318308659,283.15,283.15,283.1499988151059,288.7397998052245,3.9682539682539675,1.0919138483139583,53000.0,288.32559137523805,288.41849818319764,1.77501588266868,0.9577217447701984,0.9088113941442233,0.2849814642302152,0.2839149303619689,0.25499837317887053,0.2542840120622507,0.1421925,0.14294026368242493,0.18587951503477554,0.18548243006305848,297.15,293.15,297.4457617661076,297.5696525643018,297.4935633172079,297.22887634032946,297.46307439357196,297.44018567630377,0.0,2582.452468897465,114.21753109346731,294.6493776381301,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114900.0,21114900.0,291.5023809523809,287.6435681385092,0.6625,419.26531386861313,1.0,1.0,1.0,3.0,0.7573516489673803,283.15,283.15,283.1500067046553,288.72033493479427,3.9682539682539675,1.0919138483139583,53000.0,288.3271428571428,288.3750069440468,1.8135039244559439,0.9523671215008727,0.9511100280993782,0.2863846884419959,0.2785428273158928,0.25598079485261577,0.2552417366798726,0.1421925,0.14284947009918195,0.18657032244713995,0.1861309650093049,297.15,293.15,297.4204198887861,297.5702751026855,297.492670089694,297.2316891609287,297.46217187554385,297.4354452235276,0.0,2578.7224932926265,114.21753109346731,301.81951194921817,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114936.0,21114936.0,291.50088318306877,287.63408302532844,0.6618351288888888,419.99984870213143,1.0,1.0,1.0,3.0,0.7571888082870358,283.15,283.15,283.14998289670694,288.6551774552415,3.9682539682539675,1.0919138483139583,53000.0,288.3289401803174,288.3521438220119,1.8186393490731763,0.9468879050312662,0.9527763935961395,0.2877880989665266,0.2803428135721009,0.2568635868504694,0.2562168860195603,0.1421925,0.14285996682678448,0.1872092702644434,0.18681936196484714,297.15,293.15,297.3957708420774,297.57085864505325,297.4905347804961,297.23317723408894,297.46044952557645,297.43015820545844,0.0,2576.4364627214045,114.21753109346731,305.17083507619924,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21114972.0,21114972.0,291.4991894857143,287.6244670827377,0.66117392,420.72905928128466,1.0,1.0,1.0,3.0,0.7570264348440778,283.15,283.15,283.14999531349645,288.6998790240515,3.9682539682539675,1.0919138483139583,53000.0,288.3309726171428,288.39783557869436,1.8190576375028797,0.9420672108650905,0.9484451026024023,0.28896533189116447,0.2835981487161583,0.25762067645645836,0.2570748171117034,0.1421925,0.14287929422696122,0.18776946555357257,0.1874449268441581,297.15,293.15,297.37378244276795,297.5686757988042,297.4868847613516,297.2336084773267,297.45750575478604,297.42409144700736,0.0,2577.4914813484675,114.21753109346731,307.170244335848,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115008.0,21115008.0,291.4973088,287.6147297451631,0.66051648,421.45293195024817,1.0,1.0,1.0,3.0,0.7568644516230596,283.15,283.15,283.15002135189627,288.72515218427554,3.9682539682539675,1.0919138483139583,53000.0,288.3332294399999,288.3622497946995,1.820872732783309,0.9379016794367419,0.9440168978029484,0.2898809674256212,0.2884831398875344,0.25825471905187997,0.257844950893468,0.1421925,0.142911521040173,0.1882458911370411,0.18801555576365886,297.15,293.15,297.3543295916543,297.5633881306647,297.4817937748612,297.233183994063,297.45329160839316,297.4171974199273,0.0,2574.544315383266,114.21753109346731,310.9758393184896,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115044.0,21115044.0,291.49525006560845,287.6048804375041,0.6598629155555555,422.17145305319707,1.0,1.0,1.0,3.0,0.7567024464512134,283.15,283.15,283.14997948896365,288.5884235584138,3.9682539682539675,1.0919138483139583,53000.0,288.33569992126974,288.27126505727585,1.819974037415089,0.9345055074328604,0.9402690718771537,0.2906813802412883,0.2900811705030731,0.2588709581446209,0.2585499245388638,0.1421925,0.14295477466438647,0.18869616718834437,0.188537555990952,297.15,293.15,297.3376065384257,297.55690559375364,297.4766634172855,297.2324685584189,297.44880410547745,297.41048964267225,0.0,2569.4265607663283,114.21753109346731,314.68476706249436,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115080.0,21115080.0,291.4930222222222,287.5949285751462,0.6592133333333334,422.8846089343066,1.0,1.0,1.0,3.0,0.7565406815681964,283.15,283.15,283.1499281315894,288.5542391717466,3.9682539682539675,1.0919138483139583,53000.0,288.33837333333327,288.3986987409268,1.818759220939425,0.931805545887503,0.9371023827150641,0.2915091913468095,0.2909193733289089,0.2595038006207787,0.25917719260007993,0.1421925,0.1429983936943947,0.18914036833099376,0.1889999584321427,297.15,293.15,297.3233385315328,297.5510331103506,297.4719772171755,297.23167005646377,297.44441478340315,297.4044867397851,0.0,2574.126781933642,114.21753109346731,318.2770540533708,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115116.0,21115116.0,291.49063420952376,287.5848835639819,0.65856784,423.5923859377518,1.0,1.0,1.0,3.0,0.7563803294318956,283.15,283.15,283.1500769748572,288.8738598127031,3.9682539682539675,1.0919138483139583,53000.0,288.3412389485714,288.48359090909446,1.8179099740074862,0.9291448733090932,0.9344436499205707,0.29220072001370834,0.29171713429689167,0.25993315084366075,0.25974953119165756,0.1421925,0.14304009701569073,0.18945558267168727,0.18941637811396922,297.15,293.15,297.3097355228095,297.54374108451503,297.46487977749035,297.2298360735179,297.43808159715275,297.3972548110971,0.0,2575.4958954913486,114.21753109346731,321.84713180228147,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115152.0,21115152.0,291.48809496719576,287.57475480043905,0.6579265422222222,424.29477040770803,1.0,1.0,1.0,3.0,0.7562196222059191,283.15,283.15,283.15004575436785,288.6108080051403,3.9682539682539675,1.0919138483139583,53000.0,288.344286039365,288.11231778282905,1.8177102478371707,0.9269557859645323,0.9323686920397137,0.2929112297664902,0.29254942446455606,0.26036599411265693,0.2603512792219599,0.1421925,0.1430788653825252,0.18976450965594488,0.18983646989530653,297.15,293.15,297.2978355591801,297.5369088284167,297.45802540316436,297.2280023573863,297.431834993074,297.3905214282443,0.0,2556.5886562498054,114.21753109346731,325.4158501734735,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115188.0,21115188.0,291.4854134349206,287.56455167151483,0.6572895466666667,424.99174868835036,1.0,1.0,1.0,3.0,0.7560581065507388,283.15,283.15,283.14987121590997,288.36591788879855,3.9682539682539675,1.0919138483139583,53000.0,288.3475038780952,288.2734127661122,1.8176530351877256,0.9259522314912842,0.9305732547722484,0.293893467479618,0.2933493691479141,0.2611469745724749,0.26089278697458973,0.1421925,0.14311690260424345,0.19026348422821912,0.1902126497047202,297.15,293.15,297.28946893263713,297.53368849015385,297.45595261098083,297.2277463881674,297.4290029998966,297.3871718843672,0.0,2567.51068680107,114.21753109346731,328.97626676861444,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115224.0,21115224.0,291.4825985523809,287.5542835548192,0.65665696,425.68330712385404,1.0,1.0,1.0,3.0,0.7558981904572127,283.15,283.15,283.15005821642666,288.89348755207186,3.9682539682539675,1.0919138483139583,53000.0,288.3508817371428,288.59813503368196,1.8180501870402856,0.9245392975809579,0.929188201670947,0.2946573224155307,0.2941741305964781,0.2616238903713413,0.26145065562383535,0.1421925,0.14315340190458525,0.1905853454348096,0.19059232995265968,297.15,293.15,297.2804084338113,297.52798070459204,297.450127209453,297.22620428311984,297.42340915509635,297.3816259572145,0.0,2580.0261811050336,114.21753109346731,332.58928050408105,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115260.0,21115260.0,291.4796592592592,287.54395981862376,0.6560288888888889,426.3694320583942,1.0,1.0,1.0,3.0,0.7557375265992189,283.15,283.15,283.1500809877071,288.7272344201842,3.9682539682539675,1.0919138483139583,53000.0,288.3544088888888,288.2003117698196,1.8192040074242328,0.9233642787475476,0.928340412149151,0.29540711007984377,0.29507853268425666,0.2620640633470597,0.26210152839827044,0.1421925,0.14318697489542961,0.1908872314769804,0.1910207440993645,297.15,293.15,297.27226158843445,297.5222493991597,297.4439529433332,297.2248017785819,297.41762782546476,297.37617870699484,0.0,2560.8161769010735,114.21753109346731,336.2575941319807,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115296.0,21115296.0,291.47660449523806,287.53358982191867,0.65540544,427.050109836146,1.0,1.0,1.0,3.0,0.7555756753519408,283.15,283.15,283.1498908358577,288.3487696370426,3.9682539682539675,1.0919138483139583,53000.0,288.3580746057142,288.1670233195271,1.8204798820193284,0.923296552550172,0.9276874051855656,0.2964418959237951,0.2959664701371405,0.2628721487454009,0.2627176208756286,0.1421925,0.14322030835886962,0.19139762193908405,0.1914279744145175,297.15,293.15,297.2672838360534,297.52022347564485,297.44275180180705,297.2253222557509,297.41552125894304,297.3742205256398,0.0,2563.120144864939,114.21753109346731,339.9611485946966,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
