,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21115332.0,21115332.0,291.47344319999996,287.52318291447693,0.65478672,427.72532680128467,1.0,1.0,1.0,3.0,0.7554149757053091,283.15,283.15,283.1499937244084,288.7881480749888,3.9682539682539675,1.0919138483139583,53000.0,288.3618681599999,288.6195003580786,1.8219446691574361,0.9230626893779023,0.9272453620997035,0.2973734791089842,0.2968536648433064,0.2635346249446326,0.2633195283429111,0.1421925,0.14325349792799866,0.191825202945374,0.19182799426716485,297.15,293.15,297.2621183080618,297.51708790116555,297.4398261628244,297.2254086780627,297.4122013505339,297.37132848012965,0.0,2583.3208670363547,114.21753109346731,343.7399762356971,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115368.0,21115368.0,291.4701843132275,287.5127484369259,0.6541728355555556,428.3950692979854,1.0,1.0,1.0,3.0,0.7552543777792634,283.15,283.15,283.15011204664387,288.86342156349866,3.9682539682539675,1.0919138483139583,53000.0,288.3657788241269,288.3484744181235,1.824077546904549,0.9224847408331056,0.9272335653358023,0.2981420777057441,0.29782353422187147,0.2639660428562236,0.26402063533196735,0.1421925,0.1432844909072632,0.19212572268994224,0.19228543605741522,297.15,293.15,297.2562323302673,297.51203271886874,297.43397236669523,297.2247101728041,297.40685791801485,297.36676110133004,0.0,2567.9571035366776,114.21753109346731,347.61306660527964,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115404.0,21115404.0,291.46683677460317,287.5022957208259,0.6535638933333334,429.0593236704234,1.0,1.0,1.0,3.0,0.755091973452821,283.15,283.15,283.14992537910524,288.3887184951228,3.9682539682539675,1.0919138483139583,53000.0,288.3697958704761,288.10286217500794,1.8263792514869723,0.9229715048793494,0.9273824430644559,0.29920996336708905,0.298800497522877,0.26478392837460824,0.26472169091533426,0.1421925,0.14331517996731832,0.19264852317522216,0.19274446930858508,297.15,293.15,297.2532921185364,297.51079127379785,297.4332621151001,297.22596622274625,297.4053591284919,297.3657341717345,0.0,2561.6724572730677,114.21753109346731,351.54092909203376,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115440.0,21115440.0,291.4634095238095,287.49183408875666,0.6529600000000001,429.7180762627737,1.0,1.0,1.0,3.0,0.7549304281292474,283.15,283.15,283.14995036834216,288.7039153215723,3.9682539682539675,1.0919138483139583,53000.0,288.3739085714285,288.60468979330875,1.8285944482574816,0.9235172370903408,0.9275576677905957,0.3002715748368239,0.2997451623971527,0.26558895698624563,0.2653687429688608,0.1421925,0.143346989622811,0.19316449586557516,0.19317611881160435,297.15,293.15,297.2506716907411,297.50960396324365,297.4325296824816,297.2273258695524,297.40389003959405,297.3648042491225,0.0,2585.122592736777,114.21753109346731,355.5463148053224,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115476.0,21115476.0,291.4599115005291,287.4813728544107,0.6523612622222222,430.3713134192117,1.0,1.0,1.0,3.0,0.7547696462126287,283.15,283.15,283.15011768810257,288.9313672037041,3.9682539682539675,1.0919138483139583,53000.0,288.378106199365,288.4542967413833,1.8313487321138717,0.9233512440007042,0.9280602205578806,0.3010717903668092,0.3007625012097579,0.26603643077813877,0.2661035070712704,0.1421925,0.1433772848838899,0.19348180638820162,0.19366011041641548,297.15,293.15,297.2463019231426,297.5052440634129,297.42719189766586,297.2272840981437,297.3991667233273,297.36103774113843,0.0,2573.8434923352543,114.21753109346731,359.6605963281497,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115512.0,21115512.0,291.4563516444444,287.47092132269483,0.6517677866666667,431.0190214839124,1.0,1.0,1.0,3.0,0.7546070588806572,283.15,283.15,283.14996607794785,288.47363734724604,3.9682539682539675,1.0919138483139583,53000.0,288.38237802666663,288.1035613462187,1.8342710392683186,0.9240711583181498,0.9286897960233309,0.30213080143466176,0.3017959952518163,0.26681769357080726,0.26685326915209767,0.1421925,0.1434072891314564,0.19399182121706354,0.19415447833328553,297.15,293.15,297.24434380514305,297.5041533628578,297.42626834719823,297.22890725898094,297.3977515265892,297.3602848601538,0.0,2562.314208102112,114.21753109346731,363.8347662765239,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115548.0,21115548.0,291.4527388952381,287.460488789838,0.65117968,431.6611868010511,1.0,1.0,1.0,3.0,0.7544448039880758,283.15,283.15,283.14991460014886,288.6044641555538,3.9682539682539675,1.0919138483139583,53000.0,288.3867133257142,288.5401635144621,1.8369885492265086,0.9250980064521948,0.9292589038341169,0.30327706891597805,0.30278540655425573,0.26771239008444364,0.2675364593802164,0.1421925,0.1434388604031732,0.19456625640796193,0.19461413875127223,297.15,293.15,297.24330028840734,297.504244683301,297.4269425254904,297.2311510330178,297.3975318630649,297.36063407865635,0.0,2583.6924080213125,114.21753109346731,368.0777436417434,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115584.0,21115584.0,291.4490821925926,287.45008454350744,0.6505970488888889,432.29779571480293,1.0,1.0,1.0,3.0,0.754283758269879,283.15,283.15,283.15011024144815,288.9684725177254,3.9682539682539675,1.0919138483139583,53000.0,288.39110136888877,288.54121915979607,1.8400804384033311,0.9252633614027806,0.9300510037731418,0.3041252875390139,0.3038268609618631,0.2682054838868092,0.26828175532069565,0.1421925,0.14346962920162118,0.19491591397862168,0.1951114976566514,297.15,293.15,297.2400789221669,297.50069411266287,297.42242946585236,297.2317564168021,297.39360608304827,297.3577130001065,0.0,2579.3496452107197,114.21753109346731,372.4285753298798,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115620.0,21115620.0,291.4453904761905,287.43971786293235,0.6500199999999999,432.92883456934305,1.0,1.0,1.0,3.0,0.7541213678437049,283.15,283.15,283.150020190814,288.592071506987,3.9682539682539675,1.0919138483139583,53000.0,288.3955314285713,288.13222902777716,1.8433632548930718,0.925960953100671,0.9309627664694816,0.3051279947798229,0.3048933942415833,0.26889541333525546,0.26905607787186664,0.1421925,0.14349998598465755,0.19538014010140597,0.19562660356403236,297.15,293.15,297.2383054079156,297.4990940909015,297.4205193516557,297.2333734667949,297.39165211735497,297.3565888869245,0.0,2562.854057043308,114.21753109346731,376.84177812079145,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115656.0,21115656.0,291.44167268571425,287.4293980190344,0.64944864,433.55428970884674,1.0,1.0,1.0,3.0,0.7539585837896614,283.15,283.15,283.14987693802533,288.4546986442303,3.9682539682539675,1.0919138483139583,53000.0,288.3999927771428,288.3935633799324,1.8463981574996355,0.927282019982965,0.9317743275936059,0.3063283759800843,0.3059135062427788,0.26984572147231284,0.2697639656543506,0.1421925,0.14353191913928556,0.19599160771444152,0.1961059378125367,297.15,293.15,297.2382389604588,297.5000201873609,297.42210061301245,297.2362246576189,297.3922592755139,297.357768738793,0.0,2577.5077103057274,114.21753109346731,381.3055442853738,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115692.0,21115692.0,291.4379377608465,287.41913427456626,0.6488830755555556,434.17414747748904,1.0,1.0,1.0,3.0,0.7537971863477586,283.15,283.15,283.15006925224776,288.95870820941184,3.9682539682539675,1.0919138483139583,53000.0,288.4044746869841,288.65786586165535,1.8495921843748073,0.9278405047510256,0.9326883279310858,0.30727164012646846,0.3069540439032418,0.27045335980639273,0.27049364754783567,0.1421925,0.14356391123154802,0.1964099387252481,0.19659958693207766,297.15,293.15,297.2362383436212,297.49781336406346,297.41927487458867,297.237660216032,297.3896933657587,297.3561360328128,0.0,2586.7237874456055,114.21753109346731,385.8640232677533,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115728.0,21115728.0,291.4341946412698,287.40893588425763,0.6483234133333333,434.78839421944525,1.0,1.0,1.0,3.0,0.7536349809113625,283.15,283.15,283.150075150247,288.7572914004687,3.9682539682539675,1.0919138483139583,53000.0,288.40896643047614,288.24929973299083,1.853148857771433,0.9284019451352759,0.9337981418070552,0.30820015611956164,0.308050507720942,0.2710337206247958,0.2712942066258855,0.1421925,0.14359478575747783,0.1968161342872179,0.1971342265677579,297.15,293.15,297.2342725018171,297.4954340144815,297.41609975412456,297.23910069193647,297.38694759344634,297.3543709111612,0.0,2567.4915936765146,114.21753109346731,390.5007605440273,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115764.0,21115764.0,291.43045226666663,287.39881209496826,0.6477697600000001,435.39701627889053,1.0,1.0,1.0,3.0,0.753471602601334,283.15,283.15,283.14988407202947,288.39730047070407,3.9682539682539675,1.0919138483139583,53000.0,288.41345727999993,288.2481792133931,1.8564912691928501,0.9298442083417803,0.9348148760323929,0.3094133857946336,0.30910864604036103,0.2719878986740183,0.2720407814751871,0.1421925,0.143626914794001,0.19743416282120796,0.19763941786476677,297.15,293.15,297.23465675356107,297.49663159345346,297.417864482488,297.2422548180358,297.38781862560967,297.3558452546296,0.0,2572.021090637442,114.21753109346731,395.1731779826825,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115800.0,21115800.0,291.42671957671956,287.3887721458493,0.6472222222222223,436.0,1.0,1.0,1.0,3.0,0.7533094684944804,283.15,283.15,283.15000024261144,288.85373628982234,3.9682539682539675,1.0919138483139583,53000.0,288.4179365079364,288.6948865229021,1.8597614667017066,0.9308167949832922,0.9358125471694533,0.3104714655484956,0.3101510255403444,0.2727375326381609,0.27276185654157936,0.1421925,0.14366000886794053,0.19793584499170713,0.19813196323383275,297.15,293.15,297.2338639885571,297.4959626978782,297.4170349050002,297.2445727232893,297.3868078831461,297.35564843957417,0.0,2590.740778326407,114.21753109346731,399.92072991718476,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115836.0,21115836.0,291.4230055111111,287.37882526851143,0.6466809066666668,436.5765124601718,1.0,1.0,1.0,3.0,0.7531473929035343,283.15,283.15,283.15010817892204,288.9053679134982,3.9682539682539675,1.0919138483139583,53000.0,288.42239338666656,288.4184252614876,1.8634215296637953,0.9312906582991461,0.9370147013633765,0.31135320263343746,0.31125530057542233,0.27324839181047056,0.27356193122697847,0.1421925,0.14369188369334418,0.19830511572515952,0.19866990864269746,297.15,293.15,297.2317818867891,297.4931110472384,297.4130913263222,297.2459514385376,297.3835916601793,297.3535054718133,0.0,2575.102661639391,114.21753109346731,404.7537460944694,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115872.0,21115872.0,291.4193190095238,287.36898068720126,0.64614592,437.1063377574479,1.0,1.0,1.0,3.0,0.7529838523386376,283.15,283.15,283.1499385140806,288.448345630599,3.9682539682539675,1.0919138483139583,53000.0,288.4268171885713,288.1450122809946,1.8669998521199878,0.932576675593435,0.938182963496998,0.3124977060617501,0.312344732919856,0.27410231544602437,0.2743406844367305,0.1421925,0.14372430188176127,0.19886935401714223,0.1991961305014318,297.15,293.15,297.23184723972173,297.4935391131874,297.41365608368767,297.24889498075044,297.3836836920012,297.3543242218697,0.0,2567.2226152651688,114.21753109346731,409.6172577565429,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115908.0,21115908.0,291.4156690116402,287.3592476189846,0.6456173688888889,437.59038776696934,1.0,1.0,1.0,3.0,0.7528210194535766,283.15,283.15,283.1499258945876,288.6589811754829,3.9682539682539675,1.0919138483139583,53000.0,288.4311971860316,288.6008542078522,1.8702874338771707,0.9338965203607572,0.9392174854460791,0.3136577838952765,0.3133837727419201,0.27497939932461835,0.27504986736399617,0.1421925,0.1437584384485195,0.19944483328098983,0.19968414282223107,297.15,293.15,297.2320482138532,297.4942209820878,297.4146079314674,297.2519676272285,297.3840389867997,297.35537674828737,0.0,2587.805516321057,114.21753109346731,414.5238173193146,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115944.0,21115944.0,291.41206445714283,287.3496352739379,0.64509536,438.0295743638773,1.0,1.0,1.0,3.0,0.7526590771831984,283.15,283.15,283.1501111082123,288.9939803661713,3.9682539682539675,1.0919138483139583,53000.0,288.43552265142847,288.57934980096553,1.8738657055777372,0.934415232469779,0.9404032184054969,0.31454623783392865,0.3144693918127572,0.2754957482173114,0.2758184858774143,0.1421925,0.14379177016679281,0.19981744246118166,0.20020613262193213,297.15,293.15,297.23017217330244,297.49155066964505,297.41087325058544,297.25354684646584,297.3810178473783,297.3534321574754,0.0,2583.1786989234256,114.21753109346731,419.51138310564266,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21115980.0,21115980.0,291.40851428571426,287.3401528553467,0.64458,438.42480942331287,1.0,1.0,1.0,3.0,0.7524958244928277,283.15,283.15,283.1500204627243,288.6208641104752,3.9682539682539675,1.0919138483139583,53000.0,288.4397828571428,288.17326934383675,1.8775741912221073,0.9353930697773037,0.9416556774540675,0.3155801638541259,0.3155764783022005,0.2761984784060919,0.2766145240533166,0.1421925,0.1438246687684932,0.20029701440418102,0.20074330433408796,297.15,293.15,297.22950489673116,297.49068678074997,297.4095777788253,297.25600429404096,297.37980845707216,297.3531164414839,0.0,2567.2655426639176,114.21753109346731,424.53858253061225,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116016.0,21116016.0,291.405027437037,287.33080955991204,0.6440713955555556,438.7770048204172,1.0,1.0,1.0,3.0,0.7523321317381819,283.15,283.15,283.14987965337235,288.4848487809488,3.9682539682539675,1.0919138483139583,53000.0,288.44396707555546,288.4239964259755,1.880977330215199,0.9369695779732636,0.9427619940650686,0.3168178807117821,0.3166322562262042,0.2771698710569838,0.2773408053943991,0.1421925,0.1438591285835002,0.20092695017601114,0.2012414202264891,297.15,293.15,297.2304374743531,297.49239540701683,297.4118562746688,297.2596453990452,297.3811827679178,297.35510346460035,0.0,2581.8235598966016,114.21753109346731,429.585032867307,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116052.0,21116052.0,291.40161285079364,287.3216145779646,0.6435696533333334,439.08707243033126,1.0,1.0,1.0,3.0,0.7521696272702132,283.15,283.15,283.15005440474295,288.9698900434374,3.9682539682539675,1.0919138483139583,53000.0,288.4480645790475,288.7189986437941,1.8844959279846405,0.9377960968883632,0.9439333466484009,0.31780466236180277,0.3177059148231152,0.2778103597264707,0.2780873391299959,0.1421925,0.14389356893910005,0.2013696921883356,0.2017517144793902,297.15,293.15,297.22943147622135,297.49102025041816,297.40985720912613,297.26189658569376,297.3794561453208,297.354332333356,0.0,2592.197861124782,114.21753109346731,434.70515692662644,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116088.0,21116088.0,291.3982794666666,287.31257709368566,0.6430748800000001,439.3559241281963,1.0,1.0,1.0,3.0,0.7520065205077764,283.15,283.15,283.15008781995203,288.8433146368687,3.9682539682539675,1.0919138483139583,53000.0,288.45206463999995,288.35573351153874,1.8883117808034422,0.9384945076200817,0.9452551283800923,0.31873915604046454,0.31882888253210323,0.2783761538445291,0.2788968454911464,0.1421925,0.14392689525006555,0.20177239673519498,0.20229748318780133,297.15,293.15,297.2280875462052,297.48898549252834,297.4068728462015,297.2638749345843,297.37706010542155,297.35297618498817,0.0,2574.849121161342,114.21753109346731,439.8836804343739,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116124.0,21116124.0,291.3950362243386,287.3037062853366,0.6425871822222223,439.5844717891534,1.0,1.0,1.0,3.0,0.7518424161117526,283.15,283.15,283.1499116081135,288.43396788888913,3.9682539682539675,1.0919138483139583,53000.0,288.45595653079357,288.21056557502385,1.8919159380878803,0.9399174754950217,0.9464759046867252,0.3199165234660054,0.31991645603076113,0.27925908848034997,0.27965794629050955,0.1421925,0.14396121177146917,0.20235389410267898,0.20281594634310543,297.15,293.15,297.22865546451334,297.48998472970226,297.40806651705486,297.2672124347732,297.3777023716925,297.3543243035473,0.0,2571.984933358458,114.21753109346731,445.07135210249163,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116160.0,21116160.0,291.39189206349204,287.2950113254952,0.6421066666666667,439.77362728834356,1.0,1.0,1.0,3.0,0.7516792043204122,283.15,283.15,283.1499524179312,288.76239464699904,3.9682539682539675,1.0919138483139583,53000.0,288.4597295238095,288.6898401603423,1.8952642929702983,0.9412024799874954,0.9475762664266403,0.321053801473315,0.32096051100925355,0.2800920182732587,0.28035940771884815,0.1421925,0.1439969452311937,0.20290496663008958,0.20330117267254882,297.15,293.15,297.2288972245643,297.4905374722863,297.408684045276,297.27030620676607,297.37789885416913,297.35526476061244,0.0,2593.128634982418,114.21753109346731,450.28680068820285,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116196.0,21116196.0,291.3888559238095,287.2865013812999,0.64163344,439.92430250090797,1.0,1.0,1.0,3.0,0.7515164938609804,283.15,283.15,283.150113414931,289.0086791939345,3.9682539682539675,1.0919138483139583,53000.0,288.4633728914285,288.5964729242101,1.8989636801636798,0.9417659084574387,0.9488532032589942,0.32194151932236925,0.32206281800698394,0.2805939467309557,0.2811357547603584,0.1421925,0.14403141796994026,0.2032705498752631,0.20382855700902233,297.15,293.15,297.2272541905798,297.48799472186056,297.40498594899714,297.2720139927006,297.3749947151754,297.35344871386263,0.0,2585.142287141017,114.21753109346731,455.57598613195023,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116232.0,21116232.0,291.38593674497355,287.27818561470184,0.6411676088888889,440.03740930198774,1.0,1.0,1.0,3.0,0.7513524881081306,283.15,283.15,283.15001179260895,288.62573662418725,3.9682539682539675,1.0919138483139583,53000.0,288.46687590603165,288.20259014853957,1.9027198422784588,0.9428491524605043,0.9501588347154781,0.3229989999565258,0.32317506185925254,0.28131387772122796,0.2819242589726968,0.1421925,0.14406560777041888,0.2037605445398752,0.20436240433856115,297.15,293.15,297.2269710607289,297.48755499006995,297.4041394051836,297.27466564988936,297.3741916335353,297.3535045478814,0.0,2570.919451000022,114.21753109346731,460.88544442458124,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116268.0,21116268.0,291.38314346666664,287.27007318272376,0.6407092799999999,440.11385956672393,1.0,1.0,1.0,3.0,0.7511883307248013,283.15,283.15,283.1498764449196,288.4852640014743,3.9682539682539675,1.0919138483139583,53000.0,288.47022783999995,288.4299467427173,1.9061643627309763,0.9443863407899898,0.9513154537745376,0.32421498385532,0.3242346570694971,0.2822424077469864,0.28264160537007177,0.1421925,0.14410129815386113,0.20436676531260362,0.20485650070188943,297.15,293.15,297.2279014452094,297.48912110735586,297.4060808094939,297.2781713226511,297.3753946385817,297.35533386465846,0.0,2583.0453992617327,114.21753109346731,466.2007803774068,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116304.0,21116304.0,291.3804850285714,287.2621732377274,0.64025856,440.1545651702577,1.0,1.0,1.0,3.0,0.7510254110274656,283.15,283.15,283.1500425570178,288.9594745696675,3.9682539682539675,1.0919138483139583,53000.0,288.4734179657142,288.7459031794952,1.9096228679396,0.9452462119575,0.9524839394047276,0.3252032217611902,0.32529584427524383,0.28287362364631863,0.28335884611854395,0.1421925,0.14413721153871642,0.20480438601846973,0.2053509700753334,297.15,293.15,297.22708157542024,297.48789454486473,297.40419251576907,297.28040060569657,297.3738128444841,297.35467641724694,0.0,2593.982161463273,114.21753109346731,471.56410097553277,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116340.0,21116340.0,291.37797037037035,287.2544949276874,0.6398155555555556,440.16043798773006,1.0,1.0,1.0,3.0,0.7508620200403905,283.15,283.15,283.1500971333139,288.8903213631124,3.9682539682539675,1.0919138483139583,53000.0,288.4764355555555,288.4164749703369,1.9133808144501596,0.9459134905395468,0.9538001086635749,0.3261179592540778,0.3264076377737744,0.28340394108998435,0.2841416630232081,0.1421925,0.14417184347174786,0.20518702859287508,0.20588202790455803,297.15,293.15,297.2257527886196,297.4857462662665,297.40098190728867,297.2822262917712,297.37131208434045,297.35320386765727,0.0,2578.085179157577,114.21753109346731,476.97615487569743,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116376.0,21116376.0,291.375608431746,287.2470473964741,0.6393803733333333,440.1323898942822,1.0,1.0,1.0,3.0,0.7506974605580999,283.15,283.15,283.14992189442967,288.460568993277,3.9682539682539675,1.0919138483139583,53000.0,288.4792698819047,288.2145655966,1.9169968789758685,0.9473154173180873,0.9550476900263868,0.3272816418800091,0.32749588755161557,0.2842573181350608,0.2848926667833739,0.1421925,0.1442070291088896,0.2057521683858464,0.20639502085115477,297.15,293.15,297.2263545421129,297.48669953001814,297.40201923067974,297.2854026811858,297.37190404135924,297.35447600507115,0.0,2573.4724768934752,114.21753109346731,482.38744568753333,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116412.0,21116412.0,291.37340815238093,287.2398397841423,0.6389531199999999,440.0713327650552,1.0,1.0,1.0,3.0,0.7505337467087294,283.15,283.15,283.14993552927814,288.71813728493305,3.9682539682539675,1.0919138483139583,53000.0,288.4819102171428,288.6716895512096,1.9202762651357281,0.9486370410197,0.9561310730366194,0.3284251023055992,0.32852871129129135,0.2850870881111003,0.28557088661721186,0.1421925,0.14423817094381633,0.20630188820036305,0.2068665028924246,297.15,293.15,297.2267777407485,297.4874524604915,297.40282774153104,297.28843377187644,297.37230151755733,297.355558646441,0.0,2593.1092812412326,114.21753109346731,487.2363727919906,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116448.0,21116448.0,291.37137847195766,287.2328812272291,0.6385339022222223,439.9781784751902,1.0,1.0,1.0,3.0,0.7503707762255946,283.15,283.15,283.15010793250235,289.0305647267781,3.9682539682539675,1.0919138483139583,53000.0,288.4843458336507,288.66632195655757,1.9235214417415087,0.9492070697776709,0.9571688827881475,0.3293069438682784,0.3295679794032507,0.2855735604463695,0.2862695613078389,0.1421925,0.14423141382272564,0.2066588564255566,0.2073420131990056,297.15,293.15,297.22524060857376,297.48496883983336,297.3991744114515,297.2900331423398,297.36948447605334,297.3537802956504,0.0,2588.642596208819,114.21753109346731,488.3014019936775,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116484.0,21116484.0,291.3695283301587,287.22618085905793,0.6381228266666666,439.85383889982825,1.0,1.0,1.0,3.0,0.7502066381057373,283.15,283.15,283.15003361793816,288.69120939882276,3.9682539682539675,1.0919138483139583,53000.0,288.48656600380946,288.2507400782548,1.926772374589231,0.9501656033368108,0.9581967947038804,0.3303143142127065,0.3306133817882516,0.28621971413146596,0.28698139023916597,0.1421925,0.1442096127920937,0.2071075517583727,0.20782152415300123,297.15,293.15,297.2247167339891,297.4840378753872,297.3976107845036,297.2923201896555,297.36821729363544,297.35338057543424,0.0,2573.022443474909,114.21753109346731,487.86771356868053,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116520.0,21116520.0,291.36786666666666,287.2197478100517,0.63772,439.69922591411046,1.0,1.0,1.0,3.0,0.7500421436709938,283.15,283.15,283.14988073703915,288.4678557289482,3.9682539682539675,1.0919138483139583,53000.0,288.4885599999999,288.3751360030587,1.9296191870763926,0.95167878361306,0.9590198958862787,0.33151530072673174,0.3315940722136972,0.28711925464518906,0.2876121377577458,0.1421925,0.14417647044853152,0.2076979646469262,0.2082530863152482,297.15,293.15,297.2256663307797,297.48554703325334,297.39941975374114,297.29563762026027,297.3693818479072,297.35513051718834,0.0,2581.460032138221,114.21753109346731,486.07991508448754,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116556.0,21116556.0,291.366402421164,287.21359120805124,0.6373255288888889,439.5152513931779,1.0,1.0,1.0,3.0,0.7498787135335736,283.15,283.15,283.15000265214456,288.8890301948775,3.9682539682539675,1.0919138483139583,53000.0,288.4903170946031,288.7517317885537,1.9323412717935358,0.9526585510033754,0.9597781895080739,0.33253460085827957,0.33255608565158956,0.28778376880215206,0.28822099079619184,0.1421925,0.14413236968039198,0.20815496205040618,0.2086705818251956,297.15,293.15,297.2252427672059,297.48484072428124,297.39822173697615,297.2979588592501,297.3683568893193,297.3549241954065,0.0,2595.390783351151,114.21753109346731,483.1215042515537,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116592.0,21116592.0,291.3651445333333,287.2077201786436,0.6369395200000001,439.3028272121718,1.0,1.0,1.0,3.0,0.7497153373208738,283.15,283.15,283.1501124495209,288.9815990377515,3.9682539682539675,1.0919138483139583,53000.0,288.49182655999994,288.54209977556604,1.9352195757929016,0.9532434299860437,0.9606066541215884,0.3334103396078293,0.33354739515703263,0.28825871159592686,0.2888711926881176,0.1421925,0.14407718945312387,0.20850659142344743,0.20910922689483366,297.15,293.15,297.2237861106561,297.4823561811711,297.394561409275,297.29951554717707,297.3655776914652,297.35315938794884,0.0,2583.8236170967048,114.21753109346731,479.1249839827852,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116628.0,21116628.0,291.36410194285713,287.20214384549655,0.63656208,439.0628652462331,1.0,1.0,1.0,3.0,0.749550656751301,283.15,283.15,283.1499816152023,288.581511244658,3.9682539682539675,1.0919138483139583,53000.0,288.49307766857135,288.2084056141245,1.9380374404974579,0.9544465226289516,0.9613988888907014,0.33449395996689635,0.3345313480125771,0.28900086535704483,0.2895149916147263,0.1421925,0.1440128961527976,0.20901002609674652,0.2095421843664266,297.15,293.15,297.22394748564227,297.4824557893893,297.3944090021829,297.3021919251826,297.3653659763411,297.35367403574764,0.0,2573.9879649382983,114.21753109346731,474.16719865751463,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116664.0,21116664.0,291.36328358941796,287.19687133070016,0.6361933155555556,438.79627737050305,1.0,1.0,1.0,3.0,0.7493860446193119,283.15,283.15,283.1498893957162,288.5702401819816,3.9682539682539675,1.0919138483139583,53000.0,288.49405969269833,288.524186308848,1.9405194232709295,0.9559428895143289,0.962026848826081,0.3356829472078849,0.3354594635728696,0.2898814194503079,0.2900871906821887,0.1421925,0.14394200527062062,0.20959020249619414,0.20993397525396296,297.15,293.15,297.22489934182977,297.48390615966576,297.3961347514543,297.3054139109016,297.3664986481047,297.3553705623912,0.0,2589.506685470131,114.21753109346731,468.35330358779,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116700.0,21116700.0,291.36269841269836,287.19191175511725,0.6358333333333334,438.5039754601227,1.0,1.0,1.0,3.0,0.749222510174228,283.15,283.15,283.1500670357522,289.0286868414054,3.9682539682539675,1.0919138483139583,53000.0,288.49476190476184,288.77132152398394,1.9430265718172992,0.9567095503632608,0.9626677867829826,0.33661735362252754,0.33639256042990695,0.29043173844739667,0.29066661231643987,0.1421925,0.14386397533580644,0.2099842494792645,0.21032912302056922,297.15,293.15,297.22395567995363,297.48222649585625,297.3935960430379,297.3072745693609,297.36454485016964,297.35431952767567,0.0,2596.8499393080074,114.21753109346731,461.8183312930668,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116736.0,21116736.0,291.3623553523809,287.18727423874026,0.63548224,438.18687139023314,1.0,1.0,1.0,3.0,0.7490582946691585,283.15,283.15,283.150085425148,288.8718815884711,3.9682539682539675,1.0919138483139583,53000.0,288.4951735771428,288.39019515432386,1.9457491685538408,0.9574194763799306,0.9634103537482601,0.3375219885549584,0.33736399151611696,0.290939073003088,0.29129772740282206,0.1421925,0.1437785386190132,0.21035635813610745,0.2107519951401981,297.15,293.15,297.22285421426193,297.48016914599,297.39049527856884,297.3089946107754,297.36222595792304,297.35294784150386,0.0,2580.054574206685,114.21753109346731,454.6306415283245,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116772.0,21116772.0,291.36226334814813,287.18296790105563,0.6351401422222223,437.84587703597543,1.0,1.0,1.0,3.0,0.7488929595201503,283.15,283.15,283.14991870219194,288.505238687414,3.9682539682539675,1.0919138483139583,53000.0,288.49528398222213,288.2601320183888,1.948268586462255,0.9588949631448098,0.9640533687975439,0.3386914501177682,0.3383015712688412,0.29178818170875,0.29188566099956126,0.1421925,0.14368939975831044,0.2109212843616776,0.2111499037246929,297.15,293.15,297.22376203865474,297.48141648181513,297.39189642836146,297.3121137145873,297.36317610690526,297.3544729540648,0.0,2579.8638532845325,114.21753109346731,446.94270094103354,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116808.0,21116808.0,291.36243133968253,287.17900186141594,0.6348071466666666,437.4819042724908,1.0,1.0,1.0,3.0,0.7487282808535459,283.15,283.15,283.1499410759005,288.76711031798084,3.9682539682539675,1.0919138483139583,53000.0,288.4950823923809,288.6923914589374,1.950620778007961,0.9602091219931275,0.9646254940299054,0.33980822451177073,0.3392077171378461,0.2925707180426115,0.2924297373953353,0.1421925,0.1436035299511327,0.21144754149611214,0.21152469414034067,297.15,293.15,297.22426831185464,297.4820539111388,297.39249905465175,297.3149378058199,297.3635309287731,297.3554580024476,0.0,2598.2343454159445,114.21753109346731,439.4798293220011,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116844.0,21116844.0,291.3628682666666,287.17538523941937,0.6344833599999999,437.09586497492023,1.0,1.0,1.0,3.0,0.7485641907829106,283.15,283.15,283.1501049245286,289.06342429337246,3.9682539682539675,1.0919138483139583,53000.0,288.49455807999993,288.6789959675897,1.9531883668595689,0.960821121535457,0.9653065321427718,0.34067348365713296,0.3401498465941762,0.2930257018055833,0.2930195590237545,0.1421925,0.14351523025576748,0.2117905352829769,0.21192544143271258,297.15,293.15,297.22293684678226,297.47958008949274,297.38884685329526,297.3164459750789,297.3608272604219,297.35372740501424,0.0,2594.0725852107066,114.21753109346731,431.8628811504387,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116880.0,21116880.0,291.36358306878304,287.1721271552967,0.6341688888888889,436.68867101840493,1.0,1.0,1.0,3.0,0.7483992326225378,283.15,283.15,283.150049660472,288.76936773315,3.9682539682539675,1.0919138483139583,53000.0,288.49370031746025,288.28306307330814,1.95580338150302,0.961725297446032,0.9660104748966526,0.3416345933484552,0.34110042029826,0.2936017177748962,0.29362058275050285,0.1421925,0.14342513769155454,0.2122030835450302,0.21233207931284376,297.15,293.15,297.2223648040327,297.47829813677237,297.3867910302539,297.3184643614147,297.3593051515172,297.3530446967982,0.0,2578.786016332511,114.21753109346731,424.0674290331526,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116916.0,21116916.0,291.36458468571425,287.1692367303048,0.63386384,436.2612342780859,1.0,1.0,1.0,3.0,0.7482337182434257,283.15,283.15,283.1498882940534,288.49016869278455,3.9682539682539675,1.0919138483139583,53000.0,288.4924983771428,288.3247484519092,1.9582965192598516,0.9632203705633939,0.9666722134792906,0.3428057693882953,0.3420233416276968,0.29444983829940324,0.2941794766512577,0.1421925,0.14335293680460925,0.21276799135993035,0.21271861309546994,297.15,293.15,297.2233534502738,297.47965841344933,297.388350324912,297.3215611548288,297.36038805917616,297.3546622805281,0.0,2584.122548769786,114.21753109346731,418.0055180687173,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116952.0,21116952.0,291.3658820571428,287.16672308712907,0.63356832,435.8144666291043,1.0,1.0,1.0,3.0,0.7480691408401758,283.15,283.15,283.1499696079802,288.8505696360927,3.9682539682539675,1.0919138483139583,53000.0,288.4909415314285,288.74071679525963,1.9607455447434825,0.964334792103968,0.9673277349240867,0.34384748849374097,0.34293176129206526,0.29513286370728686,0.29471847662101586,0.1421925,0.14329149722188425,0.21323860675458145,0.21309649839778946,297.15,293.15,297.22336785025794,297.4794598697751,297.387828338163,297.3239562516186,297.3599436030949,297.35491118258193,0.0,2600.223619731003,114.21753109346731,413.0006518842706,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21116988.0,21116988.0,291.3674841227513,287.1645953502915,0.6332824355555556,435.3492799466012,1.0,1.0,1.0,3.0,0.7479047804431008,283.15,283.15,283.15010916941986,289.04337083316597,3.9682539682539675,1.0919138483139583,53000.0,288.4890190526983,288.6058575428177,1.959859704790223,0.9648978725388447,0.9682194104247523,0.3447531618551974,0.340126305474172,0.295555471438291,0.29533840448737175,0.1421925,0.14325029714230778,0.2135638375571154,0.2135241544833599,297.15,293.15,297.22193748028985,297.4775718627003,297.3839248601146,297.3252968757736,297.3570737754849,297.35316097087264,0.0,2591.9273778047304,114.21753109346731,408.3770451969312,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21117024.0,21117024.0,291.3693998222222,287.1628626465674,0.6330062933333334,434.8665861057178,1.0,1.0,1.0,3.0,0.7477394153145501,283.15,283.15,283.15001442870755,288.6836056786498,3.9682539682539675,1.0919138483139583,53000.0,288.4867202133333,288.2252857038768,1.9577146164360901,0.9658993620671735,0.9691728530477698,0.34600440737059585,0.33596986244594923,0.29616652630801166,0.2959727649299577,0.1421925,0.14322066419324192,0.21399620858113938,0.213961972311265,297.15,293.15,297.22165265483227,297.4799032912754,297.38250613418177,297.3273711494894,297.3560220596579,297.35349105788737,0.0,2578.31648451512,114.21753109346731,404.30399174642673,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21117060.0,21117060.0,291.3716380952381,287.16153410540875,0.63274,434.3672969815951,1.0,1.0,1.0,3.0,0.7475738689754446,283.15,283.15,283.1498767103588,288.520706467259,3.9682539682539675,1.0919138483139583,53000.0,288.4840342857142,288.4121357789368,1.956227042327553,0.9673911762521992,0.9699984718146505,0.34756780469405807,0.3327040088109013,0.2970040405072786,0.29653703008959525,0.1421925,0.14319763455418938,0.2145545443738135,0.21436157719756416,297.15,293.15,297.2226729514912,297.4859967467283,297.3841246381884,297.330292258052,297.3571450448675,297.3560463278655,0.0,2589.002607196667,114.21753109346731,401.23458037097396,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21117096.0,21117096.0,291.3742078814815,287.1606188593746,0.6324836622222223,433.85232444937424,1.0,1.0,1.0,3.0,0.747409542613792,283.15,283.15,283.1500153771832,288.9547203304991,3.9682539682539675,1.0919138483139583,53000.0,288.4809505422221,288.7673554810912,1.9552735609552458,0.9682611081996969,0.9708360706145113,0.3490129443623368,0.32997021805090676,0.2975569262234263,0.29709301310723113,0.1421925,0.14317852720141647,0.21495159655997692,0.21475758098145847,297.15,293.15,297.22208724949263,297.490459289939,297.3821028576275,297.3320260669097,297.3556170870255,297.35645851019893,0.0,2600.6251827800447,114.21753109346731,398.83124286091527,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21117132.0,21117132.0,291.3771181206349,287.16012604456984,0.6322373866666667,433.3225803841963,1.0,1.0,1.0,3.0,0.747245178085236,283.15,283.15,283.15010577140305,288.9781301880551,3.9682539682539675,1.0919138483139583,53000.0,288.477458255238,288.49066526091485,1.9549623746654894,0.9688017688002586,0.9718241703642689,0.3503985325424567,0.32763465634238503,0.29794110831351533,0.29770787801282184,0.1421925,0.14316232511379548,0.2152551515641805,0.21518703550387022,297.15,293.15,297.2206370718653,297.4939527283549,297.3779026691152,297.33308784219395,297.352538962972,297.35562385490033,0.0,2586.430226125613,114.21753109346731,397.0409496101657,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21117168.0,21117168.0,291.3803777523809,287.1600648010897,0.63200128,432.7789766612025,1.0,1.0,1.0,3.0,0.7470797744972416,283.15,283.15,283.14996224751263,288.5660432375515,3.9682539682539675,1.0919138483139583,53000.0,288.4735466971428,288.1919743350149,1.9550836386336032,0.9700074522394178,0.9727958005247125,0.35203334303277034,0.3257717620068062,0.29861883574444215,0.29830647923862724,0.1421925,0.1431494821764551,0.21572429933052795,0.21560752044502915,297.15,293.15,297.2209307627681,297.50030933978854,297.3775814834478,297.33530795815693,297.35227629776904,297.3572811683861,0.0,2577.5516019185193,114.21753109346731,395.80423130433593,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21117204.0,21117204.0,291.38399571640207,287.1604442734724,0.6317754488888889,432.22242515553376,1.0,1.0,1.0,3.0,0.7469147020539677,283.15,283.15,283.1498977217082,288.6212549548646,3.9682539682539675,1.0919138483139583,53000.0,288.4692051403174,288.5447187067202,1.9555196905273855,0.971434774113264,0.9736564513609153,0.35375480114042196,0.32443056823115274,0.29940320756307925,0.2988420052970817,0.1421925,0.14314027810799088,0.21625177469442275,0.21599331547986328,297.15,293.15,297.2218288580473,297.50754456072883,297.3787469602518,297.33790814573007,297.3530628425212,297.35981827345586,0.0,2593.75169296874,114.21753109346731,395.09120437762067,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21117240.0,21117240.0,291.38798095238093,287.16127361115934,0.63156,431.6538377423313,1.0,1.0,1.0,3.0,0.7467506975592685,283.15,283.15,283.1500670664909,289.0318466086269,3.9682539682539675,1.0919138483139583,53000.0,288.4644228571428,288.737860633324,1.9564629856014202,0.9721142644420064,0.9746113709333224,0.3552222541708313,0.32345187472846676,0.29983900001078084,0.29940843957257524,0.1421925,0.14313358100787002,0.21658327695065466,0.21639745642327823,297.15,293.15,297.22078016753346,297.5114174284614,297.3754198647041,297.33911859220837,297.3506034187835,297.3594678943382,0.0,2597.726007677993,114.21753109346731,394.88177886310405,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21117276.0,21117276.0,291.39234239999996,287.162561968961,0.6313550400000001,431.0741262967362,1.0,1.0,1.0,3.0,0.7465863302637297,283.15,283.15,283.15008348788183,288.86507684351807,3.9682539682539675,1.0919138483139583,53000.0,288.45918911999996,288.3539384956444,1.9578906516689427,0.9727469127910389,0.9756693729268262,0.3566507680475701,0.32278955966972617,0.3002386655830675,0.3000156444355553,0.1421925,0.14312905524192918,0.21689599855144376,0.2168248497159659,297.15,293.15,297.2196038001375,297.5145880951694,297.37164884334857,297.3402084150359,297.34785040900715,297.3587799125397,0.0,2579.9498366073567,114.21753109346731,395.13069220481793,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21117312.0,21117312.0,291.3970889989418,287.16431850753133,0.6311606755555557,430.4842026938896,1.0,1.0,1.0,3.0,0.7464212051809397,283.15,283.15,283.1499113684293,288.4733904840642,3.9682539682539675,1.0919138483139583,53000.0,288.45349320126974,288.2138044296471,1.9595965067547807,0.9741553463978196,0.9766555294472253,0.3583066545730207,0.32253458136171387,0.3009924863128913,0.30058523544053944,0.1421925,0.1431273073228902,0.21740788391550012,0.21723129217166692,297.15,293.15,297.22046568118975,297.5204020248783,297.3725642266787,297.3426933011932,297.3484877017482,297.3609225871377,0.0,2577.575158142914,114.21753109346731,395.7989611263974,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21117348.0,21117348.0,291.40222968888884,287.16655239384886,0.6309770133333333,429.8849788089325,1.0,1.0,1.0,3.0,0.7462571007489514,283.15,283.15,283.14993116181,288.71169555179506,3.9682539682539675,1.0919138483139583,53000.0,288.4473243733333,288.6332667036567,1.9615327358887364,0.9753317897144747,0.9775365258815193,0.35986063138650015,0.3227019384568633,0.30165113451661296,0.30109765133318805,0.1421925,0.1431284321802575,0.21786442380943027,0.21760659152991638,297.15,293.15,297.22074844528015,297.5248259683981,297.3723399434766,297.3447708102377,297.34827164522545,297.3621913625236,0.0,2593.9241051008703,114.21753109346731,396.8744021545201,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21117384.0,21117384.0,291.40777340952377,287.16927280170466,0.6308041600000001,429.27736651700616,1.0,1.0,1.0,3.0,0.7460938997959821,283.15,283.15,283.1501018320463,289.02925062034154,3.9682539682539675,1.0919138483139583,53000.0,288.44067190857135,288.64489531953666,1.9638732888709403,0.9757933990127431,0.978500409611572,0.3611408829621659,0.32313479496416503,0.3019789131553401,0.30164513269732657,0.1421925,0.14313136452810957,0.21813503695282163,0.21800193017159405,297.15,293.15,297.219171854469,297.5257247227107,297.3678550819972,297.34555073556777,297.3449787857926,297.3606562361075,0.0,2589.845611907462,114.21753109346731,398.3359877836122,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21117420.0,21117420.0,291.41372910052905,287.17248891219737,0.6306422222222223,428.66227769325155,1.0,1.0,1.0,3.0,0.7459299239481332,283.15,283.15,283.15004403758496,288.7097279701924,3.9682539682539675,1.0919138483139583,53000.0,288.43352507936504,288.2221546010645,1.9665691066944664,0.9765361329477786,0.9795260495034684,0.36246606239344703,0.3238129702250225,0.3024281087252206,0.3022232635697191,0.1421925,0.14313597457344057,0.21847513355675968,0.21841417331553467,297.15,293.15,297.2183320375475,297.5270624011798,297.3649936882067,297.3468325431047,297.3428818765249,297.36002050931273,0.0,2572.4431583700693,114.21753109346731,400.1478849929016,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
