,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21117456.0,21117456.0,291.42010570158726,287.17620991423547,0.6304913066666668,428.0406242128098,1.0,1.0,1.0,3.0,0.7457657927563386,283.15,283.15,283.1498868716935,288.43874622139435,3.9682539682539675,1.0919138483139583,53000.0,288.42587315809516,288.2651334204978,1.9693749663587248,0.9778461926131656,0.9803945921498726,0.363938519229685,0.32486883123605476,0.30315020159842165,0.3027298137274827,0.1421925,0.14314318065545195,0.21896730222447292,0.21878618659591803,297.15,293.15,297.21900453386866,297.5301753485398,297.36579347311533,297.34916318197196,297.34341087391306,297.36150948228175,0.0,2576.7616234211705,114.21753109346731,402.28415813094836,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21117492.0,21117492.0,291.4269121523809,287.1804450050465,0.63035152,427.4133179508221,1.0,1.0,1.0,3.0,0.745602757458782,283.15,283.15,283.1499644257488,288.77376647805045,3.9682539682539675,1.0919138483139583,53000.0,288.4177054171428,288.6699281442787,1.9723890691385888,0.978785976135764,0.9812112480558762,0.365250349689407,0.3262213838467159,0.30371432036299195,0.3032120767611905,0.1421925,0.14315244956334158,0.21936912121227045,0.21914484995927958,297.15,293.15,297.2187412062421,297.5312759897152,297.364632994463,297.3508531493557,297.34249917227356,297.36160050241,0.0,2591.3336572224594,114.21753109346731,404.7413480058919,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21117528.0,21117528.0,291.43415739259257,287.18520339069306,0.6302229688888888,426.78127078242943,1.0,1.0,1.0,3.0,0.7454402644622026,283.15,283.15,283.1501040491335,288.9714103756343,3.9682539682539675,1.0919138483139583,53000.0,288.40901112888884,288.5877459101705,1.9757678655449316,0.9791709065348306,0.9821455495732647,0.36632986361386966,0.32773275666626306,0.30401878222122436,0.3037504507771934,0.1421925,0.14316285290247457,0.21962577820405854,0.2195351745249076,297.15,293.15,297.21703852204604,297.52946724465926,297.36013305006793,297.3515522452376,297.33918935132715,297.35947608266764,0.0,2582.706549739534,114.21753109346731,407.50481303250666,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21117564.0,21117564.0,291.44185036190476,287.1904942865957,0.6301057600000001,426.145394582773,1.0,1.0,1.0,3.0,0.7452774684165576,283.15,283.15,283.1500364688058,288.6513855434347,3.9682539682539675,1.0919138483139583,53000.0,288.3997795657142,288.2003240229162,1.979362642753761,0.9798369608957676,0.9830773400773527,0.3674529380916517,0.3294571555915922,0.3044517893922192,0.3042920394090019,0.1421925,0.1431747837619599,0.21995539588795723,0.2199271522586149,297.15,293.15,297.21608621998087,297.52819938822984,297.35736792745473,297.3527740978384,297.3371475166038,297.3583150300216,0.0,2566.404573262962,114.21753109346731,410.5425179059892,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.7451147380945067,283.15,283.15,283.14988758613947,288.3955261707067,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.23618213942245,2.003785281523562,0.9809927900525932,0.9834671812964517,0.3689627238185891,0.3190946623313351,0.3051389780860341,0.3029589990153344,0.1950481265780012,0.17858231955349507,0.22041664642675257,0.2202218002986031,297.15,293.15,297.2164503953333,297.5317448342932,297.3580220736024,297.3460704006569,297.337391051644,297.35793575110597,0.0,2569.567695148133,114.21753109346731,415.60945597626534,297.29043807563966,297.4350299132029,296.8888239275641,297.77733967716614,297.4168692870498,3099.394682217866,4413.373869786132,0.7303366637583745,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.7451147380945067,283.15,283.15,283.14988758613947,288.3955261707067,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.23618213942245,2.003785281523562,0.9809927900525932,0.9834671812964517,0.3689627238185891,0.3190946623313351,0.3051389780860341,0.3029589990153344,0.1950481265780012,0.17858231955349507,0.22041664642675257,0.2202218002986031,297.15,293.15,297.2164503953333,297.5317448342932,297.3580220736024,297.3460704006569,297.337391051644,297.35793575110597,0.0,2569.567695148133,114.21753109346731,415.60945597626534,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21117636.0,21117636.0,291.45848257142853,287.2025645045398,0.6299034042857143,424.8658025902331,1.0,1.0,1.0,3.0,0.7449531105949075,283.15,283.15,283.14996064309935,288.7021252193281,3.9682539682539675,1.0919138483139583,53000.0,288.37982091428563,288.6134380628293,2.016232378234287,0.981775227763938,0.9840692598191926,0.37061806653651874,0.3177722300494915,0.3058502017046777,0.30176419626001755,0.1940487948693449,0.19261742899833592,0.2207979269756197,0.2205457022780154,297.15,293.15,297.2158808315686,297.53695936677514,297.3590470422005,297.32623756872215,297.3363731551903,297.35489959289134,0.0,2582.722112012503,114.21753109346731,421.0841171352973,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21117672.0,21117672.0,291.4671653333333,287.20906026937956,0.62981352,424.2239105476319,1.0,1.0,1.0,3.0,0.744792159249901,283.15,283.15,283.15010120022424,288.9249864934739,3.9682539682539675,1.0919138483139583,53000.0,288.36940159999995,288.5737622549122,2.0232940619203124,0.981946676365733,0.984829257896904,0.3719987233762515,0.3200500164129906,0.30624016058502745,0.30389091812929653,0.19289154153498472,0.19415843623230075,0.22103215737869175,0.22091099527281186,297.15,293.15,297.21374408806145,297.538589586191,297.3558591789949,297.3052620962379,297.3329369354609,297.3492783769893,0.0,2575.951920434237,114.21753109346731,426.35386858501187,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21117708.0,21117708.0,291.4760437142857,287.2158084521385,0.6297302014285715,423.5818369743313,1.0,1.0,1.0,3.0,0.7446308349748255,283.15,283.15,283.1500486116064,288.64322428289165,3.9682539682539675,1.0919138483139583,53000.0,288.35874754285703,288.20692090092615,2.0291722685089844,0.9823384260738894,0.9855682470164902,0.3733083762633559,0.3232535606373596,0.30660817380693794,0.3060875609834535,0.19198961982329366,0.19353845219208582,0.2213340082347271,0.22128243980076212,297.15,293.15,297.2122194742459,297.53923440540933,297.35242994130175,297.28818297830543,297.3306866895821,297.34455069776885,0.0,2560.820907196203,114.21753109346731,431.711660708273,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21117744.0,21117744.0,291.48511314285713,287.22280329308967,0.6296533028571429,422.9404937454724,1.0,1.0,1.0,3.0,0.7444695168083796,283.15,283.15,283.1498934559038,288.3470587233989,3.9682539682539675,1.0919138483139583,53000.0,288.3478642285713,288.1782794782811,2.0340545275653805,0.9831154466778741,0.9861701964471434,0.3746049394333222,0.3272055736270962,0.3071281031163509,0.3068581907939945,0.19137334223202174,0.1927650441847764,0.22174972259237175,0.22162853885099137,297.15,293.15,297.2117593460242,297.53971836563363,297.351121412066,297.2752628116852,297.3304263754687,297.3416576621756,0.0,2560.845296840158,114.21753109346731,437.13976295363074,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21117780.0,21117780.0,291.49436904761905,287.2300390330425,0.6295826785714286,422.3007927361963,1.0,1.0,1.0,3.0,0.7443094944227769,283.15,283.15,283.14993883146207,288.5653042275872,3.9682539682539675,1.0919138483139583,53000.0,288.33675714285704,288.51303561998947,2.0386915663854785,0.9836578057184124,0.986629309728898,0.37569950072940833,0.3313744502790949,0.30758358525122775,0.3072106392689382,0.19088495007051526,0.1921189114823852,0.22211772009385072,0.22194728898003188,297.15,293.15,297.2107562817941,297.5377911900223,297.3491351392723,297.26444119386986,297.3294594247218,297.3383166459361,0.0,2571.285657238519,114.21753109346731,442.6569011317942,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21117816.0,21117816.0,291.5038068571428,287.23750991316683,0.6295181828571429,421.6636458216442,1.0,1.0,1.0,3.0,0.7441503719813691,283.15,283.15,283.1500508412456,288.78224361813005,3.9682539682539675,1.0919138483139583,53000.0,288.3254317714285,288.6117556697663,2.043543672479569,0.983699240141835,0.9871348575361972,0.37651412839673143,0.3354738616984218,0.3078327791434733,0.30760916522348924,0.19043869709516584,0.19164375045140225,0.22236022630010088,0.2222871279036217,297.15,293.15,297.20849854574385,297.5325224252391,297.3445650039409,297.2545470556285,297.32644930321055,297.3333164667526,0.0,2567.6058439462336,114.21753109346731,448.2993981107751,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21117852.0,21117852.0,291.513422,287.2452101748212,0.62945967,421.029964876957,1.0,1.0,1.0,3.0,0.7439916697808869,283.15,283.15,283.15007629561694,288.65966298150903,3.9682539682539675,1.0919138483139583,53000.0,288.3138935999999,288.28227120379944,2.0485254221493525,0.9836642155215878,0.987633872863348,0.3772055383864544,0.3395441623119262,0.3080639879807545,0.30803302084592415,0.1900909089234512,0.1913030791384094,0.22258601555546492,0.22263268071870052,297.15,293.15,297.2060961922892,297.52590245993036,297.3398568631839,297.24620376656134,297.32321928378735,297.3282557131504,0.0,2552.256146936415,114.21753109346731,454.05221645859774,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21117888.0,21117888.0,291.52320990476187,287.25313405938414,0.6294069942857143,420.40066177727607,1.0,1.0,1.0,3.0,0.743833186152437,283.15,283.15,283.1499563643296,288.3467121271303,3.9682539682539675,1.0919138483139583,53000.0,288.30214811428567,288.0821293024132,2.053416177532969,0.9838670734113515,0.9879591854247395,0.37790274495356374,0.3437145694444971,0.3084327316981115,0.3084010181633147,0.18988330280910004,0.19104018605750564,0.2228824798286722,0.2229395395457377,297.15,293.15,297.20439455481187,297.5196052834456,297.3370844601606,297.23988870322273,297.32127267830583,297.32444913598937,0.0,2544.494960953666,114.21753109346731,459.89623499701395,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21117924.0,21117924.0,291.533166,287.2612758080914,0.62936001,419.77664839774235,1.0,1.0,1.0,3.0,0.7436751516854081,283.15,283.15,283.14991097627757,288.3798330222799,3.9682539682539675,1.0919138483139583,53000.0,288.2902007999999,288.3041754261527,2.0582075396398904,0.9842565160521135,0.9881196378678784,0.3786030800056929,0.3479791232198165,0.30891703333804255,0.308716442117098,0.18979026174928,0.19083754044241286,0.22323791609913,0.22321061620331328,297.15,293.15,297.2032722671852,297.5136485570413,297.33597935667353,297.2352456299225,297.3204305621956,297.3217152746036,0.0,2555.0238321200204,114.21753109346731,465.82490183087344,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21117960.0,21117960.0,291.5432857142857,287.2696296618751,0.6293185714285714,419.15883661349693,1.0,1.0,1.0,3.0,0.7435181008498449,283.15,283.15,283.1500150642974,288.6672265026553,3.9682539682539675,1.0919138483139583,53000.0,288.2780571428571,288.55827389381744,2.063095970193393,0.9841808365973981,0.9882918036908482,0.3790839166864344,0.3522200850656695,0.3092000575908403,0.3090546341022053,0.18967204006721639,0.19071281266566814,0.2234765864053635,0.22349008625528916,297.15,293.15,297.2010156368907,297.50528160145114,297.3323756733372,297.2304913849431,297.31772426131124,297.3173777115867,0.0,2560.2229954352624,114.21753109346731,471.8553296612948,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21117996.0,21117996.0,291.55356447619045,287.2781898612092,0.6292825328571429,418.548138299681,1.0,1.0,1.0,3.0,0.7433612749056984,283.15,283.15,283.150088687528,288.6509439226543,3.9682539682539675,1.0919138483139583,53000.0,288.2657226285714,288.2924590922197,2.068150962921204,0.9838201364371222,0.98855145808298,0.37940314383909646,0.3563790267046529,0.30934983897166757,0.3094470890586695,0.18955016529287125,0.19066760048611267,0.2236393020571904,0.2237969259628179,297.15,293.15,297.1980795154438,297.4952162212843,297.3271206869303,297.22584514293635,297.31381091864694,297.3120144970484,0.0,2545.6926729029296,114.21753109346731,477.9793710841231,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118032.0,21118032.0,291.5639977142857,287.2869506459572,0.6292517485714286,417.94546533143557,1.0,1.0,1.0,3.0,0.7432045359759558,283.15,283.15,283.1499712165771,288.31228596741414,3.9682539682539675,1.0919138483139583,53000.0,288.25320274285707,288.04681448390465,2.0731255607439762,0.9838507440002067,0.9887064898783757,0.3798140136076643,0.3605942121539659,0.3096916602873818,0.3098009776107877,0.18954701539787513,0.19065346356175963,0.22390815046014956,0.2240797695240533,297.15,293.15,297.19624754584135,297.48663324595975,297.32449543119077,297.2228113679064,297.3117731840586,297.3083921549914,0.0,2534.984999798361,114.21753109346731,484.1716045165811,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118068.0,21118068.0,291.57458085714285,287.2959062552251,0.6292260728571428,417.35172958390183,1.0,1.0,1.0,3.0,0.7430483737954449,283.15,283.15,283.14991460920015,288.3102550407992,3.9682539682539675,1.0919138483139583,53000.0,288.2405029714285,288.2286806872407,2.0779900179644657,0.9841137560254968,0.9887380805899858,0.38027165182516054,0.36488197253281146,0.3101575821683147,0.31010613249394986,0.18962677414872464,0.19065859236308857,0.22424435205797516,0.22433331238695198,297.15,293.15,297.19511549043506,297.479009831855,297.3236364797957,297.2209340487154,297.3109782079507,297.3059348117504,0.0,2543.7923538315385,114.21753109346731,490.4303333675528,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118104.0,21118104.0,291.5853093333333,287.30505092721813,0.62920536,416.76784293222084,1.0,1.0,1.0,3.0,0.7428934463578546,283.15,283.15,283.14998723219134,288.49513637998035,3.9682539682539675,1.0919138483139583,53000.0,288.2276287999999,288.42462525604384,2.0828948300728163,0.9838651742066896,0.9887750767288672,0.3805047664952151,0.36915668666950935,0.31039224719019803,0.31041895904698963,0.18964020136265028,0.1907010077046091,0.22444899228412196,0.2245900411867483,297.15,293.15,297.1927309054706,297.46898283583704,297.3198866859859,297.21833739963967,297.308074546977,297.3016024747821,0.0,2544.8663647463254,114.21753109346731,496.7705442080062,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118140.0,21118140.0,291.59617857142854,287.31437889910205,0.6291894642857143,416.19471725153375,1.0,1.0,1.0,3.0,0.7427393068740081,283.15,283.15,283.15008464740697,288.59913244526587,3.9682539682539675,1.0919138483139583,53000.0,288.21458571428565,288.32374662678814,2.0877934132848726,0.9833726461831199,0.9887913760818628,0.3806059852478267,0.37342241121481284,0.3105178316078264,0.3107302930152183,0.18963378801432665,0.19077086421565562,0.22459119000287317,0.2248445544269701,297.15,293.15,297.18979109788916,297.4577044202652,297.31483362800003,297.2155800554076,297.3042177663214,297.2964253935767,0.0,2536.255639978717,114.21753109346731,503.1692521969745,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118176.0,21118176.0,291.60718399999996,287.3238844068676,0.62917824,415.6332644169816,1.0,1.0,1.0,3.0,0.7425851566708901,283.15,283.15,283.15000801545176,288.3120762762035,3.9682539682539675,1.0919138483139583,53000.0,288.20137919999996,288.0341214378283,2.092688356138025,0.983132124468284,0.9887986883490006,0.38075917172366575,0.3776618317022187,0.31076269859938677,0.3110466864196438,0.18969844894548785,0.19086620776034288,0.22480011301548924,0.2251004459757188,297.15,293.15,297.1875898801827,297.4474580897099,297.3114508391749,297.21377402996234,297.3015710483276,297.2923687774715,0.0,2523.449132611142,114.21753109346731,509.6188413820665,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118212.0,21118212.0,291.618321047619,287.33356168520044,0.6291715414285715,415.0843963037055,1.0,1.0,1.0,3.0,0.742431452407875,283.15,283.15,283.14991679220697,288.1983069758433,3.9682539682539675,1.0919138483139583,53000.0,288.1880147428571,288.11037088110965,2.096319542251753,0.9831958797002929,0.9887317369926393,0.3810106986206938,0.3807648468858795,0.31115679137525437,0.3113251208516176,0.18984052001437016,0.19096992239569635,0.22509161180235657,0.22533512930268873,297.15,293.15,297.1862763383259,297.43884918883225,297.310159854398,297.2129993617916,297.30042290633907,297.2897415299373,0.0,2527.183551353605,114.21753109346731,516.014627414073,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118248.0,21118248.0,291.62958514285714,287.34340496735416,0.6291692228571428,414.54902478684664,1.0,1.0,1.0,3.0,0.7422788769063858,283.15,283.15,283.1499748618983,288.3859784635278,3.9682539682539675,1.0919138483139583,53000.0,288.1744978285713,288.35017725109566,2.0971820560866745,0.9829920475664218,0.9886764862855476,0.3812437601417399,0.38108279626748665,0.3114304051749264,0.31159562875064584,0.1899452911258331,0.19109415059340992,0.22531386355589578,0.2255669092599119,297.15,293.15,297.18435334517545,297.430404019209,297.30743725216047,297.21182451701293,297.29822323714177,297.28644847413995,0.0,2532.9805220552653,114.21753109346731,522.0300596242573,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118284.0,21118284.0,291.6409717142857,287.3534084850282,0.6291711385714286,414.028061741546,1.0,1.0,1.0,3.0,0.7421269926012181,283.15,283.15,283.1500752458908,288.5082889502547,3.9682539682539675,1.0919138483139583,53000.0,288.1608339428571,288.28397475016004,2.0981632149608345,0.9823993593626008,0.9886871107449957,0.3814344814473381,0.38137564175703,0.3115138735543337,0.3118994990670381,0.18998495418726574,0.19124423896024462,0.22542926345113387,0.22581645382397636,297.15,293.15,297.18148843969936,297.42173829294853,297.3023399979724,297.20988541744765,297.29431660153557,297.2819537499208,0.0,2524.8581697809564,114.21753109346731,527.8820669750429,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118320.0,21118320.0,291.6524761904762,287.36356646824964,0.6291771428571429,413.52241904294476,1.0,1.0,1.0,3.0,0.741975094698373,283.15,283.15,283.14999350127493,288.2145823993902,3.9682539682539675,1.0919138483139583,53000.0,288.14702857142845,287.9941725090497,2.0992134923283476,0.9820915659133007,0.9886797838148588,0.3818134857795532,0.38175963935868434,0.31172442101914843,0.3121965043532754,0.19008758963271233,0.19140126233819496,0.22561648873684498,0.22606117571823528,297.15,293.15,297.1794424652744,297.41565697036975,297.2990122085228,297.2087661364832,297.2917041982337,297.2789163957768,0.0,2511.9097430615607,114.21753109346731,533.5959148666892,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118356.0,21118356.0,291.664094,287.37387314525887,0.6291870900000001,413.03300856618404,1.0,1.0,1.0,3.0,0.7418239777386583,283.15,283.15,283.149928119701,288.14028761751547,3.9682539682539675,1.0919138483139583,53000.0,288.1330871999999,288.06909908288225,2.100055186031525,0.98199171977868,0.9885466236314016,0.3823368134474952,0.38217303875820385,0.3120375002634569,0.3124321960151023,0.19023822735478943,0.1915423057905059,0.22586006494453387,0.22627086014123657,297.15,293.15,297.17803083399133,297.4116063670043,297.29717620928506,297.2082935731476,297.29015722909526,297.2770528425047,0.0,2514.4080024766004,114.21753109346731,539.1774884212892,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118392.0,21118392.0,291.6758205714286,287.38432274240057,0.6292008342857143,412.5607421864049,1.0,1.0,1.0,3.0,0.7416739598676216,283.15,283.15,283.1499763251718,288.2939145061832,3.9682539682539675,1.0919138483139583,53000.0,288.1190153142856,288.2760807683236,2.1008730738475125,0.9816775939356662,0.9883755141130522,0.3828238894869348,0.382630401665276,0.3122513465289144,0.3126493035407047,0.19035369440830896,0.191682807831568,0.2260466370284393,0.22646931131096706,297.15,293.15,297.17614524249007,297.4073108106752,297.2941900960709,297.2074303924764,297.2877673763661,297.2745687836158,0.0,2518.541324452746,114.21753109346731,544.6591972146304,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118428.0,21118428.0,291.6876513333333,287.3949094840173,0.6292182300000001,412.1065317787485,1.0,1.0,1.0,3.0,0.7415247207237035,283.15,283.15,283.1500720846026,288.4151970774496,3.9682539682539675,1.0919138483139583,53000.0,288.10481839999994,288.22697528771516,2.1018597012644746,0.9810317366979782,0.9882558446848152,0.3832122127266297,0.38315118210539906,0.3123025615072774,0.31289098216504285,0.19040930004995707,0.19183883323056086,0.22614160863482785,0.22668073974159705,297.15,293.15,297.1734661886004,297.401952403843,297.2891998218592,297.2058576715325,297.2839348235778,297.27088218188254,0.0,2511.3512002302455,114.21753109346731,550.0625500115084,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118464.0,21118464.0,291.69958171428567,287.4056275923487,0.6292391314285715,411.6712892183558,1.0,1.0,1.0,3.0,0.7413753075837929,283.15,283.15,283.14998371481414,288.1345676795337,3.9682539682539675,1.0919138483139583,53000.0,288.0905019428571,287.9690296968673,2.102924579882514,0.9807193352735857,0.9881536768194992,0.383747977825013,0.3837110928378706,0.312502952377008,0.31314146056762066,0.19053288147531186,0.19200303326801837,0.2263212438555054,0.2268963501859889,297.15,293.15,297.1717264996649,297.3985581794575,297.28626512760854,297.20515408604314,297.28161028823297,297.2686628362014,0.0,2500.594983370806,114.21753109346731,555.3734474027933,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118500.0,21118500.0,291.71160714285713,287.41647128743404,0.6292633928571428,411.2559263803681,1.0,1.0,1.0,3.0,0.7412268569842118,283.15,283.15,283.14994281267053,288.08215285214885,3.9682539682539675,1.0919138483139583,53000.0,288.0760714285713,288.0204295520318,2.1037705617429654,0.9804631042724758,0.9879495312224502,0.38432584907770695,0.38425230312031444,0.31273365163998545,0.31333933021044214,0.19067159256742228,0.19215128055834366,0.22651692884804547,0.22708231601732543,297.15,293.15,297.17021752387586,297.3958424681846,297.2838768580772,297.20467909753756,297.2796725769662,297.26685770492827,0.0,2500.7928753297388,114.21753109346731,560.5954511133152,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118536.0,21118536.0,291.72372304761905,287.42743478701925,0.6292908685714286,410.8613551399264,1.0,1.0,1.0,3.0,0.7410794817709179,283.15,283.15,283.1499740176017,288.1673765802212,3.9682539682539675,1.0919138483139583,53000.0,288.06153234285705,288.1472379387826,2.104531573025647,0.9800336190591814,0.9877005791662207,0.3848511210146718,0.38479297623125286,0.3128846072460644,0.3135153367934045,0.1907801472913725,0.1922943435226524,0.2266667763018781,0.22725546089663706,297.15,293.15,297.16833668200775,297.39261822437686,297.280592997146,297.20386813711764,297.2770791635035,297.2644990408304,0.0,2501.4314392488354,114.21753109346731,565.7388777872437,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118572.0,21118572.0,291.73592485714283,287.4385123064684,0.6293214128571429,410.4884873721718,1.0,1.0,1.0,3.0,0.7409329146815905,283.15,283.15,283.15004646328657,288.27940530502406,3.9682539682539675,1.0919138483139583,53000.0,288.0468901714285,288.159295565089,2.105323575785665,0.9794251512052823,0.9874571365367136,0.38531537391102455,0.3853490868078011,0.3129493941433366,0.31369531232821063,0.19085651279235907,0.19244157852074903,0.22676769654161355,0.2274301027526992,297.15,293.15,297.1660626247069,297.38876395291487,297.2763161533825,297.2026901779474,297.2737684513424,297.2615202720588,0.0,2497.705718367571,114.21753109346731,570.8151707865233,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118608.0,21118608.0,291.748208,287.44969805867885,0.6293548800000001,410.1382349522454,1.0,1.0,1.0,3.0,0.7407862521754106,283.15,283.15,283.1499992977208,288.0850637988476,3.9682539682539675,1.0919138483139583,53000.0,288.0321503999999,287.93938779197975,2.106283874386414,0.9789875004987234,0.9872798490363175,0.38584696223237536,0.38594081410048386,0.31308629805110466,0.3139079990007228,0.19096760727599865,0.1926042970822694,0.22691012906785823,0.22762253044137642,297.15,293.15,297.16429619444006,297.38584307587945,297.27308338262685,297.2019627135522,297.2712370211623,297.25928447753216,0.0,2487.801586649838,114.21753109346731,575.8392196102202,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118644.0,21118644.0,291.7605679047619,287.4609862540012,0.6293911242857143,409.81150975528834,1.0,1.0,1.0,3.0,0.7406401046932177,283.15,283.15,283.1499470238803,288.0190625152496,3.9682539682539675,1.0919138483139583,53000.0,288.0173185142856,287.9762290031091,2.107092016656451,0.978754282051964,0.9870372080989616,0.38646346754057603,0.3865112464947661,0.3133201204493288,0.31408547277975263,0.1911209003008274,0.19275638350820448,0.22710705519454305,0.22779533006724179,297.15,293.15,297.16313662790617,297.3840936386189,297.2712495562332,297.2017893080637,297.26972477157614,297.2579987804797,0.0,2489.245668880454,114.21753109346731,580.7982317434576,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118680.0,21118680.0,291.77299999999997,287.4723711001629,0.62943,409.5092236564417,1.0,1.0,1.0,3.0,0.7404950357181389,283.15,283.15,283.149993438163,288.1340419059809,3.9682539682539675,1.0919138483139583,53000.0,288.0023999999999,288.11828150392944,2.1078330458916077,0.9782878106254838,0.9867665936294227,0.3869931342972328,0.3870730927264497,0.31344321620502613,0.3142454715574613,0.19123077314063483,0.19290478270759562,0.22724126391128313,0.22795856414760018,297.15,293.15,297.16143848024507,297.3813833190838,297.26810400129364,297.20110769697095,297.2672638884024,297.2558594771992,0.0,2490.274116886507,114.21753109346731,585.7122924633966,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118716.0,21118716.0,291.7854997142857,287.4838468021964,0.6294713614285714,409.23228853084663,1.0,1.0,1.0,3.0,0.7403505208005264,283.15,283.15,283.15002639807506,288.09182352191465,3.9682539682539675,1.0919138483139583,53000.0,287.98740034285703,287.95788793690014,2.1086974006810357,0.9776158071722276,0.986547497234625,0.38744045291302465,0.38765805046605484,0.31346160065397977,0.3144289531702932,0.19130131194523978,0.19306483552692838,0.2273169822146967,0.22813491700521135,297.15,293.15,297.1592616448417,297.3777440769575,297.2636976151739,297.1999573980365,297.26390501633034,297.25291315026806,0.0,2479.4543369005155,114.21753109346731,590.589548605019,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118752.0,21118752.0,291.79806247619047,287.49540756237155,0.6295150628571429,408.9816162536442,1.0,1.0,1.0,3.0,0.7402065278305275,283.15,283.15,283.149961109078,287.95883415628066,3.9682539682539675,1.0919138483139583,53000.0,287.97232502857133,287.91166025046414,2.109351899737546,0.9772144874291753,0.9862375375012437,0.3879968649722402,0.3882096264697972,0.3136108762718167,0.31456830182837153,0.19142613199408895,0.1932086687418715,0.22746601705591857,0.22828622614808836,297.15,293.15,297.15786291368534,297.37557125498637,297.2611363117666,297.1995111951271,297.26188233585833,297.2511928022847,0.0,2475.925344324626,114.21753109346731,595.3902536246306,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118788.0,21118788.0,291.8106837142857,287.5070475801319,0.6295609585714286,408.75811869997546,1.0,1.0,1.0,3.0,0.7400635127347296,283.15,283.15,283.1499838398091,288.02075131413767,3.9682539682539675,1.0919138483139583,53000.0,287.9571795428571,288.00566414488065,2.1098843987593687,0.9767441034112556,0.9858741840694809,0.3885299926055639,0.3887420304781209,0.31373084877041796,0.31468216720513764,0.1915387614205532,0.1933432123310388,0.2275977566247937,0.22842284545267713,297.15,293.15,297.156356829611,297.37322828695767,297.25833584835124,297.19894805334593,297.25968005018024,297.24930981368925,0.0,2477.049171929264,114.21753109346731,600.1370060452676,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118824.0,21118824.0,291.8233588571428,287.5187610520356,0.6296089028571429,408.5627077449816,1.0,1.0,1.0,3.0,0.7399212217352302,283.15,283.15,283.15001446092595,288.01224258969216,3.9682539682539675,1.0919138483139583,53000.0,287.9419693714285,287.9306775202842,2.11052825505475,0.9760323370524068,0.9855570137043254,0.388966746296912,0.3892941886835075,0.3137320965827838,0.31481877502365874,0.19160446971679695,0.19348756797508898,0.227662657455947,0.22857190017269324,297.15,293.15,297.1542817051232,297.3697882878763,297.2541032444791,297.19782759452033,297.2564478987621,297.24648974615224,0.0,2468.9545163791763,114.21753109346731,604.8569164802744,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118860.0,21118860.0,291.8360833333333,287.5305421717002,0.6296587499999999,408.39629526380367,1.0,1.0,1.0,3.0,0.7397794665821747,283.15,283.15,283.1499730729917,287.91684801914795,3.9682539682539675,1.0919138483139583,53000.0,287.9266999999999,287.8879287171236,2.1110165773956817,0.9755223637639816,0.985171897442915,0.38948454232354074,0.3898211248095225,0.31383135662251194,0.3149237482113876,0.19171065079734173,0.1936195225548114,0.22778242795953488,0.22870275479515886,297.15,293.15,297.15280233448146,297.36746284265246,297.25128419526425,297.1972407121615,297.2542404877815,297.24460611446824,0.0,2465.252187450904,114.21753109346731,609.5091425148265,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118896.0,21118896.0,291.84885257142855,287.54238512975144,0.6297103542857143,408.2597931315828,1.0,1.0,1.0,3.0,0.7396386619796492,283.15,283.15,283.1499965339495,287.9600910311202,3.9682539682539675,1.0919138483139583,53000.0,287.91137691428565,287.94199177785146,2.1114192610706914,0.9749206856505411,0.9847490588972156,0.38996869467607054,0.3903341871173397,0.3138897692831156,0.31501135206872544,0.1917999313116443,0.19374488791480918,0.22787852758327462,0.22882345294363976,297.15,293.15,297.15115416147273,297.36483512396376,297.24807264854485,297.19647906661476,297.251744422314,297.24245708458204,0.0,2463.983273018043,114.21753109346731,614.1156216102244,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118932.0,21118932.0,291.86166199999997,287.5542841137772,0.62976357,408.1541132234601,1.0,1.0,1.0,3.0,0.7394983880101229,283.15,283.15,283.149996312836,287.9043489684801,3.9682539682539675,1.0919138483139583,53000.0,287.8960055999999,287.8597527487146,2.1118980004649854,0.9742474761730804,0.9843569476468919,0.39042264996657483,0.3908606789202784,0.3139108019553011,0.3151150673972458,0.19187554540100954,0.1938770449887434,0.22795372942595601,0.22895283275627432,297.15,293.15,297.14938006692705,297.3619297950334,297.24449120557773,297.1955742576037,297.2489897184673,297.2400730087219,0.0,2457.2455492725016,114.21753109346731,618.6911134310417,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21118968.0,21118968.0,291.87450704761903,287.5662333082845,0.6298182514285714,408.0801674145767,1.0,1.0,1.0,3.0,0.7393587878124227,283.15,283.15,283.14998907352606,287.8880396117946,3.9682539682539675,1.0919138483139583,53000.0,287.8805915428571,287.87193394209726,2.1122531981202854,0.9736710398537334,0.983911923330342,0.39091624093604327,0.39136642841177427,0.3139796745622361,0.31519316952900284,0.19197117342526815,0.19399957453064912,0.2280556335127707,0.2290676275369965,297.15,293.15,297.14792618219434,297.35962498351427,297.2416686611451,297.19495075375727,297.24678694693114,297.2381915055084,0.0,2455.5499372481545,114.21753109346731,623.2145369758944,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119004.0,21119004.0,291.8873831428571,287.57822689466093,0.6298742528571429,408.0388675800736,1.0,1.0,1.0,3.0,0.7392198320917956,283.15,283.15,283.14999226230555,287.8673260754766,3.9682539682539675,1.0919138483139583,53000.0,287.86514022857136,287.8511826723448,2.1126406959194934,0.9730149122809197,0.9834803643961452,0.3913771367087697,0.3918776566627329,0.31400838304395245,0.31527761900514417,0.19205171463631135,0.1941254442346524,0.22813498165011448,0.22918586136934663,297.15,293.15,297.1463247555114,297.35701267496256,297.23844214539804,297.1941681280993,297.24429889959566,297.2360493207134,0.0,2451.4503549440246,114.21753109346731,627.7107887864343,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119040.0,21119040.0,291.9002857142857,287.5902590511413,0.6299314285714286,408.031125595092,1.0,1.0,1.0,3.0,0.7390814307298622,283.15,283.15,283.14999739534517,287.8648838884779,3.9682539682539675,1.0919138483139583,53000.0,287.84965714285704,287.85377096836817,2.112992665440378,0.972405579584608,0.9830342399109074,0.39185576544620515,0.39238263887953806,0.3140578617385071,0.31535399106363876,0.19214214069482863,0.19424911987752566,0.22822623862935348,0.22929957463934816,297.15,293.15,297.1449061384506,297.3547185097526,297.2356082091618,297.1935364661856,297.2421045525861,297.23417477522736,0.0,2449.337760159963,114.21753109346731,632.1713226020507,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119076.0,21119076.0,291.91321019047615,287.602323952777,0.6299896328571428,408.057853334773,1.0,1.0,1.0,3.0,0.7389432753206081,283.15,283.15,283.14999973534157,287.8671686114834,3.9682539682539675,1.0919138483139583,53000.0,287.8341477714285,287.858288301618,2.1134366506829667,0.9718809630495174,0.9826290802926869,0.39236387349241464,0.39290253014460863,0.31414134662489346,0.3154476205643639,0.19224954909328332,0.19438140943874932,0.22833754673294054,0.2294232721420752,297.15,293.15,297.1437650252659,297.35288031890246,297.23333015413255,297.19313799399583,297.2403336050716,297.2326894194736,0.0,2448.891806870592,114.21753109346731,636.6145751625595,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119112.0,21119112.0,291.926152,287.61441577141045,0.63004872,408.11996267425764,1.0,1.0,1.0,3.0,0.7388051329083077,283.15,283.15,283.15000063827387,287.86980705368586,3.9682539682539675,1.0919138483139583,53000.0,287.81861759999987,287.8631573441785,2.114025544024551,0.9714287607802788,0.9822906484468312,0.3928944284772111,0.3934452885792432,0.3142493986045012,0.3155674307195798,0.1923711516828414,0.19452698342213423,0.2284641405671336,0.22956250061930272,297.15,293.15,297.14285168849744,297.3513829764001,297.2314508531919,297.1929265278744,297.2388797617271,297.2314983615382,0.0,2449.002805105529,114.21753109346731,641.0666075367623,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119148.0,21119148.0,291.93910657142857,287.6265286756534,0.6301085442857143,408.2183654886871,1.0,1.0,1.0,3.0,0.7386669466677235,283.15,283.15,283.1500009661109,287.8727115945403,3.9682539682539675,1.0919138483139583,53000.0,287.8030721142856,287.86826977562805,2.1147569266168333,0.9710445320535941,0.9820210849442758,0.3934441122645028,0.3940095956704642,0.3143772490386251,0.3157109170291822,0.19250590108612586,0.19468602729667617,0.22860375403520994,0.22971638573713565,297.15,293.15,297.1421477230251,297.350175823138,297.22989735048225,297.19288299598327,297.23769618587636,297.230560015701,0.0,2449.3569289977227,114.21753109346731,645.53615639403,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119184.0,21119184.0,291.9520693333333,287.6386568308697,0.63016896,408.35397365320244,1.0,1.0,1.0,3.0,0.7385286750231458,283.15,283.15,283.1500011177787,287.8758703211195,3.9682539682539675,1.0919138483139583,53000.0,287.7875167999999,287.8736205718234,2.115628229369188,0.9707288282510866,0.9818233551029746,0.39401106722841883,0.394593862556513,0.3145216675858728,0.31587490499936083,0.19265378397341137,0.19485890763075556,0.22875507375071336,0.22988383195578255,297.15,293.15,297.14164887629727,297.3492298238188,297.2286222115184,297.19299994931714,297.23675556730586,297.2298512856515,0.0,2449.813419237484,114.21753109346731,650.0311069244981,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119220.0,21119220.0,291.9650357142857,287.6507943991617,0.6302298214285714,408.5276990429448,1.0,1.0,1.0,3.0,0.7383903165052247,283.15,283.15,283.1500012177781,287.8792190885329,3.9682539682539675,1.0919138483139583,53000.0,287.77195714285705,287.8791567451978,2.1166034721835856,0.9704662066291558,0.981681781286204,0.3945902624895312,0.39519215917194367,0.31467699016847006,0.3160522800124142,0.19281183424762338,0.19504253446549388,0.2289146269607125,0.23006076900691083,297.15,293.15,297.1413041756491,297.3484676218049,297.22753419879723,297.1932353311577,297.2359853362759,297.229305332737,0.0,2450.318304111817,114.21753109346731,654.5544433971356,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119256.0,21119256.0,291.9780011428571,287.6629355393615,0.6302909828571428,408.7404535330552,1.0,1.0,1.0,3.0,0.7382518692242527,283.15,283.15,283.15000129392575,287.8827253130104,3.9682539682539675,1.0919138483139583,53000.0,287.75639862857133,287.8848518297271,2.1176651200722976,0.9702491303745879,0.9815886232529927,0.3951792574449264,0.39580162773306565,0.31484044293489244,0.31623962720335824,0.19297861014063342,0.19523541600870364,0.2290807334313625,0.2302452228638951,297.15,293.15,297.14108798706786,297.34785134632483,297.2265888576011,297.19356777814176,297.2353501078867,297.2288892154044,0.0,2450.8561343029164,114.21753109346731,659.1074126322542,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119292.0,21119292.0,291.990961047619,287.6750744070256,0.6303522985714286,408.9931489986748,1.0,1.0,1.0,3.0,0.7381133195474427,283.15,283.15,283.1500013500047,287.8863728129208,3.9682539682539675,1.0919138483139583,53000.0,287.74084674285706,287.89050239674845,2.118746353144906,0.9700778981081295,0.9815056735744119,0.39577753911344593,0.3964135193406696,0.315011122500481,0.3164280938264516,0.19315420098470648,0.1954295022864449,0.22925302469538592,0.23043073502462194,297.15,293.15,297.1409975188866,297.3473720609915,297.2257732280291,297.19399394308175,297.23484155339736,297.22859566087726,0.0,2451.4229958334813,114.21753109346731,662.7565285327591,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119328.0,21119328.0,292.00391085714284,287.68720515443425,0.6304136228571429,409.2866973149448,1.0,1.0,1.0,3.0,0.7379746623509721,283.15,283.15,283.1500013476447,287.8899837464699,3.9682539682539675,1.0919138483139583,53000.0,287.7253069714285,287.8946255019952,2.119607632390412,0.9699502265225627,0.9812903974240157,0.39638332283211924,0.39699692340422243,0.31518716025907645,0.31658800867730147,0.1933382263322175,0.19559482426919597,0.2294304394060736,0.2305945936834403,297.15,293.15,297.14102320815795,297.34700439373444,297.22506023602705,297.1945059396668,297.234438863529,297.22840652822305,0.0,2452.0020521236784,114.21753109346731,662.0956757011729,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119364.0,21119364.0,292.016846,287.699321930595,0.6304748099999999,409.6220103570061,1.0,1.0,1.0,3.0,0.7378359082766366,283.15,283.15,283.1500013176427,287.89347970967816,3.9682539682539675,1.0919138483139583,53000.0,287.7097847999999,287.8977954672541,2.1204073422470815,0.969855348433157,0.9810398883605623,0.3969932552361722,0.3975710104486118,0.31536519286249526,0.3167373659574887,0.19352867376444807,0.19575210925878647,0.2296107912011286,0.23075127346350252,297.15,293.15,297.141131725549,297.3467002629057,297.22439844291733,297.1950772314392,297.23409889401415,297.2282813113651,0.0,2452.572198708033,114.21753109346731,659.7271434150521,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119400.0,21119400.0,292.02976190476187,287.7114188812495,0.6305357142857143,410.0,1.0,1.0,1.0,3.0,0.7376970537217026,283.15,283.15,283.1500012877391,287.8968992044769,3.9682539682539675,1.0919138483139583,53000.0,287.6942857142856,287.9003454469911,2.12115806924405,0.9697905090009615,0.9807638986564163,0.3976062153330068,0.39813684794647,0.3155439030946551,0.316876845595642,0.19372511438078538,0.19590355544319762,0.22979333013627223,0.230901726120304,297.15,293.15,297.14131208208005,297.34644403881686,297.2237704111217,297.19569868226785,297.23380739569495,297.2282065219963,0.0,2453.1302621255245,114.21753109346731,655.9547318517765,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119436.0,21119436.0,292.04265399999997,287.72349014888596,0.63059619,410.40420834838113,1.0,1.0,1.0,3.0,0.7375580889827141,283.15,283.15,283.15000120294235,287.90005812403,3.9682539682539675,1.0919138483139583,53000.0,287.6788151999999,287.90208310848664,2.1218557649330565,0.9697575385489999,0.9804607945430425,0.39822216458362586,0.3986935835145039,0.3157229958284958,0.3170053568664324,0.19392801826736622,0.1960488387063539,0.22997801011435431,0.23104533817496303,297.15,293.15,297.1415673164915,297.34623576464816,297.2231746532142,297.196372682654,297.23356427364956,297.2281829381315,0.0,2453.6629650644572,114.21753109346731,650.6871981193627,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119472.0,21119472.0,292.0555177142857,287.7355298727542,0.6306560914285714,410.81750604376043,1.0,1.0,1.0,3.0,0.7374190326062011,283.15,283.15,283.1500010818758,287.90283120023344,3.9682539682539675,1.0919138483139583,53000.0,287.66337874285705,287.90296713703486,2.1225092672739296,0.9697468225437895,0.9801366538540601,0.3988390540660579,0.3992422669573264,0.31590057272525923,0.31712391944704044,0.19413568179790475,0.19618958165099476,0.23016339294619667,0.23118299393012273,297.15,293.15,297.1418692713861,297.34604695880137,297.2225828288634,297.197077879871,297.2333421200065,297.2281838117857,0.0,2454.146553484433,114.21753109346731,644.2971448161906,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119508.0,21119508.0,292.06834847619047,287.7475321888857,0.6307152728571428,411.239797767013,1.0,1.0,1.0,3.0,0.7372798999903624,283.15,283.15,283.1500009786159,287.9053685467352,3.9682539682539675,1.0919138483139583,53000.0,287.64798182857135,287.9032585186205,2.1231243595817255,0.969753325078085,0.979794811161453,0.3994561043634353,0.3997838088102259,0.31607604695865876,0.317233521894651,0.19434716247296446,0.1963266529557857,0.23034892769994456,0.23131539135426962,297.15,293.15,297.1422043950964,297.3458668585093,297.2219853619289,297.19780407440624,297.2331304102924,297.2281982200467,0.0,2454.5871801520893,114.21753109346731,636.99929918229,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
