,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21119544.0,21119544.0,292.0811417142857,287.75949123011765,0.6307735885714285,411.6709881990142,1.0,1.0,1.0,3.0,0.7371406824205201,283.15,283.15,283.1500009029354,287.90770149624046,3.9682539682539675,1.0919138483139583,53000.0,287.632629942857,287.9029801871432,2.1236950981215528,0.9697780241484995,0.9794329676674305,0.4000729605651183,0.40031701943959763,0.3162486610674617,0.31733254579183817,0.19456286357566221,0.19645974119602544,0.23053434291288535,0.2314416670087481,297.15,293.15,297.14257148557357,297.34569223342953,297.2213773293439,297.19854991883153,297.2329259378762,297.228223381011,0.0,2454.9860500859154,114.21753109346731,628.717599782142,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119580.0,21119580.0,292.0938928571428,287.7714011261208,0.6308308928571429,412.110982020639,1.0,1.0,1.0,3.0,0.737001398867257,283.15,283.15,283.150000840938,287.90989647580744,3.9682539682539675,1.0919138483139583,53000.0,287.6173285714285,287.9022944825998,2.1242321304487533,0.9698159362721726,0.9790563434552237,0.40068942949342223,0.4008437638283879,0.31641871723012877,0.31742320062538676,0.19478184271126747,0.19659007956869673,0.23071945542063518,0.23156317928138712,297.15,293.15,297.1429587847026,297.34551936381945,297.2207591015444,297.1993079542457,297.23272405091177,297.2282538510448,0.0,2455.357964610189,114.21753109346731,619.719740621145,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119616.0,21119616.0,292.1065973333333,287.783256003432,0.6308870400000001,412.55968391276286,1.0,1.0,1.0,3.0,0.7368620540356853,283.15,283.15,283.15000078171335,287.91194726964085,3.9682539682539675,1.0919138483139583,53000.0,287.6020831999999,287.90122695970956,2.1247387349599083,0.9698653593109079,0.9786666497440935,0.4013053217126159,0.4013645979380658,0.31658606486793783,0.31750607153160865,0.19500382447692816,0.1967181446591578,0.23090411968361899,0.23168032083734358,297.15,293.15,297.14336126636414,297.34534585618854,297.2201290190323,297.20007453286115,297.232522226222,297.22828658013367,0.0,2455.705606993759,114.21753109346731,610.093308614734,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119652.0,21119652.0,292.11925057142855,287.7950499854899,0.6309418842857143,413.0169985562609,1.0,1.0,1.0,3.0,0.7367212242804255,283.15,283.15,283.1500099445462,287.8343987380843,3.9682539682539675,1.1398319033158077,52697.96155556082,287.58689931428563,287.8430432931045,2.1251857023037912,0.9698233644803056,0.9782518340310129,0.4018795089640053,0.4018744313225951,0.3167019617622194,0.3175749750598648,0.1952083577794345,0.19684164406661428,0.23106054879204152,0.23178965114318026,297.15,293.15,297.14351092240764,297.34466661460704,297.21885795089975,297.20059635672203,297.23185851436136,297.2278980717996,0.0,2474.1515662278293,118.58307463962382,599.8588111919541,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119688.0,21119688.0,292.131848,287.80677719267595,0.63099528,413.48283063200824,1.0,1.0,1.0,3.0,0.7365773020440527,283.15,283.15,283.15001865347347,287.7431478697171,3.9682539682539675,1.1883393455726896,52415.36947597086,287.5717823999999,287.769476813337,2.1251582113306173,0.969410362624153,0.9776341212152253,0.4023094195831848,0.402303032678009,0.31664673694193807,0.31754652939593353,0.19534103411673753,0.19692567493345686,0.2311189044565085,0.23184362620227353,297.15,293.15,297.14270541618504,297.34226484527994,297.2154527839374,297.20022509711947,297.2296110100382,297.226051830512,0.0,2485.171820416517,123.0010833960362,589.0227483475795,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119724.0,21119724.0,292.14438504761904,287.81843174235826,0.6310470814285715,413.9570848208802,1.0,1.0,1.0,3.0,0.7364316962300703,283.15,283.15,283.1500099803842,287.6652975409412,3.9682539682539675,1.2147796973109115,52309.30073225242,287.55673794285707,287.7071608233885,2.1244909079799292,0.9687481058906702,0.9767326751428234,0.4026534339521734,0.40262585306761045,0.3164924897651604,0.31739343268007225,0.19542738145459423,0.19695525022225385,0.2311183205155656,0.2318252969022895,297.15,293.15,297.1412915179251,297.3389091684005,297.2109078957619,297.19930494700645,297.2264778827632,297.22337828237147,0.0,2492.5379143183604,125.50348503750165,577.65663873226,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119760.0,21119760.0,292.1568571428571,287.8300077489406,0.6310971428571428,414.4396658037519,1.0,1.0,1.0,3.0,0.7362852753425855,283.15,283.15,283.149996985338,287.605459087063,3.9682539682539675,1.225828896790319,52321.79523829842,287.54177142857134,287.6546599186917,2.123280302638222,0.9679054707940575,0.9755763315636545,0.40294334320142927,0.4028631016672533,0.31627863230154557,0.3171422888950346,0.19548243520159272,0.1969374893860415,0.23108031552566213,0.2317480419533374,297.15,293.15,297.13947129022193,297.33502801210597,297.205778860645,297.1980409917603,297.2228523146792,297.2202342938825,0.0,2493.925759762493,126.68497398398478,565.7915789593756,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119796.0,21119796.0,292.1692597142857,287.84149932391483,0.6311453185714286,414.93047826149865,1.0,1.0,1.0,3.0,0.7361394293363431,283.15,283.15,283.14997410208935,287.56352150448913,3.9682539682539675,1.211499404109503,52510.84142278833,287.52688834285703,287.6088314746646,2.121708581866404,0.9669334460593174,0.9742431065292735,0.4032003276464509,0.40304617293312966,0.31602581589641543,0.31682961844726953,0.19551753581181092,0.19688981305109493,0.231019100777123,0.23163336379300195,297.15,293.15,297.1373996395078,297.3309166873707,297.20037537851084,297.19659025859016,297.2190036058663,297.2168571139691,0.0,2486.775344106602,125.64853564546264,554.2294798209077,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119832.0,21119832.0,292.1815881904762,287.85290057591743,0.6311914628571429,415.42942687499556,1.0,1.0,1.0,3.0,0.7359961368531671,283.15,283.15,283.1499317081859,287.5381702336569,3.9682539682539675,1.1600238120107575,52932.08312055748,287.5120941714285,287.56459269508264,2.115165165420392,0.9658894272260646,0.9729009329221336,0.40353448455456187,0.3982868337407988,0.3157476516297059,0.3165030980415288,0.19554345275243312,0.19684622234072782,0.23094596627659314,0.2315147997825458,297.15,293.15,297.1352175987181,297.32789502196596,297.1948404894543,297.1950797617333,297.21509612348785,297.2136257990719,0.0,2466.15438052503,121.24184648598956,542.3301758357088,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119868.0,21119868.0,292.19383799999997,287.86420561079063,0.63123543,415.93641632511793,1.0,1.0,1.0,3.0,0.735858527493563,283.15,283.15,283.1498859452377,287.52695588924104,3.9682539682539675,1.0956595377222356,53364.244930149,287.4973943999999,287.513876137905,2.1047841790414883,0.9647651220462319,0.9715156298947552,0.4041487407625021,0.38977123318585216,0.3154380947513556,0.31615509903068495,0.19555956952779352,0.19680016001955883,0.23085684229757095,0.2313874324641371,297.15,293.15,297.13291384081265,297.3283881958121,297.18911657203927,297.1935082762936,297.2110756897829,297.2110005149481,0.0,2426.8716152855945,115.40787256365361,529.6532074588054,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119904.0,21119904.0,292.20600457142854,287.875408531647,0.6312770742857142,416.45135129274087,1.0,1.0,1.0,3.0,0.7357276022893464,283.15,283.15,283.1499392752569,287.4212579632442,3.9682539682539675,1.0951452494260994,53314.15972651617,287.4827945142857,287.3793888481943,2.094415434747005,0.9633914208331105,0.9700298820351962,0.4050101264421234,0.38145092062274877,0.31501322648283003,0.3157624431179064,0.19553422864349823,0.19674093935004178,0.2307035180419932,0.23123702346631167,297.15,293.15,297.1300583350534,297.33186929888757,297.18213423618056,297.1914917063463,297.20615131524016,297.2083409783416,0.0,2396.380538783299,115.24395264624935,517.8494193526926,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119940.0,21119940.0,292.2180833333333,287.8865034389384,0.63131625,416.9741364587397,1.0,1.0,1.0,3.0,0.7356014416282782,283.15,283.15,283.14991418214385,287.20215802299964,3.9682539682539675,1.0947498979680754,53275.673459593905,287.46829999999994,287.1428387127804,2.084598027494148,0.9612315661289141,0.9682078295404075,0.40581222408690276,0.37434146168008947,0.31423109958605755,0.3152025674631479,0.19536287317874038,0.19662383078192244,0.23034620978645717,0.23099453474494525,297.15,293.15,297.1252960568944,297.33449289436953,297.170843703149,297.18777584698176,297.198056354147,297.2032929711083,0.0,2366.0421100582116,115.11804656822372,507.9533689092164,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21119976.0,21119976.0,292.2300697142857,287.8974844305289,0.6313528114285715,417.5046765039895,1.0,1.0,1.0,3.0,0.7354811929866897,283.15,283.15,283.14989242038433,286.9533407823009,3.9682539682539675,1.0944029022144552,53241.905924682156,287.45391634285704,286.8887289461874,2.0736003523766624,0.9581947222869361,0.9656573170754581,0.4064817479009548,0.3674285852086853,0.31307306425673054,0.3143155397904528,0.1950347782450893,0.19637380884866343,0.22977130862244172,0.23056509690642035,297.15,293.15,297.1184716522015,297.3354009658308,297.1551816341061,297.1822994826823,297.186695711233,297.19560988921074,0.0,2328.0005776599583,115.00761526616358,498.7010913901378,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120012.0,21120012.0,292.2419591428571,287.9083456017718,0.6313866128571428,418.0428761093656,1.0,1.0,1.0,3.0,0.735367756163069,283.15,283.15,283.1499309538914,286.7808579491272,3.9682539682539675,1.0940985564966876,53212.297646159364,287.43964902857135,286.66191084815716,2.0640317941172603,0.954198721785013,0.9623213557407949,0.40693098063487243,0.36342709541834056,0.31156650694297705,0.3130821260245864,0.19452337303065398,0.19598388046528278,0.2289835895489763,0.22993688130150858,297.15,293.15,297.1094546227788,297.3335898930013,297.1356702638721,297.1748066799354,297.1722758021695,297.1851594523514,0.0,2287.7926839638512,114.91081511615893,490.0437569331028,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120048.0,21120048.0,292.253747047619,287.91908104559104,0.6314175085714286,418.58863995574313,1.0,1.0,1.0,3.0,0.735256200370451,283.15,283.15,283.1499847381353,286.9893837155398,3.9682539682539675,1.0938314793696855,53186.321827265085,287.4255035428571,286.9488756455555,2.0565603556407503,0.9513091513631846,0.9586499146246605,0.4077857239563189,0.3620718761264892,0.31070328014307547,0.31176374231803755,0.19422673884590863,0.19553365774266337,0.22854714824291422,0.2292514309179783,297.15,293.15,297.10365010885613,297.3368151914878,297.1252172111399,297.17023985446247,297.16424482461616,297.1800334381125,0.0,2303.53201428055,114.82591308662597,482.63552090441306,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120084.0,21120084.0,292.2654288571428,287.9296848525657,0.6314453528571429,419.1418727239973,1.0,1.0,1.0,3.0,0.7351420735553098,283.15,283.15,283.1500930411502,287.3511702642526,3.9682539682539675,1.0935970750297315,53163.528976503876,287.4114853714285,287.2724696363222,2.0507338792394134,0.9492815216654954,0.9557480898585792,0.408822029225464,0.3607547212468638,0.3102710291865833,0.3109000314732845,0.19406832452768843,0.19522272770694726,0.2283506139761945,0.2288120854450669,297.15,293.15,297.10029241251993,297.342137779474,297.12071151052027,297.16754215017676,297.16049326425485,297.1782354233892,0.0,2332.6916540578004,114.75143176796715,476.06215863011744,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120120.0,21120120.0,292.277,287.9401511110197,0.63147,419.70247909500335,1.0,1.0,1.0,3.0,0.7350231419661529,283.15,283.15,283.1500106411139,287.24071149304996,3.9682539682539675,1.0933913378104851,53143.52766520495,287.3975999999999,287.1602644171967,2.0466678846200406,0.9482397620864857,0.9540139104107003,0.4101169046362689,0.35892776186141384,0.3102552630003842,0.31060844070619426,0.19408018761538054,0.1951185359600583,0.22839574974783128,0.22869470792659016,297.15,293.15,297.09956489346393,297.3503453307721,297.1216431354729,297.1669929083731,297.16081473373964,297.1798722003643,0.0,2342.3817343907476,114.6860857253421,470.399980503157,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120156.0,21120156.0,292.28845590476186,287.95047390711477,0.6314913042857143,420.2703637496365,1.0,1.0,1.0,3.0,0.7349027884023246,283.15,283.15,283.1500549752681,287.3959149050572,3.9682539682539675,1.093211015077292,53126.00018787285,287.3838529142857,287.32623061053414,2.0433701602484655,0.9476919639454171,0.9528670319570706,0.41153349789516325,0.356825266247386,0.3104033169031215,0.3105467433496853,0.1941715045199356,0.19510542928572758,0.22854235930210842,0.22871206834105623,297.15,293.15,297.1001449809685,297.35973061876695,297.12466575979386,297.16744417991004,297.16281639324677,297.1829603865372,0.0,2356.004363547633,114.62883208134564,465.5970641729563,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120192.0,21120192.0,292.29979199999997,287.960647324948,0.63150912,420.8454313687719,1.0,1.0,1.0,3.0,0.734778838535972,283.15,283.15,283.1500711967405,287.5887590628426,3.9682539682539675,1.0930523890721986,53110.58403551951,287.3702495999999,287.5320329911066,2.0409493429642427,0.9481697105251832,0.952441607188919,0.4132811982451445,0.3543097097333144,0.31095064848815035,0.3107605691566777,0.19445754757565167,0.19521946992811232,0.22892758680228215,0.22889410199172436,297.15,293.15,297.1033297160084,297.37277661209487,297.13267955031154,297.1702442872489,297.1686657084846,297.1895391748297,0.0,2382.288916021839,114.57848294712821,461.60592333992463,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120228.0,21120228.0,292.3110037142857,287.97066544665284,0.6315233014285715,421.4275866332849,1.0,1.0,1.0,3.0,0.734650196576378,283.15,283.15,283.15005776517484,287.72961341103417,3.9682539682539675,1.0929131128723681,53097.05024862045,287.35679554285707,287.6759726431175,2.039763708955973,0.9494116179975669,0.9528994844493098,0.4152753003665673,0.3514520709283009,0.31174908069506757,0.3113037212991899,0.19488798515051986,0.19549890480691287,0.22946870986262372,0.22927449677234127,297.15,293.15,297.108345876055,297.3883035053866,297.1435885221878,297.1746880177226,297.1768478523692,297.19835475474423,0.0,2408.6879826439827,114.53428767302707,458.4472373605395,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120264.0,21120264.0,292.32208647619046,287.98052235250475,0.6315337028571429,422.0167342240505,1.0,1.0,1.0,3.0,0.734517366927737,283.15,283.15,283.15003579064705,287.805411439395,3.9682539682539675,1.0927915287343517,53085.2370497206,287.3434962285713,287.7495611736488,2.039760712441003,0.9510318951655039,0.9540594053913837,0.41738528295827576,0.3485873228679199,0.31260644092424883,0.3120657549530423,0.19538617005640918,0.19590982184948297,0.23005641729223628,0.22979255198829887,297.15,293.15,297.1141264835602,297.40460497473623,297.15480495834356,297.17977344350203,297.1854616349801,297.20775429902443,0.0,2427.652920387034,114.49571569663775,456.1138455242694,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120300.0,21120300.0,292.3330357142857,287.9902121210305,0.6315401785714285,422.61277882194406,1.0,1.0,1.0,3.0,0.7343819880659606,283.15,283.15,283.1500194705431,287.84391255580266,3.9682539682539675,1.0926843413832166,53074.82374263182,287.33035714285705,287.7854386381576,2.0404984700447253,0.952713702184616,0.9555371891903593,0.419500869107883,0.3460156444915703,0.3133936401313612,0.31286757950320393,0.19589057337974372,0.1963773555787546,0.23061463135610522,0.23034536576598852,297.15,293.15,297.11984410337936,297.4203529589547,297.1646960218474,297.1847403698631,297.1932617482965,297.2165790404683,0.0,2439.056160836307,114.46171816892989,454.48153693667297,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120336.0,21120336.0,292.3438468571428,287.9997288291216,0.6315425828571428,423.2156251078407,1.0,1.0,1.0,3.0,0.7342430565492082,283.15,283.15,283.1500280461151,287.7428597520595,3.9682539682539675,1.1708903926730616,52561.89807476645,287.3173837714285,287.72346802287746,2.041693558879093,0.9542037731349626,0.9570985214881153,0.42152734360435185,0.34390055028576244,0.31400497863544785,0.3136037732064146,0.19635163497676325,0.19685562023184663,0.23108151688077772,0.23087213639587073,297.15,293.15,297.12483705224435,297.4343794301245,297.171928190525,297.18897728383115,297.1992380173476,297.22387199481454,0.0,2471.878947885118,121.52258132870043,453.51538174333973,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120372.0,21120372.0,292.3545153333333,288.0090665521522,0.63154077,423.8251777626157,1.0,1.0,1.0,3.0,0.7340989912753463,283.15,283.15,283.1500135406048,287.6070791937489,3.9682539682539675,1.227744914282599,52234.95140241517,287.3045815999999,287.6146435954555,2.0428417322935073,0.955012932178716,0.9583474009181894,0.42329004545434773,0.3424728990303376,0.31424404424940044,0.3141097249603058,0.196673894448114,0.19726705802648703,0.23134157983920572,0.23127656050272738,297.15,293.15,297.1278893268443,297.4446489129506,297.1741143947963,297.1913611061375,297.2015779009158,297.2279183283289,0.0,2488.0015231605075,126.67207938594484,453.11048032525576,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120408.0,21120408.0,292.36503657142856,288.0182193641002,0.6315345942857143,424.44134146714424,1.0,1.0,1.0,3.0,0.7339528124418895,283.15,283.15,283.1499943209794,287.49493811416517,3.9682539682539675,1.2552914361330112,52145.82240286772,287.2919561142856,287.5257990135426,2.043584701353019,0.9552918735543685,0.9590658614640863,0.42483537637005225,0.34174144703799575,0.3142238295872992,0.3143182114882203,0.19689297395383634,0.19757140975164292,0.23145575778380917,0.23151705029665587,297.15,293.15,297.12946720766945,297.45188437718144,297.17290216089884,297.1924007637817,297.201430140288,297.2296169299639,0.0,2493.90281422666,129.31502438115302,453.1596785236208,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120444.0,21120444.0,292.375406,288.02718133767337,0.6315239100000001,425.0640209023015,1.0,1.0,1.0,3.0,0.7338069263914808,283.15,283.15,283.1499555443307,287.41285971092316,3.9682539682539675,1.2398238519240152,52374.59781479719,287.2795127999999,287.44962232541246,2.0438090649610827,0.9551687629178295,0.9592979613756366,0.42620067214929197,0.34144895965036653,0.31403005079822877,0.31428580244313,0.19703968199084393,0.19778213117601554,0.2314701157576193,0.2316224218162093,297.15,293.15,297.12995412110314,297.45665191790965,297.16951654541384,297.1925210428258,297.1996462427997,297.2296579740104,0.0,2484.760150021114,128.27381844458415,453.6165038730575,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120480.0,21120480.0,292.385619047619,288.0359465444386,0.6315085714285714,425.6931207489627,1.0,1.0,1.0,3.0,0.7336648466881094,283.15,283.15,283.149889938904,287.36662469943184,3.9682539682539675,1.1604940886337751,53015.60661862139,287.2672571428571,287.3803058990851,2.0434423685032717,0.9547316643826936,0.9591357983437886,0.42741953285310463,0.3412990609737568,0.3137186097024591,0.31408252257983615,0.19713775101105097,0.19792302463241285,0.23141455591162297,0.23162954951258177,297.15,293.15,297.1296167935671,297.45945119747597,297.16475694714967,297.1920451257162,297.1967810645349,297.22853022568876,0.0,2452.263378006899,121.48460387235795,454.4581670652632,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120516.0,21120516.0,292.3956711428571,288.0445090549563,0.6314884328571428,426.32854568800315,1.0,1.0,1.0,3.0,0.733531233421693,283.15,283.15,283.14987418253054,287.3500419630585,3.9682539682539675,1.0962983865836387,53426.49351175758,287.25519462857136,287.31490139074003,2.042537111557943,0.9540464196453882,0.9586628439704024,0.4285252847900103,0.34114940838033136,0.3133306822601343,0.3137655551227275,0.19720739833803402,0.1980174237621713,0.23131095223485262,0.231568680761739,297.15,293.15,297.1286579938815,297.4607644152869,297.1592128331376,297.19124397585335,297.19324250190755,297.2266243440134,0.0,2397.806957896333,115.61170887824953,455.6698491446956,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120552.0,21120552.0,292.4055577142857,288.0528629389177,0.6314633485714286,426.97020040029787,1.0,1.0,1.0,3.0,0.7334057664625122,283.15,283.15,283.14993829121266,287.21742055302207,3.9682539682539675,1.0956505617459695,53363.37058147148,287.24333074285704,287.1551242721961,2.041408520534695,0.9529222573154492,0.9579164894038054,0.4294624399741544,0.3412352951664618,0.3127788101948192,0.31335549603308405,0.19721172354242233,0.1980772183912605,0.23110786554029855,0.23145066640851242,297.15,293.15,297.1266064724776,297.4599712531198,297.1517708174384,297.189675147083,297.18819363469356,297.2232434649625,0.0,2361.1305769712767,115.40501031307194,457.1933385791301,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120588.0,21120588.0,292.41527419047617,288.06100226528713,0.6314331728571428,427.6179895667222,1.0,1.0,1.0,3.0,0.7332857481013525,283.15,283.15,283.14989997947515,286.95071575673103,3.9682539682539675,1.0952200989223713,53321.44766274514,287.2316709714285,286.88637168596756,2.039487186880478,0.9508498648091136,0.9566139471138225,0.43006729450861775,0.34152305486909595,0.3118353821453414,0.3127260090556383,0.1970537378514805,0.19804939938590496,0.23067201045186528,0.2312013017489592,297.15,293.15,297.12219994417217,297.45516185130464,297.13959813010473,297.1861900343591,297.1795036905433,297.21653073009674,0.0,2328.6010432690714,115.26779994703634,458.9865615882504,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120624.0,21120624.0,292.42481599999996,288.068921102448,0.63139776,428.27181786815135,1.0,1.0,1.0,3.0,0.7331717568492063,283.15,283.15,283.14990990128166,286.7698217234176,3.9682539682539675,1.0948711846943573,53287.47887739143,287.22022079999994,286.6853041283158,2.0387367337193694,0.9476824257908147,0.9544373625562634,0.43023046600126474,0.34459310019929035,0.31049928076790223,0.3117353370100648,0.19668771732841062,0.19787052857164358,0.22999245412061764,0.2307375625693597,297.15,293.15,297.1151619574286,297.44516950827426,297.1228831061025,297.18031401186414,297.1671482945459,297.2061353756431,0.0,2290.7052812813995,115.15666259662987,460.86747645141725,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120660.0,21120660.0,292.43417857142856,288.076613518353,0.6313569642857143,428.9315899854605,1.0,1.0,1.0,3.0,0.7330629475538953,283.15,283.15,283.14998826159126,286.7867351994905,3.9682539682539675,1.0945094400953628,53252.27241021255,287.20898571428563,286.6987346863101,2.0391752302686457,0.9444148129119927,0.9515743955632734,0.4302088163254039,0.35004215558605956,0.309265212716755,0.3105200110847922,0.1962989284519144,0.1975646178396932,0.2293501926062002,0.23013074994377083,297.15,293.15,297.10814986688456,297.4333298962559,297.1081463746666,297.1743971525369,297.15590336372946,297.19598533081466,0.0,2270.9741127272114,115.04151344792562,462.7532168192623,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120696.0,21120696.0,292.4433573333333,288.08407358067814,0.63131064,429.59721059952483,1.0,1.0,1.0,3.0,0.7329547386266785,283.15,283.15,283.15006401526983,286.9754834796472,3.9682539682539675,1.0941919478941704,53221.38235413248,287.1979711999999,286.90441568828004,2.0393233265616173,0.9420915278249448,0.9487685770820977,0.4303250188602383,0.35490178791645727,0.30856601716592313,0.30946510319006987,0.19608935944770342,0.1972660539094421,0.22900426774660138,0.22959740856422928,297.15,293.15,297.1038395936992,297.42364209577244,297.1008487680734,297.1708977528909,297.1499876808414,297.18984317825544,0.0,2282.5663664011377,114.9405134265417,464.7175963533136,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120732.0,21120732.0,292.4523477142857,288.0912953569814,0.6312586414285714,430.2685843912195,1.0,1.0,1.0,3.0,0.732842827044137,283.15,283.15,283.15009340925525,287.2075693709104,3.9682539682539675,1.0939137499274272,53194.32275427709,287.1871827428571,287.1470659477434,2.0405581929534735,0.9410966636905677,0.9468657649261385,0.430771107652751,0.3589774268106318,0.30851174746179766,0.3089195839267163,0.19613906920777846,0.19714053879143725,0.22903011580999216,0.22934685405419122,297.15,293.15,297.1031056460448,297.41835112446114,297.1020963986202,297.1706898665555,297.15042602531054,297.1889338121984,0.0,2313.4401494510576,114.85206191530048,466.9064239760142,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120768.0,21120768.0,292.4611451428571,288.0982729148651,0.6312008228571429,430.9456160414199,1.0,1.0,1.0,3.0,0.7327251375814231,283.15,283.15,283.1500961686533,287.4407106136677,3.9682539682539675,1.0936692691017649,53170.548414310324,287.1766258285714,287.38687484616673,2.0429817888720154,0.9413201340691675,0.946142333414862,0.43156558204788603,0.3619310301104992,0.3089751129381416,0.3089441097229905,0.19642510470494637,0.1972435382841242,0.22936624045920478,0.2294254212976167,297.15,293.15,297.10552255814895,297.41750213803414,297.10992047792945,297.17336300934426,297.1559533615117,297.1924523089937,0.0,2350.946961890145,114.77436781925627,469.4270926571755,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120804.0,21120804.0,292.469745047619,288.1050003221424,0.6311370385714286,431.6282102310011,1.0,1.0,1.0,3.0,0.7326011519661062,283.15,283.15,283.15008051610687,287.63787190096355,3.9682539682539675,1.0934517206664156,53149.39756095316,287.16630594285704,287.5904682219277,2.0465395598543177,0.9425325670259397,0.946543190594449,0.432675861630002,0.3639104218580946,0.30980003455905025,0.3094459528218492,0.1969021790789837,0.19756398884698495,0.2299289739805571,0.22978991951184588,297.15,293.15,297.1103766082669,297.4205212999206,297.12206071905985,297.1782514309738,297.1649895014035,297.19923991192496,0.0,2386.6194830570657,114.70526190903048,472.34836122302755,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120840.0,21120840.0,292.4781428571428,288.11147164700833,0.6310671428571428,432.31627164083835,1.0,1.0,1.0,3.0,0.7324661267039175,283.15,283.15,283.1499662894273,287.49202305269375,3.9682539682539675,1.1989133688264582,52513.630974850385,287.1562285714285,287.5319281573961,2.05106110584738,0.9440393892756496,0.9478209011558422,0.4338730293386379,0.3652902968702831,0.31063675701849874,0.3102649623548016,0.19742881178935903,0.19805240287950052,0.23051728664384452,0.23035359030313604,297.15,293.15,297.1157886016405,297.42446712976033,297.1338557630659,297.183544140692,297.1740782490796,297.2063467768477,0.0,2471.584609207493,124.33930806807962,475.69106574360785,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120876.0,21120876.0,292.486334,288.1176809582145,0.63099099,433.0097049518068,1.0,1.0,1.0,3.0,0.7323197672168799,283.15,283.15,283.1500355832645,287.3525665070119,3.9682539682539675,1.3549169797115415,51495.293372380256,287.1463991999999,287.44793196042906,2.055614161427379,0.9448701927660964,0.9491203813585731,0.4348245634640852,0.3668457105960378,0.3110530688526103,0.3109714036439175,0.1978110928799992,0.19853544469290674,0.23087616089249924,0.2308699117050226,297.15,293.15,297.1192541798972,297.4252722033856,297.13980468836024,297.1868731132179,297.1790325537562,297.21004734772345,0.0,2514.097391347108,137.9120453085526,479.37934576882844,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120912.0,21120912.0,292.4943139047619,288.1236223252484,0.6309084342857143,433.7084148447817,1.0,1.0,1.0,3.0,0.7321664136261696,283.15,283.15,283.1499553404106,287.2387434620826,3.9682539682539675,1.3854842935267213,51507.88791914226,287.1368233142856,287.36241982373724,2.0596270070279203,0.9451740569702325,0.9499483745652891,0.43558338842475725,0.36891539265685647,0.31117660866547425,0.311365519491863,0.1980865888242468,0.19891782113574502,0.231071829625229,0.23121813195152385,297.15,293.15,297.12123460030324,297.4237021984607,297.1417756068958,297.18877470602115,297.1811087159259,297.2113191655214,0.0,2539.8431250201393,141.086021327062,483.29095000230683,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120948.0,21120948.0,292.502078,288.1292898185166,0.63081933,434.4123060006383,1.0,1.0,1.0,3.0,0.7320098514907968,283.15,283.15,283.14994397318424,287.14085079671094,3.9682539682539675,1.4320653057006698,51391.57703943009,287.1275063999999,287.29948298047464,2.0630847758049375,0.9450756129387837,0.9502976671869142,0.4361804695477418,0.3714274340471349,0.31110343847427274,0.3114892555579807,0.19828509117909457,0.19920368416006082,0.23115459602085137,0.23141619721463536,297.15,293.15,297.12210690427787,297.42022776556416,297.1411535734737,297.18966648847595,297.1812468475293,297.2108803158642,0.0,2553.5821234024456,145.54063395309666,487.3761235229578,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21120984.0,21120984.0,292.5096217142857,288.1346775095323,0.6307235314285714,435.1212831002518,1.0,1.0,1.0,3.0,0.7318518022337733,283.15,283.15,283.14998643279745,287.08191119781173,3.9682539682539675,1.4922414770212586,51149.40660202957,287.11845394285706,287.2553114502863,2.066111784889697,0.9446789208070134,0.9502705869761849,0.4366420211197134,0.3742498484948308,0.31090556178897893,0.311427307198324,0.1984305381327098,0.19941807871106884,0.2311627666105514,0.23150791958883812,297.15,293.15,297.1221813636356,297.4152438292423,297.1389625249349,297.1898791366212,297.18015376281966,297.20928412345074,0.0,2558.0900273983093,150.99293727915622,491.60786861260846,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21121020.0,21121020.0,292.5169404761904,288.1397794711073,0.6306208928571428,435.83525082449734,1.0,1.0,1.0,3.0,0.7316937745460788,283.15,283.15,283.14998556422074,287.04358274356474,3.9682539682539675,1.4971920365258333,51350.61246873508,287.1096714285714,287.2114505583994,2.0687163254913954,0.9440527655825242,0.9499620717987178,0.43698887314716406,0.3771696647681228,0.3106253970582365,0.31124735174158263,0.1985391603654253,0.19958300504389606,0.23111940991612745,0.23152912528113814,297.15,293.15,297.12166522365294,297.40906034421715,297.1358045618578,297.1896362972374,297.1782559666224,297.20688447871754,0.0,2549.6737931007733,152.09900336703922,495.97105496878453,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21121056.0,21121056.0,292.5240297142857,288.14458977754754,0.6305112685714286,436.55411385425015,1.0,1.0,1.0,3.0,0.7315385359295957,283.15,283.15,283.14991586907695,287.01211844254664,3.9682539682539675,1.4122738981648915,52258.16750863276,287.1011643428571,287.15945078254504,2.0708188906582787,0.9432418397754924,0.9494267013866551,0.437241567309296,0.37998075498099937,0.31028740902558716,0.31098683452526965,0.19862342690570012,0.19971221614669327,0.2310382217411887,0.23149976889457094,297.15,293.15,297.12069553556597,297.4019742243347,297.13202961838624,297.1891067854613,297.1758094704383,297.2039231268373,0.0,2525.39200673862,145.95087069302622,500.4607097008812,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21121092.0,21121092.0,292.53088485714284,288.1491025048537,0.6303945128571429,437.2777768703855,1.0,1.0,1.0,3.0,0.7313905872581448,283.15,283.15,283.14986284934696,287.0139560484708,3.9682539682539675,1.2894575145188392,53303.685188193456,287.0929381714285,287.1143406487423,2.0723667857667323,0.9422736798915065,0.9486950479264673,0.43742093249735037,0.3825585085615645,0.30990615020276024,0.3106656968640171,0.19869375439369957,0.19981576110226723,0.23092745152299252,0.2314305942099757,297.15,293.15,297.119362100557,297.39428155530237,297.1278527237282,297.18842943628124,297.1729746693513,297.20058009704405,0.0,2476.8007897497323,135.84092543346077,505.0751039588736,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21121128.0,21121128.0,292.5375013333333,288.1533117309259,0.63027048,438.0061445537785,1.0,1.0,1.0,3.0,0.731253354032545,283.15,283.15,283.1498388449882,287.03990733163585,3.9682539682539675,1.1618918879032722,54165.91276247031,287.08499839999996,287.080891603076,2.073520387648304,0.9412063257276087,0.947813745017005,0.4375593289208896,0.3849687832705689,0.3095091427704256,0.31030595348788037,0.19876529462213405,0.19990694772908554,0.2308031065261617,0.2313343989798735,297.15,293.15,297.11782709700907,297.38639360724227,297.1236390153898,297.18779378975216,297.1700283176858,297.1971363654158,0.0,2412.5621218377146,124.29633069187793,509.804559904374,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21121164.0,21121164.0,292.54387457142855,288.1572115357722,0.6301390242857143,438.7391215853045,1.0,1.0,1.0,3.0,0.7311273366535975,283.15,283.15,283.1498554615697,287.05380315128815,3.9682539682539675,1.1059398095813422,54370.3469224422,287.0773505142856,287.0390694339421,2.0741912022764257,0.9400777628679315,0.9468276457442876,0.4376748887650777,0.3870315284289924,0.3091078762036046,0.30992950311828654,0.1988473083881498,0.1999974476181229,0.23067293362210858,0.2312238620749349,297.15,293.15,297.1161940613008,297.3785301019074,297.119531270094,297.1873098376744,297.16709840476415,297.19373273514816,0.0,2349.3986825031516,118.71700317697031,514.641152000159,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.7310097435466741,283.15,283.15,283.1499437095895,286.91255642746637,3.9682539682539675,1.1041864699750843,54198.0877908892,287.06999999999994,286.86823992625796,2.075760955406802,0.9384864979069869,0.9457323342303502,0.4376168242388967,0.39016336076667485,0.30852797168992696,0.3095173243118548,0.19885527878670517,0.20008937086360387,0.23043177391707861,0.23109023433500808,297.15,293.15,297.1134319050226,297.36884939519297,297.11328358358,297.185937407514,297.16244524033453,297.1887895063289,0.0,2318.168940095043,118.14823002201094,519.5708438950888,297.51145444816984,297.61907282231,297.2112424606942,298.0326870571752,297.61616888943524,2955.888014012143,4554.514345225599,0.7138098956632425,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.7310097435466741,283.15,283.15,283.1499437095895,286.91255642746637,3.9682539682539675,1.1041864699750843,54198.0877908892,287.06999999999994,286.86823992625796,2.075760955406802,0.9384864979069869,0.9457323342303502,0.4376168242388967,0.39016336076667485,0.30852797168992696,0.3095173243118548,0.19885527878670517,0.20008937086360387,0.23043177391707861,0.23109023433500808,297.15,293.15,297.1134319050226,297.36884939519297,297.11328358358,297.185937407514,297.16244524033453,297.1887895063289,0.0,2318.168940095043,118.14823002201094,519.5708438950888,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121236.0,21121236.0,292.556,288.16421217010753,0.6298565007142858,440.2185224162559,1.0,1.0,1.0,3.0,0.7308967619495447,283.15,283.15,283.1499492546882,286.8189503495739,3.9682539682539675,1.102681721513004,54050.46975426341,287.0627999999999,286.76924266356184,2.0775851704387387,0.9362521823434138,0.9441593461810391,0.4372442182925167,0.3944295706571382,0.30770098976530735,0.3089121898060411,0.1987301548949936,0.20009729442212956,0.23003329269660414,0.23083736584703493,297.15,293.15,297.10913374752215,297.3557290764371,297.1041273452924,297.1830043794944,297.15539189518665,297.1814772887866,0.0,2292.389516074966,117.6615404429066,524.4502864075744,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121272.0,21121272.0,292.56199999999995,288.1676110544188,0.6297117200000001,440.96475557743184,1.0,1.0,1.0,3.0,0.7307869730892235,283.15,283.15,283.1499790424431,286.801725336228,3.9682539682539675,1.1013620592214606,53921.17463062261,287.05559999999997,286.75863418263583,2.0789222726134478,0.934043274671337,0.9421927539138184,0.436805986366153,0.39890310529946965,0.3069473361740843,0.30817494534286116,0.1986113138199496,0.2000267480280041,0.22966429725111193,0.23049527826010038,297.15,293.15,297.1050722158234,297.34233003536855,297.0962762088928,297.1802657215373,297.1491059313176,297.17461002258796,0.0,2279.503671573873,117.23580919718583,529.2723634154434,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121308.0,21121308.0,292.568,288.17099269710667,0.6295656621428571,441.7152168102415,1.0,1.0,1.0,3.0,0.7306785661196868,283.15,283.15,283.14999332358127,286.80380029099894,3.9682539682539675,1.100204650075028,53807.90385323821,287.0483999999999,286.7627723992562,2.0802687450284063,0.9320196269624057,0.9402246599662379,0.4363651725282114,0.4033113262462128,0.3063264030358296,0.30749275594509734,0.1985315721247009,0.19995710472142303,0.22936380365252665,0.23017343868104875,297.15,293.15,297.1016454562247,297.3294257933864,297.09043357139325,297.17811047020666,297.14419519759497,297.1687620977612,0.0,2274.8681838912935,116.8632629496322,534.0812196388026,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121344.0,21121344.0,292.57399999999996,288.174357140642,0.6294183314285714,442.46981079556014,1.0,1.0,1.0,3.0,0.7305705703678146,283.15,283.15,283.14999883717724,286.810361940034,3.9682539682539675,1.0992035691913165,53710.02832170646,287.04119999999995,286.7707475744986,2.0818910744904753,0.9302176397740076,0.9384440223709914,0.43593800919485837,0.4075659815617755,0.3058369504788655,0.30694402536801396,0.19849702037297828,0.19992664394946308,0.22913507269263683,0.22992059875401083,297.15,293.15,297.0989337524478,297.3172500451484,297.0865205371915,297.1765961395565,297.140674178867,297.1639949306423,0.0,2273.816102403502,116.54166884621024,538.9158931734313,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121380.0,21121380.0,292.58,288.17770442751606,0.6292697321428572,443.22844221426294,1.0,1.0,1.0,3.0,0.7304625673436115,283.15,283.15,283.15000297847206,286.8228383327755,3.9682539682539675,1.0983227832828282,53623.987693784875,287.03399999999993,286.78434136830333,2.083826101985164,0.9286052777932539,0.9368490892109214,0.43552913492412754,0.41174396243620337,0.305442402586468,0.306502338014825,0.19849940959808232,0.199933563576221,0.22896193218137556,0.22972698702244723,297.15,293.15,297.09681104147944,297.30576873055713,297.08396813343313,297.17558752641287,297.138200334315,297.16006715323954,0.0,2274.349381353763,116.25920446127634,543.791762262311,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121416.0,21121416.0,292.58599999999996,288.1810346002406,0.6291198685714285,443.9910157472251,1.0,1.0,1.0,3.0,0.7303543080804478,283.15,283.15,283.15000878483534,286.84730617972104,3.9682539682539675,1.0975396876786734,53547.54798144952,287.0267999999999,286.80974168442265,2.0861371225620045,0.9271861288319015,0.9354352720070122,0.43514765405369754,0.41594079646023385,0.305133512477081,0.30614974383391325,0.19853749035974746,0.19997541149516176,0.22884172079218487,0.2295858237493028,297.15,293.15,297.09525766761755,297.2950302978416,297.0825995236368,297.175047304149,297.13668297637963,297.15692355392497,0.0,2276.664551544982,116.00845016528473,548.7129366037462,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121452.0,21121452.0,292.592,288.1843477013482,0.628968745,444.75743607532183,1.0,1.0,1.0,3.0,0.7302454426645871,283.15,283.15,283.15001734401704,286.89125967477366,3.9682539682539675,1.0968525007296073,53480.515040602884,287.0195999999999,286.85509874101575,2.088883750771633,0.9260254207366485,0.934242566810029,0.43481671075190664,0.4201526690869206,0.30493140573781075,0.3058955605060997,0.19862231337434638,0.200058395493697,0.2287892853431599,0.22950509953961448,297.15,293.15,297.0944278256386,297.28532681170515,297.0826523711331,297.1750968315307,297.1363412543907,297.1547690188797,0.0,2281.714758600514,115.78870207987602,553.6895227617136,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121488.0,21121488.0,292.59799999999996,288.1876437733925,0.6288163657142858,445.52760787942833,1.0,1.0,1.0,3.0,0.7301355279791041,283.15,283.15,283.1500261028456,286.9543970390828,3.9682539682539675,1.0962483945695642,53421.62104792695,287.01239999999996,286.92121227068424,2.0919780942208,0.9251858713238504,0.933307291833323,0.434566453782256,0.4242344024546764,0.3048538384360578,0.30574752604169275,0.19876593952515656,0.20018819014659384,0.2288175830906603,0.229491730828745,297.15,293.15,297.09445563063537,297.27698008026175,297.08430277674114,297.1758616904367,297.1373458561758,297.15378920685015,0.0,2290.017257800791,115.59574942468527,558.7391424052962,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121524.0,21121524.0,292.604,288.1909228589486,0.628662735,446.30143584041986,1.0,1.0,1.0,3.0,0.7300240178973424,283.15,283.15,283.15003528963956,287.0343191464747,3.9682539682539675,1.0957180465292522,53369.94444093015,287.0051999999999,287.00056946218353,2.0958587083457165,0.924694261223254,0.9327076937196279,0.4344136916109197,0.42849663443666214,0.3049057974206971,0.30572619058179523,0.19897208134608985,0.20037970098359992,0.22893154538122665,0.22956119102480124,297.15,293.15,297.0953746231452,297.2701449000622,297.0875481536121,297.17735684519,297.13972228170763,297.15402936074344,0.0,2301.2366987831615,115.4265309475247,563.8866296305075,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121560.0,21121560.0,292.60999999999996,288.1941850006132,0.6285078571428572,447.0788246391716,1.0,1.0,1.0,3.0,0.7299101056367824,283.15,283.15,283.1500594348832,287.18138901905235,3.9682539682539675,1.0952525556576385,53324.60806083534,286.99799999999993,287.14971016842793,2.100367109765261,0.9247175535478447,0.932497146128449,0.4344191306074832,0.43268915774968675,0.3051581648752735,0.3058507269048706,0.19926808513698546,0.20063998519192602,0.22917374781499306,0.22972614949009898,297.15,293.15,297.097580340494,297.26550661671024,297.0932382053881,297.17988887804404,297.1441213095383,297.15606707003496,0.0,2319.550125243768,115.27814178790955,569.1158524000311,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
