,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21121596.0,21121596.0,292.616,288.19743024100484,0.6283517364285715,447.85967895655875,1.0,1.0,1.0,3.0,0.72979220762099,283.15,283.15,283.15007697644376,287.37716910087073,3.9682539682539675,1.0948455354584266,53284.98220540414,286.9907999999999,287.35349680519346,2.1036504011488986,0.9255566596825602,0.9328987766419434,0.43476495182301633,0.434549330226231,0.30572983250125835,0.30621008314174053,0.19971767638475826,0.20101143716652686,0.2296181159597939,0.2300413700383276,297.15,293.15,297.1017892699093,297.26519883948345,297.10278877229575,297.18418738225364,297.1516725019224,297.16112735317296,0.0,2347.018353864293,115.14849551668364,574.2759453051242,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121632.0,21121632.0,292.62199999999996,288.2006586227643,0.6281943771428571,448.64390347345653,1.0,1.0,1.0,3.0,0.7296662962345055,283.15,283.15,283.1503688063563,287.36305557970707,3.9682539682539675,1.3984037416638198,51033.38735244144,286.98359999999997,287.4319775968608,2.1068329218958803,0.9270253383903428,0.9340129538342833,0.43544807643235667,0.43501142829980627,0.3065091448136389,0.3068438181731488,0.2002849771944051,0.20151644244555655,0.23020299855412998,0.23053164044582172,297.15,293.15,297.1074461350752,297.2689936584385,297.11461966723385,297.1897478356649,297.1612385414842,297.16840916757934,0.0,2438.8593833353725,141.0907035166392,579.4174769568917,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121668.0,21121668.0,292.628,288.203870188555,0.6280357835714285,449.4314028707401,1.0,1.0,1.0,3.0,0.7295238796672414,283.15,283.15,283.1501773520453,287.17738386456983,3.9682539682539675,1.5091005423981976,50341.78774100216,286.9763999999999,287.3328547144542,2.1105752279475283,0.9279793458853622,0.9354012254734734,0.4359510243120064,0.43562437721114083,0.30694882151536956,0.3075229312272661,0.20073237392076454,0.20206424037335585,0.2306051981942009,0.23106552134157127,297.15,293.15,297.1115580792259,297.2704415089006,297.1216292405762,297.19362870610547,297.16741532165145,297.17293457129193,0.0,2506.811010697586,150.2852056677238,584.7632378134437,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121704.0,21121704.0,292.63399999999996,288.20706498106284,0.62787596,450.2220818292847,1.0,1.0,1.0,3.0,0.7293696759726779,283.15,283.15,283.1500978302507,287.0441520356837,3.9682539682539675,1.5895301376177633,50063.68194960919,286.96919999999994,287.2518114384072,2.113325262940235,0.9283861328922758,0.9364086873486441,0.4362769935967891,0.43612172761690754,0.3070811002562628,0.3079370217552248,0.20106331457628665,0.20252285171344206,0.23083316285460692,0.2314582518483635,297.15,293.15,297.11410173867097,297.2696811781533,297.1244234814791,297.1959376383744,297.1704763892452,297.1749240851846,0.0,2553.1492181947474,157.49195938157433,590.0919762227784,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121740.0,21121740.0,292.64,288.2102430429969,0.6277149107142858,451.0158450299656,1.0,1.0,1.0,3.0,0.7292082936350034,283.15,283.15,283.15004534830985,286.93510415707317,3.9682539682539675,1.6546505370250089,49972.71004737337,286.96199999999993,287.18504824955147,2.11501821678606,0.9284118018103136,0.9369784109888851,0.43650211012198703,0.43648390420208,0.3070254515231454,0.3081020374571591,0.20131863168257652,0.20288883558757217,0.2309485143195375,0.23170971231020546,297.15,293.15,297.11557332470477,297.26772499075616,297.1247092622256,297.1972408303719,297.17157018344034,297.17536371829976,0.0,2584.537452950702,163.7080860402827,595.3016248844596,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121776.0,21121776.0,292.64599999999996,288.2134044170895,0.62755264,451.8125971536579,1.0,1.0,1.0,3.0,0.7290422157405468,283.15,283.15,283.1500320171999,286.85733497339925,3.9682539682539675,1.7198748192637703,49894.566011482675,286.9547999999999,287.13443102087166,2.1158635516567066,0.9281307785322699,0.937174702844395,0.43666016160355353,0.4367463593762546,0.3068382824180651,0.3080796559575228,0.20151642296830669,0.2031805848153151,0.230980052690982,0.2318493662542446,297.15,293.15,297.1162029816846,297.2650319540559,297.1233039604794,297.1977952458675,297.17124465382904,297.1747157591833,0.0,2603.054486588773,169.95812968057265,600.3593468448036,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121812.0,21121812.0,292.652,288.21654914609655,0.6273891521428572,452.6122428812369,1.0,1.0,1.0,3.0,0.7288729993095164,283.15,283.15,283.15001906202764,286.7925181670052,3.9682539682539675,1.7624288882611523,49986.89679602283,286.9475999999999,287.0900358663207,2.11608266312554,0.9276173768475993,0.937076414973923,0.4367790862312287,0.4369439901674026,0.30656573625179184,0.30792809622924866,0.20167306653068837,0.20341700384663874,0.23095313148986654,0.23190734734371823,297.15,293.15,297.11621143728263,297.2619681101772,297.1208590271757,297.19782686887754,297.1699681293782,297.17336671457826,0.0,2614.8459752215704,174.52999286808029,605.2579061777236,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121848.0,21121848.0,292.65799999999996,288.2196772727977,0.6272244514285714,453.4146868935778,1.0,1.0,1.0,3.0,0.728701766801373,283.15,283.15,283.1500098976828,286.7417162880577,3.9682539682539675,1.7933418279626574,50150.023044712085,286.94039999999995,287.05301688567494,2.1158474585017712,0.9269256786639455,0.9367459787971341,0.436877821383063,0.43710333557510617,0.30624002151612795,0.3076917452269774,0.20180066954022496,0.2036126593450673,0.23088586767181257,0.23190710339745593,297.15,293.15,297.11576207725665,297.2587843155298,297.1178330175684,297.1975037664496,297.1680792251164,297.1715924803842,0.0,2621.272093752788,178.20513818982067,609.9979676708754,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121884.0,21121884.0,292.664,288.2227888399969,0.6270585421428572,454.21983387155575,1.0,1.0,1.0,3.0,0.7285298062758765,283.15,283.15,283.1499994101063,286.6993975584692,3.9682539682539675,1.8096711768517988,50398.247651038575,286.9331999999999,287.0193920447182,2.115346611690755,0.9261216919347228,0.9362647236951775,0.4369710859369288,0.4372472486103874,0.30588984878148423,0.30741281583299196,0.20191244299042563,0.2037842984767552,0.23079669080929,0.23187376516563862,297.15,293.15,297.115042717446,297.2556528020442,297.11460776223896,297.19700099250986,297.1659013118462,297.16964111721705,0.0,2623.3278834043986,180.7394498247524,614.6098732913706,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121920.0,21121920.0,292.66999999999996,288.2258838905223,0.6268914285714285,455.02758849604595,1.0,1.0,1.0,3.0,0.7283583886349048,283.15,283.15,283.1499813420635,286.66481625234513,3.9682539682539675,1.7996173063350331,50806.358002595836,286.92599999999993,286.9854020391694,2.1146352545540594,0.925220711520099,0.9356552877113019,0.4370592667079789,0.4373813740065909,0.30552049944763937,0.3071042496598173,0.20201277655191008,0.20393739940226135,0.230689531814244,0.23181510809439068,297.15,293.15,297.11410408592883,297.2525821638548,297.11126422545965,297.19637945254544,297.1635139510935,297.1675687757765,0.0,2618.1126776978817,181.18945659091813,619.1137244000171,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121956.0,21121956.0,292.676,288.22896246722684,0.626723115,455.8378554479237,1.0,1.0,1.0,3.0,0.7281891317793319,283.15,283.15,283.14994378282,286.63916957606835,3.9682539682539675,1.7394618060186267,51526.98961363814,286.9187999999999,286.9460867420933,2.11371398982648,0.9242191000332756,0.9349156402843382,0.43713674741373887,0.43750389828052877,0.3051282125009222,0.306767640029995,0.20210350057147086,0.20407295662484887,0.23056266514179666,0.23173195031569183,297.15,293.15,297.11294570315965,297.24951150055284,297.107767459125,297.1956666190297,297.16090163010927,297.1653585823953,0.0,2600.052339105773,177.57337228432277,623.536622521197,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21121992.0,21121992.0,292.68199999999996,288.23202461298814,0.6265536057142858,456.6505394080641,1.0,1.0,1.0,3.0,0.7280255877739937,283.15,283.15,283.14988510460137,286.63368151249614,3.9682539682539675,1.6098918492196037,52669.108848993434,286.91159999999996,286.9009169066736,2.112604359696873,0.9231241010841008,0.9340630576926003,0.4371933638930034,0.43760856527140424,0.3047078688571766,0.30640445837158936,0.2021898875657112,0.2041961397871941,0.2304151318100383,0.2316272119033913,297.15,293.15,297.11159045444134,297.2462992134733,297.1040392418992,297.1949272484372,297.1580446708757,297.16298016582533,0.0,2560.39418585789,167.89031313089532,627.9546871280315,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122028.0,21122028.0,292.688,288.2350703707095,0.6263829049999999,457.46554505734247,1.0,1.0,1.0,3.0,0.7278722551401285,283.15,283.15,283.14982978607014,286.66101481606614,3.9682539682539675,1.433990212073553,54118.896292951424,286.9043999999999,286.8614401626476,2.1112971891934444,0.9219434910939992,0.9330950584738995,0.43723246187104514,0.43768991142200664,0.3042647118851404,0.30601077217180134,0.2022799854845893,0.20431174634499139,0.23024992360404048,0.2314991315107576,297.15,293.15,297.11006837852767,297.24299873300686,297.1001637944398,297.19426193123434,297.1550077258007,297.1605001126019,0.0,2495.977316446244,153.5341325652016,632.386110887112,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122064.0,21122064.0,292.69399999999996,288.2380997833191,0.6262110171428572,458.2827770766339,1.0,1.0,1.0,3.0,0.7277330288833578,283.15,283.15,283.1498229522206,286.70849672752547,3.9682539682539675,1.2732105843143187,55195.660506155225,286.89719999999994,286.83873750609655,2.10984268015483,0.9207418263254659,0.9320293416845084,0.43728210621921754,0.43775524424854495,0.30382982170098993,0.30559632554547295,0.20239245329131528,0.2044300100468289,0.23008562146360664,0.23135347456347663,297.15,293.15,297.1085564356914,297.23996488929805,297.0965566127566,297.19389719215417,297.15211307207187,297.1582176403944,0.0,2421.367798167122,138.917157897194,636.8286437098393,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122100.0,21122100.0,292.7,288.24111289377134,0.6260379464285715,459.1021401468137,1.0,1.0,1.0,3.0,0.727608576594142,283.15,283.15,283.1498327499417,286.77541502749943,3.9682539682539675,1.1243276356800385,55915.62523140921,286.88999999999993,286.8257273782121,2.108501026082167,0.9195223282571372,0.9309933899358596,0.43735039745738497,0.437842657619867,0.303414416965248,0.30520170447929784,0.20252949609546217,0.20458266243391857,0.22992789019058865,0.2312174378357778,297.15,293.15,297.10705874365556,297.2372791545917,297.0933437349304,297.19384235273094,297.14944263050705,297.15619332328316,0.0,2341.3005282625263,124.16911349733883,641.2650934568188,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122136.0,21122136.0,292.70599999999996,288.24410974504633,0.6258636971428572,459.923538948757,1.0,1.0,1.0,3.0,0.7274929658584272,283.15,283.15,283.1499502225766,286.8207089198421,3.9682539682539675,1.1202945507826543,55561.85462793626,286.8827999999999,286.834833382817,2.1073114849795793,0.9183657470945341,0.9300040703311222,0.4374722501883586,0.4379649571649915,0.30305724640943876,0.30484292111410577,0.20267423913203125,0.20475953937762326,0.2297998039553149,0.2310997284937187,297.15,293.15,297.1057774230012,297.23534218108193,297.09099269153546,297.1938850168807,297.1473570545316,297.1546708734062,0.0,2307.274389119765,122.9304098125774,645.40210856554,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122172.0,21122172.0,292.712,288.2470903801507,0.6256882735714286,460.74687816333915,1.0,1.0,1.0,3.0,0.727380469807129,283.15,283.15,283.14999366310326,286.8283534181818,3.9682539682539675,1.132668858651206,55142.987615392776,286.8755999999999,286.8421459773973,2.1063527538769535,0.9173375439008887,0.9290885952256205,0.4376549525977945,0.43814108564388526,0.30276345825893536,0.30454182819288467,0.20283759641265042,0.20495065793235456,0.22970903466888032,0.2310123350850731,297.15,293.15,297.10487695625204,297.234222531908,297.08954734880257,297.19415175292306,297.14596973850814,297.1537536656788,0.0,2298.6012743371925,123.35258664772127,649.4626580437506,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122208.0,21122208.0,292.71799999999996,288.2500548421174,0.62551168,461.5720624714352,1.0,1.0,1.0,3.0,0.7272686553774607,283.15,283.15,283.1499980361979,286.82844736715697,3.9682539682539675,1.1320244760127325,54867.18573791097,286.86839999999995,286.84366919694037,2.105651694373072,0.9164080388364635,0.9282777478049135,0.437877699185102,0.43836909719716194,0.30250934818771313,0.30429456817268336,0.20301432866908775,0.20515661272024102,0.22964382011334333,0.23095658462614335,297.15,293.15,297.1042662403354,297.2336341900382,297.08866806144147,297.1945687373614,297.14505939461014,297.1532393247573,0.0,2296.6983053802833,122.65951745518223,653.4838001587931,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122244.0,21122244.0,292.724,288.2530031740064,0.6253339207142857,462.39899655392037,1.0,1.0,1.0,3.0,0.7271568909880191,283.15,283.15,283.1500022053241,286.8256708092548,3.9682539682539675,1.1355079288112995,54600.51475933136,286.8611999999999,286.84356861662997,2.1051193879453787,0.915543264912956,0.9275427304696936,0.43812272877974745,0.43862856028301267,0.3022756891127759,0.3040783306454674,0.20319948507140811,0.20537248602005478,0.22959333786901098,0.2309208179595998,297.15,293.15,297.1038435244363,297.23333716905034,297.08808212566953,297.19507151127345,297.1444244623636,297.15295175855863,0.0,2296.941647314291,122.43618600780079,657.4819489124773,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122280.0,21122280.0,292.72999999999996,288.2559354189046,0.625155,463.22758509166994,1.0,1.0,1.0,3.0,0.7270449893176133,283.15,283.15,283.15000396569286,286.82089824524945,3.9682539682539675,1.139666717583299,54361.01114697172,286.8539999999999,286.84194726807954,2.104697928890001,0.9147233159851136,0.9268619300345038,0.43838071309815574,0.4389072087353646,0.3020527130621752,0.30387974006812185,0.20339043055955874,0.20559521515575852,0.22955168785622143,0.23089762941143666,297.15,293.15,297.10354947200227,297.23320651920966,297.0876524302013,297.1956258888114,297.14395598143005,297.1527980583309,0.0,2297.9321637835815,122.34389629322553,661.4639094417531,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122316.0,21122316.0,292.736,288.25885161992636,0.6249749221428571,464.0577327655591,1.0,1.0,1.0,3.0,0.7269328982870472,283.15,283.15,283.1500030632667,286.8154283538145,3.9682539682539675,1.1429527193883158,54164.00150076626,286.8467999999999,286.8384467587314,2.1040941260122064,0.9139557972210036,0.9260622777517679,0.4386521097391362,0.4391674684825277,0.30184054902861984,0.30366244441398516,0.20358837069498806,0.20578780286007556,0.2295194699613291,0.23085951258158005,297.15,293.15,297.1034037036601,297.23324567780116,297.0873811774052,297.1962408155042,297.14366462857623,297.15278720058944,0.0,2299.1692721156646,122.25047857013988,661.1117109824818,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122352.0,21122352.0,292.74199999999996,288.26175182021365,0.6247936914285714,464.889344256463,1.0,1.0,1.0,3.0,0.7268206272172827,283.15,283.15,283.1500029844956,286.81025719356893,3.9682539682539675,1.146479711499844,53989.2931693992,286.83959999999996,286.8340922240021,2.103399515792197,0.9132235560956348,0.9252069291722588,0.43892971144631654,0.4394163786891055,0.3016327874104112,0.30343275402446834,0.20379165296388058,0.20596585023984515,0.2294920554586328,0.2308129336137262,297.15,293.15,297.10335307940056,297.2333583271674,297.08717578825326,297.1968978439056,297.1434624335737,297.15284949446016,0.0,2300.3062025189884,122.23133925541886,658.5216379109789,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122388.0,21122388.0,292.748,288.2646360629364,0.6246113121428571,465.7223242452569,1.0,1.0,1.0,3.0,0.726708182657263,283.15,283.15,283.1500029525144,286.80503433848975,3.9682539682539675,1.1500225268824997,53834.91021279013,286.8323999999999,286.82908617246795,2.1026596058405094,0.9125218491694503,0.9243257977719926,0.43921167948873746,0.43965870722961403,0.30142785491965784,0.30319538550594477,0.2040000987333933,0.20613655904259923,0.22946816604648002,0.2307616661962701,297.15,293.15,297.1033815248399,297.2335193914704,297.0870135281469,297.19759335136,297.1433247768617,297.15296651453576,0.0,2301.4281281275594,122.25804703918065,654.5337008713002,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122424.0,21122424.0,292.75399999999996,288.2675043912926,0.6244277885714286,466.55657741281607,1.0,1.0,1.0,3.0,0.726595512368099,283.15,283.15,283.1500028621727,286.7997957295333,3.9682539682539675,1.1534825647611893,53705.370079766726,286.82519999999994,286.8233694162372,2.1018650551177678,0.9118571999846435,0.9234148999689492,0.43949832665584293,0.43989237696832223,0.3012257054941544,0.3029480297292343,0.20421526761052475,0.2062991680954549,0.2294480904916517,0.23070432180819841,297.15,293.15,297.10350293797995,297.2337293186845,297.08689441198663,297.19833690045965,297.1432560492569,297.15314392367355,0.0,2302.516125323255,122.33086819548375,648.8863344826057,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122460.0,21122460.0,292.76,288.27035684850875,0.624243125,467.3920084400156,1.0,1.0,1.0,3.0,0.7264826596213418,283.15,283.15,283.1500027484752,286.7946433098992,3.9682539682539675,1.156847662545386,53593.70656969061,286.8179999999999,286.81722519677623,2.1010304120751737,0.9112201741895524,0.9224831869914422,0.43978797096086486,0.4401190703380255,0.3010251299294747,0.302692700298684,0.2044360582234665,0.20645665091072987,0.22943044099083973,0.23064208343811476,297.15,293.15,297.10368998956295,297.23396720159457,297.086800214454,297.19911864952905,297.14322992932864,297.15336119689385,0.0,2303.5649129047288,122.43301799003703,642.0436010518596,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122496.0,21122496.0,292.76599999999996,288.2731934778399,0.6240573257142857,468.22852200773076,1.0,1.0,1.0,3.0,0.7263696688546109,283.15,283.15,283.15000262871246,286.7896146363162,3.9682539682539675,1.1601202528090226,53494.1990726986,286.8107999999999,286.8108423909478,2.1001691058773937,0.910602798980303,0.9215382208801018,0.4400794737217461,0.4403406918088739,0.30082542306189314,0.30243159553004584,0.204661313662499,0.2066112859293415,0.22941427850805812,0.23057627496702277,297.15,293.15,297.1039211174846,297.2342200237328,297.08672001131094,297.19992965238083,297.1432289165713,297.15360394429615,0.0,2304.5788535083825,122.55194804973323,634.3958790311191,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122532.0,21122532.0,292.772,288.2760143225705,0.623870395,469.06602279683676,1.0,1.0,1.0,3.0,0.7262564843113349,283.15,283.15,283.1500025183684,286.7848053586169,3.9682539682539675,1.1632540651751286,53410.44936293404,286.8035999999999,286.8041857693496,2.0992734210623696,0.9100123142627847,0.9205763954565204,0.4403735438208408,0.44055552760580874,0.3006268708684603,0.30216271960781854,0.20489310478080636,0.20676276995310197,0.22940001654903047,0.23050559184337105,297.15,293.15,297.1042099282559,297.23449220950494,297.08665810301085,297.2007822961577,297.1432589279348,297.1538802929728,0.0,2305.5434923222642,122.69138404369255,625.6844158043492,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122568.0,21122568.0,292.77799999999996,288.2788194260137,0.6236823371428571,469.9044154882088,1.0,1.0,1.0,3.0,0.726143133533156,283.15,283.15,283.15000241505714,286.7802110243553,3.9682539682539675,1.1662562655636968,53339.02568526595,286.79639999999995,286.79734528107423,2.098353386960451,0.9094443834415984,0.9196029141488024,0.4406700422918855,0.4407652835779747,0.300429319048666,0.30188779952852013,0.20513073232351553,0.2069125661506555,0.22938723049938353,0.23043106418670842,297.15,293.15,297.1045445138518,297.2347826180346,297.0866115029004,297.20167061851157,297.1433119546819,297.15418424159606,0.0,2306.4669433083627,122.8444718689173,616.1489057407094,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122604.0,21122604.0,292.784,288.2816088315126,0.6234931564285714,470.7436047627221,1.0,1.0,1.0,3.0,0.7260296636597499,283.15,283.15,283.1500023144941,286.77578690517277,3.9682539682539675,1.1691703688142558,53275.44652109314,286.7891999999999,286.79041062328133,2.0974206304791325,0.9088922650236746,0.9186236404436927,0.4409685146243365,0.44097212719779977,0.300232492127955,0.301609121823008,0.20537277687180175,0.207062012070181,0.22937537739466385,0.23035410700109402,297.15,293.15,297.10490919746405,297.2350880145869,297.08657557936084,297.2025851570021,297.1433786515185,297.15450731998646,0.0,2307.360898737897,123.00565746844752,606.0998260338145,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122640.0,21122640.0,292.78999999999996,288.2843825824397,0.6233028571428572,471.58349530125184,1.0,1.0,1.0,3.0,0.7259160595785715,283.15,283.15,283.15000223105307,286.7715499874696,3.9682539682539675,1.1719829268291038,53219.805716530886,286.7819999999999,286.7833954353466,2.096476567797345,0.9083577039124978,0.9176393000165182,0.4412697634866329,0.4411764825763559,0.30003650526790915,0.3013266026023015,0.20561990047447476,0.20721162669863147,0.22936442793596412,0.2302745556607622,297.15,293.15,297.1053052119746,297.2354157896728,297.08655152376645,297.20352795801364,297.14345761828093,297.15485162034173,0.0,2308.226212884382,123.1739048740175,595.5166187125442,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122676.0,21122676.0,292.796,288.28714072219793,0.6231114435714286,472.4239917846732,1.0,1.0,1.0,3.0,0.7258022534192081,283.15,283.15,283.1500020770806,286.76762049998433,3.9682539682539675,1.1745286958577472,53176.271622705215,286.7747999999999,286.77626012977885,2.0955232797452883,0.9078496355418713,0.916649540013935,0.44158439784930403,0.4413819421408297,0.2998417342915482,0.3010387108359704,0.20587451583369631,0.20736201654730962,0.22935464273430783,0.23019125948274197,297.15,293.15,297.10574614434495,297.23588540746294,297.08654427911097,297.2045076992009,297.1435511584135,297.1552469377067,0.0,2309.01755412674,123.34165103396833,584.1097397980127,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122712.0,21122712.0,292.80199999999996,288.28988329422015,0.6229189199999999,473.2649988938615,1.0,1.0,1.0,3.0,0.7256884464338482,283.15,283.15,283.15000002412097,286.76415421811424,3.9682539682539675,1.1743934459408758,53155.533520005876,286.76759999999996,286.7687351375154,2.0896354422538237,0.9073488198683726,0.9157464685930932,0.4421303571724172,0.43652861891466915,0.2996444327392075,0.30076481949500133,0.20612702432697477,0.20752962403178074,0.22934307235736137,0.23011901570997564,297.15,293.15,297.1061880678774,297.23909756043327,297.08650556240025,297.2054238562747,297.1436122261651,297.1561654546301,0.0,2308.999170012212,123.27878686175941,571.5020675127788,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122748.0,21122748.0,292.808,288.29261034197015,0.6227252907142857,474.1064213096918,1.0,1.0,1.0,3.0,0.7255747680564196,283.15,283.15,283.14999743114356,286.7613839521463,3.9682539682539675,1.1722365814643005,53150.318796197185,286.7603999999999,286.7609888539715,2.0805268562807626,0.9068563522286989,0.9148951421481499,0.44296815876133727,0.42838632949601074,0.2994446202990858,0.30049781066735803,0.20637513037944963,0.2077046572641382,0.2293296557844653,0.23005224836045693,297.15,293.15,297.1066362798124,297.245704729777,297.08643639646,297.20625644801765,297.14364123014764,297.157735016843,0.0,2308.110898741384,123.0384012626219,557.9377123061042,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122784.0,21122784.0,292.81399999999996,288.2953219089423,0.6225305600000001,474.9481637130395,1.0,1.0,1.0,3.0,0.725461324167982,283.15,283.15,283.1499959128829,286.7593011766544,3.9682539682539675,1.1694747914933132,53149.609511318034,286.75319999999994,286.75328441218454,2.0711947337271637,0.9063832080698727,0.9140550413533747,0.4441065470391133,0.4200170005961608,0.29924362152391554,0.30022858365564975,0.2066200809665444,0.20787637789301033,0.22931518928522554,0.2299837742523115,297.15,293.15,297.10711677096634,297.25567223414856,297.0863548195839,297.20702034676646,297.14365211230125,297.1599632567533,0.0,2306.6116669059434,122.74458171309519,544.2530894607863,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122820.0,21122820.0,292.82,288.2980180386622,0.6223347321428572,475.79013078477965,1.0,1.0,1.0,3.0,0.7253481669487176,283.15,283.15,283.1499952756457,286.7575040382167,3.9682539682539675,1.166644307477889,53149.43390157999,286.7459999999999,286.7456892804316,2.0617563880480474,0.9059341491187775,0.9132363725336321,0.445515292150953,0.41152452426881425,0.29904186821828105,0.29995851759304726,0.20686258058136975,0.2080457498709384,0.22929977879960253,0.22991447839618595,297.15,293.15,297.10763983701753,297.2685042316165,297.0862668299354,297.2077255503244,297.1436472291004,297.16275673559886,0.0,2304.842377613088,122.44475310106714,530.6747467470306,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122856.0,21122856.0,292.82599999999996,288.3006987746868,0.6221378114285715,476.63222720578744,1.0,1.0,1.0,3.0,0.7252353666225878,283.15,283.15,283.14999480544924,286.7559873971676,3.9682539682539675,1.163467535022856,53151.501467667345,286.7387999999999,286.7381485344655,2.052003286925335,0.9055164183396194,0.9124388247937238,0.44719261689371376,0.40270385176508916,0.2988395402589329,0.29968635900466084,0.2071028347456499,0.20821122350700808,0.22928333242198579,0.22984313959906913,297.15,293.15,297.1082197396154,297.28400468664154,297.0861753410756,297.2083739473372,297.1436257723086,297.1660798973957,0.0,2302.872214144056,122.1135081275408,516.8965561749443,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122892.0,21122892.0,292.832,288.3033641606047,0.6219398021428572,477.4743576569382,1.0,1.0,1.0,3.0,0.7251228797114394,283.15,283.15,283.149994802426,286.7546079471613,3.9682539682539675,1.1604164359312956,53152.27865843638,286.7315999999999,286.73070664283955,2.0423647560014366,0.9051289129356023,0.9116785321061305,0.4490621890281486,0.39395849502726465,0.2986370986194594,0.29941594667551735,0.20734194623043428,0.20837731163441492,0.22926624476158708,0.2297726975290791,297.15,293.15,297.1088556774348,297.3012651767791,297.08608558515783,297.20898643787564,297.14359470511033,297.1697575164715,0.0,2300.8202370762665,121.79255760671525,503.5460008616545,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122928.0,21122928.0,292.83799999999997,288.3060142400364,0.6217407085714286,478.31642681910705,1.0,1.0,1.0,3.0,0.7250106614118109,283.15,283.15,283.14999594429355,286.75223114646263,3.9682539682539675,1.1590959984566076,53141.73330083082,286.72439999999995,286.7235630741792,2.03438264602967,0.9047750082501882,0.9110159411638343,0.45104961086989126,0.3867435152123345,0.2984347207937975,0.29915872332292526,0.20758193783290776,0.20855688202255676,0.22924860432093486,0.22971195634932862,297.15,293.15,297.10955339069807,297.3193050670942,297.0860000046473,297.2095862645901,297.14355571657575,297.17360008872106,0.0,2299.2105171147005,121.62851609223402,492.7305113663453,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21122964.0,21122964.0,292.844,288.3086490566346,0.6215405350000001,479.15833937316927,1.0,1.0,1.0,3.0,0.7248986350110477,283.15,283.15,283.14999664433896,286.7492612498015,3.9682539682539675,1.1581100205931292,53130.06016986095,286.7171999999999,286.7164555732962,2.0268887613463162,0.9044479528810812,0.9104019957889065,0.4531070151785579,0.3799592697970782,0.2982319603273073,0.29890562489010947,0.20782295745193471,0.2087413665484581,0.22923023851163227,0.22965395928694893,297.15,293.15,297.11029728131456,297.3376149356641,297.0859122803376,297.2101793800306,297.14350609432427,297.17750199433425,0.0,2297.8430971325542,121.49729292344908,482.74526335879074,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123000.0,21123000.0,292.84999999999997,288.31126865408424,0.6213392857142858,480.0,1.0,1.0,1.0,3.0,0.7247867860785847,283.15,283.15,283.1499971848993,286.7458728870818,3.9682539682539675,1.1574860414567274,53117.25625845464,286.7099999999999,286.70938002868263,2.0198157346264023,0.9041485919134749,0.9098346030168809,0.4552202604155284,0.3735413474998459,0.2980287321778653,0.2986558481368287,0.20806547275278353,0.2089306536247367,0.22921113252174263,0.22959810413229598,297.15,293.15,297.1110867206406,297.3559811625519,297.08582155825775,297.2107705449323,297.14344601130904,297.18142119953836,0.0,2296.664205452274,121.40177444390814,473.4654079810106,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123036.0,21123036.0,292.856,288.3138730761034,0.621136965,480.8528558871176,1.0,1.0,1.0,3.0,0.7246751860612273,283.15,283.15,283.14999764205794,286.7418734325031,3.9682539682539675,1.1575030092151684,53102.67366085597,286.7027999999999,286.70234652666176,2.0134271853942463,0.9038926140410268,0.9093391113680169,0.45739527588212064,0.367723642561704,0.2978246850858308,0.29841056396929166,0.20831142490243687,0.20912816638899612,0.22919089425000547,0.22954513928810688,297.15,293.15,297.11194033215526,297.37403241737655,297.0857257225156,297.2113688755549,297.1433710187888,297.1852876732782,0.0,2295.7660394753552,121.36992061402682,465.1965788952847,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123072.0,21123072.0,292.86199999999997,288.3164623664426,0.6209335771428571,481.72810794889733,1.0,1.0,1.0,3.0,0.724563706114737,283.15,283.15,283.14999806975845,286.73750679092115,3.9682539682539675,1.1578945994428385,53087.43605593621,286.69559999999996,286.69532422571314,2.0074270472677544,0.9036616255308447,0.9088860823616229,0.4595894852371244,0.3622438427918054,0.2976200443027751,0.29816783973188027,0.2085600957922146,0.2093314083311102,0.22916999186623044,0.22949389658482938,297.15,293.15,297.11282488459085,297.3916349454035,297.08562600833625,297.21197725021386,297.1432880883593,297.18907023538077,0.0,2295.026033215525,121.37613273698587,457.53015959065,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123108.0,21123108.0,292.868,288.31903656888596,0.6207291264285714,482.6252914565001,1.0,1.0,1.0,3.0,0.7244523226556295,283.15,283.15,283.14999846786316,286.73279323423753,3.9682539682539675,1.1586355072113979,53071.781393082,286.6883999999999,286.68830709882457,2.001791712933704,0.9034531853483373,0.9084719441029404,0.46179444519637286,0.3570821800604456,0.29741477063235566,0.29792738879287595,0.2088116364986794,0.20954034511596598,0.22914845790226712,0.22944422352951707,297.15,293.15,297.1137331022765,297.4087047668921,297.0855220614801,297.2125971252983,297.143198037448,297.19275101867896,0.0,2294.4330466479205,121.41825256031844,450.41693922240006,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123144.0,21123144.0,292.87399999999997,288.32159572725084,0.6205236171428572,483.54394168108684,1.0,1.0,1.0,3.0,0.7243409984807185,283.15,283.15,283.1499991628378,286.7276203798237,3.9682539682539675,1.1600766856027647,53053.22160575737,286.68119999999993,286.681350291691,1.9968560548712626,0.9032631131677443,0.9081032712844331,0.4639917610303362,0.35256164010067537,0.2972089978962755,0.2976914556851623,0.20906624723809242,0.20975729614403177,0.22912644710026303,0.22939793295468244,297.15,293.15,297.1146569590881,297.4251007547106,297.0854153385084,297.21323283224956,297.1431032932299,297.19630183555734,0.0,2294.0494289217822,121.52754909877939,444.26459093223906,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123180.0,21123180.0,292.88,288.3241398853886,0.6203170535714285,484.48359389381835,1.0,1.0,1.0,3.0,0.7242296918584925,283.15,283.15,283.14999995946215,286.72168160828505,3.9682539682539675,1.1624146431089308,53031.426752133935,286.6739999999999,286.67444995341754,1.9928391520105568,0.9030915329959007,0.9077881212232806,0.4661499799137399,0.3488896231983955,0.2970024143502318,0.2974611263535815,0.2093252691367451,0.20998486487556786,0.22910377258151277,0.22935590485887583,297.15,293.15,297.115587841665,297.4403249250154,297.0853029586859,297.2138940941519,297.14300184529407,297.1996223329624,0.0,2294.0076605483914,121.72389851693404,439.31521768445054,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123216.0,21123216.0,292.88599999999997,288.3266690871844,0.62010944,485.44378336585544,1.0,1.0,1.0,3.0,0.7241183612664922,283.15,283.15,283.1500006317431,286.7152581266252,3.9682539682539675,1.1652109152254662,53008.90219449793,286.6667999999999,286.66755163113476,1.9893181397868303,0.902930184168552,0.9075032464320233,0.4682693717003927,0.34567359605043313,0.2967950226224518,0.2972335408499559,0.20958764943551056,0.21021925287975482,0.22908050674348135,0.2293159979752553,297.15,293.15,297.1165143135175,297.4545862101622,297.0851840096853,297.21457417949006,297.14289407888464,297.20275055834793,0.0,2294.179502691886,121.96670896516102,435.0171581947833,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123252.0,21123252.0,292.892,288.3291833765579,0.6199007807142857,486.42404536835903,1.0,1.0,1.0,3.0,0.7240069782326203,283.15,283.15,283.15000122328263,286.70835222453957,3.9682539682539675,1.1685117953731137,52985.671225548256,286.6595999999999,286.66065431480934,1.986316027905498,0.9027774703195297,0.9072477853399937,0.4703406284331946,0.3429370030231024,0.29658665685232777,0.297008593130808,0.20985382655322238,0.2104610059785735,0.22905655903184893,0.2292781702964559,297.15,293.15,297.1174288911651,297.46774433426157,297.0850570177048,297.2152752672586,297.1427790993562,297.20565692194924,0.0,2294.5679313050705,122.26084707073717,431.38425409485154,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123288.0,21123288.0,292.89799999999997,288.33168279746303,0.61969108,487.42391517248996,1.0,1.0,1.0,3.0,0.7238954672787172,283.15,283.15,283.1500017699442,286.70084901065354,3.9682539682539675,1.1724729876420805,52961.795141878014,286.65239999999994,286.653754040414,1.9839663637241634,0.9026303209474231,0.907023700470024,0.4723384538292686,0.34080894392773003,0.29637681117671144,0.2967865838081508,0.210125199657909,0.2107124176945735,0.22903164860207018,0.22924275530400245,297.15,293.15,297.1183123506771,297.47937585603296,297.0849176749751,297.2160038298036,297.14265422232916,297.2082527867636,0.0,2295.226027405361,122.62279109381114,428.56758631107846,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123324.0,21123324.0,292.904,288.33416739388866,0.6194803421428572,488.4429280494091,1.0,1.0,1.0,3.0,0.7237837988929667,283.15,283.15,283.1500022743513,286.6928770585542,3.9682539682539675,1.1769435205040082,52937.75417810405,286.6451999999999,286.6468458948996,1.982118846033504,0.9024830070365405,0.9068190810430029,0.4742696173950319,0.33915397384023793,0.29616555901878905,0.296566565700811,0.2104008377912877,0.2109716096429906,0.22900589235675467,0.22920908274558816,297.15,293.15,297.11915858710165,297.48972955592876,297.08476651352754,297.21675278859163,297.1425209214806,297.210585673326,0.0,2296.0912554669508,123.0376589024024,426.3752583644297,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123360.0,21123360.0,292.90999999999997,288.3366372098588,0.6192685714285715,489.48061927027726,1.0,1.0,1.0,3.0,0.7236719467086513,283.15,283.15,283.1500027447153,286.68452109565817,3.9682539682539675,1.1818452073590673,52913.73086702428,286.6379999999999,286.63992998115754,1.9806817235442655,0.9023317229452117,0.9066263726476679,0.4761389053072176,0.33788973226726954,0.2959529366273719,0.29634794529955666,0.21068014208054414,0.21123737438412224,0.22897935512074272,0.2291767413303646,297.15,293.15,297.11996376676393,297.49897526387076,297.0846040416527,297.2175170181814,297.1423801619286,297.21268805047947,0.0,2297.1249476673224,123.4975751356448,424.69109482461056,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123396.0,21123396.0,292.916,288.3390922894327,0.6190557721428571,490.5365241062553,1.0,1.0,1.0,3.0,0.7235599299267915,283.15,283.15,283.1500031864336,286.6758139319439,3.9682539682539675,1.1871304145094552,52889.749331261206,286.6307999999999,286.6330064051553,1.979620125097731,0.902176938406426,0.9064445827980547,0.4779518913258816,0.3369830157744296,0.2957391032303634,0.29613060502175853,0.21096283450702105,0.2115091387649721,0.22895211509495825,0.22914560734789666,297.15,293.15,297.12073169151284,297.5072094888441,297.08443165877753,297.2182958717313,297.14223269882785,297.21458028193877,0.0,2298.313521751557,123.9975271983408,423.467576867741,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123432.0,21123432.0,292.92199999999997,288.3415326767051,0.6188419485714286,491.6101778285041,1.0,1.0,1.0,3.0,0.7234476546087154,283.15,283.15,283.15000359269845,286.66670574760474,3.9682539682539675,1.1928869816919667,52865.91597995593,286.62359999999995,286.62607423556204,1.9789865144521714,0.9020135223030148,0.9062704400276654,0.47969231156592984,0.3364886748234854,0.29552361219299234,0.29591446162291174,0.21124956983062965,0.21178798903577423,0.2289239665390671,0.22911574659745085,297.15,293.15,297.12144474151427,297.514225103194,297.0842460062476,297.2190890176176,297.14207701047593,297.2162163758099,0.0,2299.6771944479915,124.54696585116598,422.76832135565814,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123468.0,21123468.0,292.928,288.3439584158069,0.618627105,492.70111570818455,1.0,1.0,1.0,3.0,0.723335118485278,283.15,283.15,283.15000397526046,286.65727482993464,3.9682539682539675,1.1990223542832772,52842.36037064291,286.6163999999999,286.6191333819838,1.978692978701333,0.9018401256380106,0.9060991488916135,0.4813695876236134,0.3363253703006039,0.29530659663212844,0.2956990777084773,0.21153960223792284,0.21207259974906276,0.22889501010476854,0.22908682378660178,297.15,293.15,297.12210640935893,297.5202363060705,297.0840484852757,297.21989114115604,297.14191432753046,297.2176393338783,0.0,2301.181587526935,125.13641024210531,422.4864281696341,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123504.0,21123504.0,292.93399999999997,288.3463695509047,0.6184112457142857,493.8088730164574,1.0,1.0,1.0,3.0,0.7232223368516776,283.15,283.15,283.1500060258945,286.64702644715595,3.9682539682539675,1.2073150144422617,52805.98008159007,286.60919999999993,286.61248410133015,1.9804363469888837,0.9016594944710637,0.9059865364968711,0.4829553929203269,0.3381082763803574,0.2950888026267474,0.29549571913588096,0.21183389398948516,0.21237425414955466,0.2288657675216744,0.22906755058221615,297.15,293.15,297.1227285185701,297.52494622730467,297.0838474719108,297.22071913813187,297.14175224814267,297.21879872081206,0.0,2303.1132545276273,125.92133047334555,424.67726755393755,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123540.0,21123540.0,292.94,288.3487661262018,0.618194375,494.9329850244836,1.0,1.0,1.0,3.0,0.7231091859877434,283.15,283.15,283.1500087581435,286.63453232263197,3.9682539682539675,1.2186627912035186,52752.361108007375,286.6019999999999,286.60617185802226,1.9850920094775142,0.9014656559256663,0.90596105121969,0.48433198124788085,0.34266948894062244,0.2948700620824157,0.2953106183110899,0.2121353868938899,0.21270107540030886,0.228836154479995,0.22906278043647477,297.15,293.15,297.12329755794843,297.52697482717883,297.08364009629065,297.2216095146727,297.14158871753034,297.2194221427242,0.0,2306.0997835447765,126.98427928157923,430.45384778245494,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123576.0,21123576.0,292.94599999999997,288.35114818593786,0.6179764971428571,496.07298700342403,1.0,1.0,1.0,3.0,0.7229954952660267,283.15,283.15,283.150010641827,286.62050349480705,3.9682539682539675,1.2314951839231192,52694.07855664048,286.5947999999999,286.5998931041434,1.991246345876267,0.9012456067937304,0.9059697203299254,0.48546616134567994,0.34866759043445905,0.2946490588310168,0.2951343453853371,0.21244436969639074,0.21304560426132393,0.2288053377918342,0.22906533280006017,297.15,293.15,297.1237799383224,297.52600676482473,297.08341125080733,297.22255901043724,297.1414112648781,297.21943364585394,0.0,2309.8036623687367,128.1893100717094,438.1783391764326,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123612.0,21123612.0,292.952,288.3535157743898,0.6177576164285714,497.22841422443946,1.0,1.0,1.0,3.0,0.7228810729336099,283.15,283.15,283.15001163706535,286.6051716314848,3.9682539682539675,1.2454165269705544,52635.45785724849,286.5875999999999,286.593539923924,1.9982569803508974,0.9009857303462363,0.9059811847419348,0.4863157735863791,0.35550038440468756,0.2944247189705761,0.2949621486453186,0.21276160917521705,0.2134054183505162,0.2287726751560405,0.22907169775763475,297.15,293.15,297.12414150836173,297.52164856543595,297.08314929675976,297.2235694591837,297.1412108462411,297.21874393519647,0.0,2314.117079824406,129.50486618749827,447.13195013479816,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123648.0,21123648.0,292.95799999999997,288.35586893587123,0.6175377371428572,498.3988019586908,1.0,1.0,1.0,3.0,0.7227657909169195,283.15,283.15,283.1500105202035,286.590237332696,3.9682539682539675,1.2576308883780853,52596.89449059963,286.58039999999994,286.5866838462059,2.0036167750293683,0.9006729138845754,0.9058956108735744,0.4869568518491282,0.36080121545480254,0.29419563111782643,0.2947757318324088,0.21308418198285933,0.21376236669479237,0.22873725275438866,0.2290678689389261,297.15,293.15,297.1243501200654,297.5149652245091,297.08283988232364,297.2245950074884,297.14097522017835,297.217545090913,0.0,2318.1968991272256,130.6888674311169,454.1447885385946,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
