,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21123684.0,21123684.0,292.964,288.35820771473357,0.6173168635714286,499.5836854773388,1.0,1.0,1.0,3.0,0.7226496373620366,283.15,283.15,283.15001014440804,286.57563184627816,3.9682539682539675,1.2699732086761553,52562.95942699537,286.5731999999999,286.579750537987,2.008721356605568,0.9003093345407053,0.9057528174957755,0.4874664758331202,0.3659078386562687,0.29396249542474046,0.2945840474807536,0.21341007938943535,0.21412318009748676,0.22869968326789242,0.2290609338891831,297.15,293.15,297.1244216127681,297.5070638371063,297.082495640324,297.22560817761905,297.14071708478156,297.21606127051984,0.0,2322.0771489067156,131.8962642340944,460.9597370904306,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123720.0,21123720.0,292.96999999999997,288.3605321553656,0.617095,500.7826000515445,1.0,1.0,1.0,3.0,0.722532862450591,283.15,283.15,283.15000991924893,286.5610555780362,3.9682539682539675,1.2823931582745745,52531.78502234246,286.5659999999999,286.5727793236728,2.013728359397027,0.8999123499596411,0.9055749089397456,0.4878985904519072,0.3709539148833082,0.29372667221739934,0.29438955114602666,0.21373771111112355,0.21448643942093484,0.2286607284092816,0.22905252228558573,297.15,293.15,297.1244069574403,297.4985331063653,297.08213047049344,297.2266047296918,297.1404461792763,297.2144242886535,0.0,2325.894501095718,133.11733299527612,467.76241009893977,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123756.0,21123756.0,292.976,288.3628423021943,0.6168721507142857,501.9950809524686,1.0,1.0,1.0,3.0,0.722415223653187,283.15,283.15,283.1500097827456,286.54648416023355,3.9682539682539675,1.2949111461603136,52504.174985480786,286.5587999999999,286.5657643102404,2.018621199339432,0.899473835627175,0.9053524379180895,0.4882400302035019,0.37593368497269897,0.29348742046074017,0.2941914127010958,0.21406703194449242,0.21485200925136477,0.22862001782054908,0.2290422192643136,297.15,293.15,297.1242909366577,297.4893778305394,297.0817417380442,297.2275703929962,297.1401613067744,297.2126284410023,0.0,2329.655263396148,134.35647587345886,474.5348521631488,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123792.0,21123792.0,292.98199999999997,288.36513819968445,0.61664832,503.22066345127206,1.0,1.0,1.0,3.0,0.7222972328734042,283.15,283.15,283.15000964735196,286.53191572131624,3.9682539682539675,1.307411232130147,52477.918037517346,286.55159999999995,286.55873415281434,2.0234567263180243,0.8990190608618497,0.9051134259085409,0.48854664392901265,0.3808736198638877,0.293246804751106,0.2939920218594815,0.21439693395343956,0.21521859041547545,0.22857861231818344,0.22903131995078524,297.15,293.15,297.12413605172867,297.47999885503265,297.08134402813425,297.2285223580062,297.1398712020552,297.2107744989914,0.0,2333.3993634718004,135.59605559906484,481.32910521278376,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123828.0,21123828.0,292.988,288.36741989233985,0.6164235121428571,504.4588828191156,1.0,1.0,1.0,3.0,0.7221782517783691,283.15,283.15,283.1500095301649,286.51737019098596,3.9682539682539675,1.3200654144360529,52454.72520707757,286.5443999999999,286.55167687523965,2.028168379232244,0.8985239439802719,0.9048301170616981,0.4887691698926761,0.38573859370177327,0.29300262781604003,0.293788790706728,0.21472770191325993,0.215586477210768,0.2285354029443567,0.22901843733274108,297.15,293.15,297.12389100123266,297.4701918915151,297.08092601567785,297.22942820845526,297.13956971178555,297.20880136573334,0.0,2337.0827461033787,136.8586600611046,488.07371857520735,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123864.0,21123864.0,292.99399999999997,288.36968742470236,0.6161977314285715,505.70927432716024,1.0,1.0,1.0,3.0,0.7220588431353205,283.15,283.15,283.1500094113118,286.50283998124166,3.9682539682539675,1.3327238972767004,52432.61642640515,286.5371999999999,286.5446121967541,2.0328184292171168,0.8980141852191164,0.9045313935769009,0.48896085038427545,0.3905590519116949,0.2927570981444001,0.29358424460166116,0.21505853293574856,0.2159547278933787,0.22849148975449604,0.22900491078510765,297.15,293.15,297.1236164746172,297.46027847781676,297.08050219831233,297.2303116351803,297.1392648955204,297.2067947362894,0.0,2340.7484246342515,138.1235851239187,494.82818873097165,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123900.0,21123900.0,293.0,288.37194084135325,0.6159709821428572,506.97137324656677,1.0,1.0,1.0,3.0,0.7219387234679701,283.15,283.15,283.1500093113673,286.488334531931,3.9682539682539675,1.3454555507143535,52412.310252885916,286.5299999999999,286.53753484245954,2.0373786089620394,0.8974801249206401,0.904205995604762,0.4891012947359798,0.3953196545114505,0.29250930663848596,0.29337729509146915,0.2153894547247175,0.2163233487705618,0.22844640628140248,0.22899014511849036,297.15,293.15,297.12329308979275,297.4501889560317,297.0800685787776,297.2311576198994,297.1389545565563,297.2047325602116,0.0,2344.379141154558,139.4000350242583,501.5597942742201,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123936.0,21123936.0,293.006,288.37418018691284,0.6157432685714286,508.244714848496,1.0,1.0,1.0,3.0,0.721817852489862,283.15,283.15,283.15000922574586,286.47386057364525,3.9682539682539675,1.3582634331849723,52393.56704168423,286.5227999999999,286.53044834979517,2.0418485477966253,0.8969249224526172,0.9038570335582672,0.48919432870814045,0.40001741226689164,0.2922593430865083,0.2931680169329191,0.2157199390323413,0.21669173216287577,0.228400183415187,0.22897415419434652,297.15,293.15,297.1229329472232,297.440009308296,297.0796282052628,297.23196027293073,297.13864047147234,297.20263424103706,0.0,2347.974274226158,140.68781001142173,508.26296554251417,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21123972.0,21123972.0,293.012,288.3764055060409,0.615514595,509.5288344041088,1.0,1.0,1.0,3.0,0.7216966047338201,283.15,283.15,283.15000913934534,286.45940326140817,3.9682539682539675,1.3710562736881569,52375.569414476806,286.5155999999999,286.5233581049135,2.0462662239271494,0.8963594629575633,0.9034973410426917,0.48926398784023156,0.4046752018738187,0.2920083238446759,0.29295774098963406,0.21605017039659258,0.21706010547631288,0.2283533979351658,0.22895766883707,297.15,293.15,297.1225554375356,297.429789946274,297.07918491175667,297.2327410733911,297.1383246797552,297.20051920974254,0.0,2351.5559987200827,141.9752548778424,514.9778854871591,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124008.0,21124008.0,293.018,288.37861684343693,0.6152849657142857,510.8232671845661,1.0,1.0,1.0,3.0,0.7215744365230882,283.15,283.15,283.1500090247941,286.4449986560789,3.9682539682539675,1.3840073500456573,52358.83325814211,286.50839999999994,286.5162675988768,2.05058080002448,0.8957721270586128,0.9031125538743735,0.4892805358005142,0.4092600732557918,0.2917549381271548,0.2927447900224117,0.21637940789166765,0.21742759556151328,0.22830531176161425,0.22893970343970377,297.15,293.15,297.1221455527795,297.419529412194,297.0787376397194,297.23346620623283,297.1380062212085,297.1983770064269,0.0,2355.0865805255917,143.2819450273988,521.6414064226491,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124044.0,21124044.0,293.024,288.3808142438406,0.615054385,512.1275484610287,1.0,1.0,1.0,3.0,0.721452003283405,283.15,283.15,283.1500089149805,286.43060890927114,3.9682539682539675,1.3969225845336484,52342.407766584656,286.50119999999987,286.5091773556639,2.0548567013745966,0.8951796274647084,0.902722748352232,0.4892828659516288,0.41381232860241035,0.29150091907428255,0.29253132644751956,0.2167081900493594,0.21779486856299785,0.22825686975988294,0.22892148898593065,297.15,293.15,297.12172977866726,297.409271830689,297.0782899523158,297.2341742812676,297.1376873872217,297.19623064603223,0.0,2358.6110622912533,144.58505453074866,528.326856700947,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124080.0,21124080.0,293.03,288.38299775203143,0.6148228571428572,513.4412135046574,1.0,1.0,1.0,3.0,0.7213286919260686,283.15,283.15,283.15000882086446,286.4162683930481,3.9682539682539675,1.409985457679579,52326.923091725155,286.4939999999999,286.5020879832622,2.0590375284413707,0.8945700207642103,0.9023129690702386,0.48923810392293987,0.4182946354388341,0.2912448017868604,0.29231549688010505,0.2170354632163886,0.21816072262980146,0.22820724896726355,0.22890192787335675,297.15,293.15,297.1212944958866,297.39902422476854,297.0778408911513,297.234825834802,297.1373673121649,297.1940705517547,0.0,2362.090604499497,145.9055330040361,534.9632221000162,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124116.0,21124116.0,293.036,288.38516741282984,0.6145903864285714,514.7637975866131,1.0,1.0,1.0,3.0,0.7212047622452671,283.15,283.15,283.1500087626406,286.4019560137561,3.9682539682539675,1.423086249023927,52312.18797053734,286.4867999999999,286.4949946416757,2.0631513989794454,0.8939507746123104,0.901892209738749,0.4891623298632469,0.42272448508651445,0.2909873410788263,0.29209822274210145,0.21736147306207498,0.2185253707360996,0.22815679905987518,0.22888150136877214,297.15,293.15,297.12085250331614,297.3888119173797,297.07739273844317,297.23543795180416,297.13704656669773,297.19190833552824,0.0,2365.5481008600364,147.2314492042381,541.5813384106985,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124152.0,21124152.0,293.042,288.38732327109676,0.6143569771428572,516.0948359780567,1.0,1.0,1.0,3.0,0.7210805748575795,283.15,283.15,283.15000864178927,286.38766588028136,3.9682539682539675,1.436161694638404,52297.55053589342,286.47959999999995,286.4879061858766,2.0672295978462003,0.8933272984125986,0.9014673390630304,0.48907340376843306,0.42712388794737915,0.29072930438906763,0.291880479960105,0.21768693792796867,0.2188896974378726,0.2281060052006738,0.22886082900762927,297.15,293.15,297.12040708749737,297.3786114404515,297.07694474645325,297.2360330910714,297.1367255509087,297.1897443832765,0.0,2368.9940168607973,148.55438974515602,548.218695877708,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124188.0,21124188.0,293.048,288.3894653717342,0.6141226335714286,517.4338639501491,1.0,1.0,1.0,3.0,0.7209553946040855,283.15,283.15,283.1500085516906,286.3734342918704,3.9682539682539675,1.4494411444357438,52283.365864287945,286.4723999999999,286.48082318547546,2.071210225003537,0.8926910217744457,0.9010266179990131,0.4889360553427611,0.43144802704811025,0.2904692657776502,0.2916603777267634,0.2180097636526428,0.21925137969617597,0.22805398658249848,0.22883869108922583,297.15,293.15,297.11995818563923,297.36848546613595,297.0765002402078,297.2365608339067,297.13640532961335,297.1875820111006,0.0,2372.3909880282667,149.8993186741657,554.792327494803,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124224.0,21124224.0,293.054,288.3915937596854,0.61388736,518.780416774051,1.0,1.0,1.0,3.0,0.7208297536833764,283.15,283.15,283.15000851009654,286.3592197941584,3.9682539682539675,1.4627078534917282,52269.88767325081,286.4651999999999,286.47373564048854,2.0751396650348406,0.8920496616735338,0.9005803498544437,0.488776841535737,0.4357323244761989,0.29020849484235856,0.29143948722790175,0.218326309531518,0.21960853266575706,0.22800152018179637,0.2288160809721531,297.15,293.15,297.1195099269404,297.3584012018059,297.076059738234,297.2370007569682,297.13608740263135,297.18541180531594,0.0,2375.776193235438,151.24438756184367,561.3627648708706,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124260.0,21124260.0,293.06,288.39370847993524,0.6136511607142857,520.1340297209234,1.0,1.0,1.0,3.0,0.7207035728065895,283.15,283.15,283.1500083974036,286.34504210171946,3.9682539682539675,1.4760470695952854,52258.33663048979,286.4579999999999,286.466652631145,2.0790107412193697,0.891402542552002,0.9001274355538408,0.4885920612282221,0.43997211319346907,0.2899468832871822,0.29121763037931914,0.21863508753755423,0.2199600763702049,0.2279485428788323,0.2287928813933431,297.15,293.15,297.11906295675936,297.34836673323736,297.0756241559966,297.2373331675055,297.1357723987486,297.18323188244943,0.0,2379.1339251191516,152.60213547971028,567.9186535527301,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124296.0,21124296.0,293.066,288.39580957751014,0.61341404,521.494238061927,1.0,1.0,1.0,3.0,0.7205768081467502,283.15,283.15,283.150008300188,286.3308968566519,3.9682539682539675,1.4894620361002542,52248.55358355306,286.4507999999999,286.4595715381053,2.082817691816104,0.8907503625606473,0.8996686061132467,0.4883799204254277,0.44416700049838187,0.2896846005223984,0.2909949454993681,0.21892883470283664,0.22029962221251134,0.2278952270290732,0.22876921932549027,297.15,293.15,297.11862028059085,297.33838938995797,297.0751965938458,297.2374800623848,297.1354638030457,297.1810300259651,0.0,2382.4667100788906,153.97257771336308,574.4543383282698,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124332.0,21124332.0,293.072,288.39789709747873,0.6131760021428572,522.8605770682228,1.0,1.0,1.0,3.0,0.7204494574174349,283.15,283.15,283.1500082786633,286.31677554456445,3.9682539682539675,1.5029252491524954,52240.68003831839,286.4435999999999,286.45248732696484,2.086561623004324,0.8900932344937279,0.899204010720384,0.4881404095974537,0.4483177849745814,0.2894216842423784,0.2907714668365945,0.2192081348502794,0.22062724626800542,0.22784159221519465,0.2287451159336382,297.15,293.15,297.1181822024145,297.3284704021042,297.0747775009786,297.2374502049055,297.13516190636824,297.1788084433542,0.0,2385.779950445696,155.35340767452035,580.9694420038956,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124368.0,21124368.0,293.078,288.3999710849518,0.6129370514285715,524.2325820109716,1.0,1.0,1.0,3.0,0.7203213702249963,283.15,283.15,283.1500081621109,286.30270525647074,3.9682539682539675,1.5165150614491947,52233.93079358945,286.43639999999994,286.44540968445676,2.0902307865636667,0.8894310414157718,0.8987329399938723,0.48786696053095535,0.4524164735699376,0.2891582073870465,0.2905471515237323,0.21947296272846567,0.22093999387806332,0.22778769307033325,0.2287205523069941,297.15,293.15,297.1177526127865,297.31862981544674,297.0743715531044,297.23725277317703,297.1348702656208,297.1765754040271,0.0,2389.0530957006017,156.75057559100847,587.4458822307568,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124404.0,21124404.0,293.084,288.40203158508285,0.6126971921428571,525.6097881613342,1.0,1.0,1.0,3.0,0.7201930196979636,283.15,283.15,283.1500080547557,286.2886509320121,3.9682539682539675,1.5300808259780347,52228.75451138476,286.42919999999987,286.4383344075706,2.093868488845724,0.888767560566589,0.8982608029201139,0.4875813490649268,0.45648933799498365,0.2888945665368611,0.29032273872178255,0.21973372068750305,0.22124831767594058,0.22773372922086144,0.2286959790947943,297.15,293.15,297.11732721712065,297.30881672611184,297.07397053567684,297.2370117545061,297.1345825876472,297.17434176421256,0.0,2392.319885865522,158.1498256172834,593.9364028112914,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124440.0,21124440.0,293.09,288.4040786430679,0.6124564285714286,526.9917307904716,1.0,1.0,1.0,3.0,0.7200638451956551,283.15,283.15,283.15000797617813,286.27464655784496,3.9682539682539675,1.543809658534636,52224.10430216917,286.4219999999999,286.4312665327263,2.097428029405253,0.8881000517424384,0.8977828097395483,0.48725770156599874,0.4605054786614976,0.2886304127329243,0.2900975187389416,0.21998174391491632,0.2215422716535257,0.22767956305681042,0.22867098308742223,297.15,293.15,297.1169149482233,297.2990899264317,297.0735849480851,297.2366343528896,297.13430731167375,297.1721062974607,0.0,2395.5482357453907,159.56757954815754,600.3775928136581,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124476.0,21124476.0,293.096,288.4061123041463,0.612214765,528.3779451695445,1.0,1.0,1.0,3.0,0.7199340286186797,283.15,283.15,283.150007929626,286.26066956225026,3.9682539682539675,1.5576001161582562,52220.362325830385,286.4147999999999,286.42419656160456,2.1009306312752547,0.887430646351073,0.8973019117751636,0.4869046157179708,0.46447653825996416,0.28836606694591105,0.2898719263208446,0.22022257069817744,0.2218278074377328,0.22762531445616785,0.22864579459643408,297.15,293.15,297.116515272244,297.289431408569,297.07321310761995,297.23619046854446,297.1340422206588,297.16987849552726,0.0,2398.7558820838835,160.99448473877632,606.7930096808458,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124512.0,21124512.0,293.102,288.4081326136003,0.6119722057142858,529.767966569714,1.0,1.0,1.0,3.0,0.7198038599308988,283.15,283.15,283.1500078864052,286.2467107549319,3.9682539682539675,1.571377794576945,52217.86892621877,286.40759999999995,286.41712788517617,2.104398256887289,0.8867602778241301,0.8968199427966729,0.48653522998701737,0.4684183895399484,0.2881015959655231,0.2896462151243395,0.22045941282188608,0.22210881844682415,0.2275710179254728,0.22862057179525416,297.15,293.15,297.1161226543395,297.2798085150062,297.07284852583757,297.2357095917344,297.13378265191005,297.16765438776554,0.0,2401.9534529824264,162.42391930367407,613.2118221379627,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124548.0,21124548.0,293.10799999999995,288.41013961675606,0.611728755,531.1613302621406,1.0,1.0,1.0,3.0,0.719672875860138,283.15,283.15,283.1500077829703,286.232812471476,3.9682539682539675,1.585346093646587,52215.08535101975,286.40039999999993,286.41007394604804,2.107798480461478,0.8860888355846936,0.8963350537503121,0.4861275829864599,0.4723056428252852,0.2878369162350852,0.289420021234114,0.2206884970784065,0.22238068879307085,0.22751664534948984,0.22859508084293179,297.15,293.15,297.1157486368001,297.2702613738703,297.0725011054622,297.2351645148286,297.13353592349614,297.16544231089154,0.0,2405.1097865372685,163.8723410335146,619.5841757351003,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124584.0,21124584.0,293.114,288.41213335898345,0.6114844171428572,532.5575715179854,1.0,1.0,1.0,3.0,0.719541507213566,283.15,283.15,283.15000771424656,286.21892911573,3.9682539682539675,1.5993039646236915,52213.30346241972,286.3931999999999,286.4030189553544,2.111166560894498,0.885417560388037,0.8958501694230538,0.48570224045316523,0.47616404353444536,0.28757223397809706,0.28919381185243986,0.22091471327158618,0.2226493068054568,0.2274622484609522,0.22856957985748869,297.15,293.15,297.1153844882418,297.26075387394155,297.0721624535975,297.23460053552384,297.133295063598,297.16323928298056,0.0,2408.2569205206514,165.32287034188099,625.9558487831656,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124620.0,21124620.0,293.12,288.41411388569617,0.6112391964285715,533.9562256084091,1.0,1.0,1.0,3.0,0.7194095368500442,283.15,283.15,283.15000762296876,286.20509030386364,3.9682539682539675,1.61336786446154,52211.59785423393,286.3859999999999,286.39597494345566,2.1144874266323916,0.8847465266195119,0.8953644657114432,0.4852490048550812,0.4799818193968895,0.2873075255800589,0.2889674239329019,0.22113626052026492,0.22291248314403328,0.2274078134549547,0.22854395384173096,297.15,293.15,297.11503588223155,297.25130612078556,297.07183736791444,297.23400439056115,297.1330634744946,297.16104944719746,0.0,2411.374781362495,166.78476351817372,632.3015796265755,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124656.0,21124656.0,293.126,288.4160812423525,0.6109930971428572,535.3568278045727,1.0,1.0,1.0,3.0,0.7192771983934981,283.15,283.15,283.1500072955315,286.19134147790567,3.9682539682539675,1.6268082181137424,52214.401055273716,286.3787999999999,286.38883295981026,2.1175628990525897,0.8840753728310436,0.8948868020287655,0.48484812922034015,0.48354790031853484,0.2870419009417661,0.2887420395818378,0.2213542805286344,0.2231737449262642,0.2273526936805031,0.22851913136081717,297.15,293.15,297.11469729099423,297.2427385765908,297.07151081877964,297.23338538687034,297.13282809103134,297.15903203285325,0.0,2414.2688120240946,168.19627312997562,638.4543556099475,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124692.0,21124692.0,293.13199999999995,288.418035474455,0.6107461235714285,536.7589133776371,1.0,1.0,1.0,3.0,0.719144357992601,283.15,283.15,283.1500068471387,286.1777069627289,3.9682539682539675,1.6394529864293226,52222.64586910431,286.37159999999994,286.3815507806097,2.118430817281444,0.8834044199463758,0.8944341806006237,0.4845119648215047,0.48487344795475074,0.286775254800837,0.28852090440575595,0.22156771844532955,0.2234354304424587,0.2272968051450176,0.22849764041693935,297.15,293.15,297.11437322517395,297.23528914157214,297.07118509404864,297.23273770232703,297.13259017944245,297.1572350685128,0.0,2416.8907458191684,169.5428208898657,644.2705372658291,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124728.0,21124728.0,293.138,288.41997662755125,0.61049828,538.1620175987629,1.0,1.0,1.0,3.0,0.7190112559079752,283.15,283.15,283.1500058315394,286.16408870387,3.9682539682539675,1.6513788337925268,52235.52820277825,286.36439999999993,286.3741677646886,2.1177866470963167,0.882729897013188,0.8940157086374426,0.48426110902956976,0.4846395843668441,0.2865072106895048,0.28830610296367654,0.2217778366245452,0.22370162255413983,0.2272397864766718,0.22848105559728699,297.15,293.15,297.1140483902172,297.2290443626693,297.07085000829494,297.23206678623745,297.1323399987025,297.1556699092243,0.0,2419.234613852047,170.83011242136408,649.7518239107511,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124764.0,21124764.0,293.144,288.4219047472338,0.6102495707142858,539.5656757391113,1.0,1.0,1.0,3.0,0.718877802100398,283.15,283.15,283.15000506798987,286.150722938966,3.9682539682539675,1.6628296039207744,52250.61924221943,286.35719999999986,286.366745045984,2.117185282054447,0.8820573923919431,0.8935908021443192,0.4841163713390969,0.4844647360494343,0.28623830745501666,0.28808901026288397,0.22198453526805545,0.22396259769716007,0.22718206985428768,0.22846267134753345,297.15,293.15,297.11374005967747,297.2242861350566,297.0705159229901,297.2313787715105,297.1320873423504,297.154401646317,0.0,2421.3358509928426,172.07582316824215,654.9633725710037,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.7187439591720881,283.15,283.15,283.1500052678851,286.1376788193355,3.9682539682539675,1.6751576469004064,52258.115507615614,286.3499999999999,286.35957810629185,2.1166542428181097,0.8813906667751666,0.8931579394436823,0.4840582842062878,0.48437759796280716,0.28596947758696706,0.28786921757764844,0.2221884785240723,0.2242178579960929,0.22712433761546186,0.2284421437801972,297.15,293.15,297.11345790654536,297.2207421900857,297.07019535952264,297.23068379686504,297.1318439617754,297.1533846429588,0.0,2423.526386105997,173.3886288076667,660.0070508526857,297.22669446013634,297.29733104912077,297.22486051912836,297.6985924648479,297.28255010319236,3256.9220657663495,4583.405340662368,0.6995793099453825,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.7187439591720881,283.15,283.15,283.1500052678851,286.1376788193355,3.9682539682539675,1.6751576469004064,52258.115507615614,286.3499999999999,286.35957810629185,2.1166542428181097,0.8813906667751666,0.8931579394436823,0.4840582842062878,0.48437759796280716,0.28596947758696706,0.28786921757764844,0.2221884785240723,0.2242178579960929,0.22712433761546186,0.2284421437801972,297.15,293.15,297.11345790654536,297.2207421900857,297.07019535952264,297.23068379686504,297.1318439617754,297.1533846429588,0.0,2423.526386105997,173.3886288076667,660.0070508526857,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21124836.0,21124836.0,293.15599999999995,288.4256686263312,0.60974553,542.3727948621184,1.0,1.0,1.0,3.0,0.7186099483128089,283.15,283.15,283.15000368739834,286.1258726100141,3.9682539682539675,1.6842297733626106,52288.3718946157,286.34279999999995,286.3517119087217,2.11384757456732,0.877555274991861,0.8913954789095235,0.483398311949318,0.48406752609318576,0.2850954652983446,0.2873919563891323,0.221732240907652,0.22419374611206194,0.2265898907628056,0.22821963611116702,297.15,293.15,297.1050927716456,297.2099925729842,297.0621664609042,297.22201001640474,297.12379133963145,297.144610632314,0.0,2425.1243229905194,174.43808146809087,660.4719474083772,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21124872.0,21124872.0,293.162,288.4273990754753,0.6094822400000001,543.7753263870991,1.0,1.0,1.0,3.0,0.7184757394672564,283.15,283.15,283.15000049768474,286.11576296866633,3.9682539682539675,1.6885227944257035,52348.89336952497,286.33559999999994,286.3429563135677,2.1088048442766762,0.8740630603259705,0.8882738921144296,0.48291235903997687,0.48358157799933915,0.2843327155845457,0.28667577255352833,0.2213571489146096,0.22388970075253584,0.22613254471716648,0.22780424747417993,297.15,293.15,297.0979554702683,297.20179712582956,297.05589127285526,297.214683126576,297.11733944408013,297.1375332879219,0.0,2425.7277222421953,175.09061326256142,657.6674428170602,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21124908.0,21124908.0,293.168,288.42901349870857,0.60921031,545.1765529159456,1.0,1.0,1.0,3.0,0.7183415151115338,283.15,283.15,283.1499998559056,286.10726258869516,3.9682539682539675,1.6928445122874918,52400.99191762542,286.3283999999999,286.33464598468765,2.103554922503162,0.8709019996344869,0.8849515444796082,0.48256081946954504,0.48313804256787385,0.2836620067101757,0.2859516071122891,0.22105543268154995,0.22354919352184946,0.2257414332698206,0.2273756861136593,297.15,293.15,297.0919494083842,297.19555356436064,297.05103851704456,297.2085380193785,297.1122299922095,297.13186190027545,0.0,2425.699287682336,175.7187781752853,652.9236341720746,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21124944.0,21124944.0,293.174,288.43051416964477,0.60892992,546.5760097198189,1.0,1.0,1.0,3.0,0.7182073187187146,283.15,283.15,283.14999955744923,286.0999241045989,3.9682539682539675,1.696383865437675,52451.46006937232,286.3211999999999,286.3264793051927,2.0986500322470474,0.8680514921933465,0.8817624241275591,0.48231813345109736,0.4827838706967615,0.28306696355042155,0.2852765873992895,0.22081931366032298,0.22323947878709707,0.22540709872464126,0.2269809025271597,297.15,293.15,297.08698230018166,297.19087914299166,297.04734628439684,297.2034392096623,297.1082582926085,297.1273810459682,0.0,2425.5188641515383,176.26028433318874,646.5617885303321,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21124980.0,21124980.0,293.17999999999995,288.4319033634706,0.60864125,547.9732320698796,1.0,1.0,1.0,3.0,0.7180731554921128,283.15,283.15,283.1499994012868,286.0933579106301,3.9682539682539675,1.6994897962378241,52499.74341158662,286.31399999999996,286.31842964580557,2.0940623223864545,0.8654096042576896,0.8787211905576118,0.48214139968914776,0.48249325735112486,0.28251780458332026,0.2846410409768352,0.22062574387954031,0.22296104744460898,0.22510834939281527,0.22661525186262013,297.15,293.15,297.0827041285982,297.1871492749982,297.0443545949236,297.1990162684142,297.1049943975633,297.12364373289955,0.0,2425.280839635323,176.74960837167671,639.1765663184801,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125016.0,21125016.0,293.186,288.43318335703907,0.6083444800000001,549.3677552372887,1.0,1.0,1.0,3.0,0.7179390314883652,283.15,283.15,283.1499993594964,286.08750139008345,3.9682539682539675,1.7022350950844776,52545.20873438148,286.3067999999999,286.3105019051282,2.0897989385826676,0.8629691185386665,0.8758405289123183,0.48202352844758484,0.48226170587267564,0.2820096611693496,0.2840431916513412,0.22047215357582606,0.22271526823169807,0.2248421683790355,0.22627843341012396,297.15,293.15,297.0790845268251,297.1842574793584,297.0419865278529,297.1952268693656,297.102374313032,297.1205859432868,0.0,2425.019765553675,177.19208120094257,630.8280543916541,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125052.0,21125052.0,293.192,288.43435642896065,0.60803979,550.7591144932071,1.0,1.0,1.0,3.0,0.7178049773134361,283.15,283.15,283.14999931779073,286.08242561223796,3.9682539682539675,1.7043463915138697,52588.945089112036,286.2995999999999,286.3026506351319,2.0858883487221203,0.8607395802367844,0.8731354842878399,0.48198596168036645,0.4821029222076976,0.281540621280882,0.28348141359792717,0.2203589858220074,0.2225035384793948,0.2246078286253423,0.2259702703435345,297.15,293.15,297.0761454481064,297.18243908747434,297.04020916191155,297.19207652476183,297.1003782282378,297.1182496900984,0.0,2424.672045817825,177.5625095401827,621.441461156301,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125088.0,21125088.0,293.198,288.43542485969317,0.60772736,552.1468451087957,1.0,1.0,1.0,3.0,0.7176710133955349,283.15,283.15,283.149998779934,286.07796500846655,3.9682539682539675,1.7053357629861388,52633.393986926705,286.29239999999993,286.29478074873657,2.08028905626075,0.8587469224066957,0.8706784377320836,0.48206568129170757,0.47987087344950063,0.281112549410334,0.28296661032969966,0.22029007696328584,0.22233940107946626,0.22440749674673394,0.2257001280760749,297.15,293.15,297.0739647969329,297.1821424417494,297.03904816150146,297.1896265277896,297.09904497738,297.11676538107065,0.0,2424.180914824034,177.81765181806733,610.6523741347539,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125124.0,21125124.0,293.20399999999995,288.4363909316302,0.60740737,553.5304823552152,1.0,1.0,1.0,3.0,0.7175372451364238,283.15,283.15,283.14999678266423,286.0738737451841,3.9682539682539675,1.703179952335452,52694.60604999127,286.2852,286.2863979520861,2.071380775198538,0.8568819935762971,0.8684037378595084,0.4824024867439276,0.4740606918453067,0.2807017744661,0.28248170930750066,0.220242846873627,0.22220903338062378,0.22422255591911938,0.22545502492011257,297.15,293.15,297.0721861612103,297.18494197612927,297.0381477395415,297.18752530160157,297.0980100226973,297.11616224023595,0.0,2422.954734135287,177.79858050434237,598.5464698197773,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125160.0,21125160.0,293.21,288.4372569291872,0.60708,554.9095615036265,1.0,1.0,1.0,3.0,0.7174037858394257,283.15,283.15,283.1499950574931,286.070775074816,3.9682539682539675,1.699114733374284,52761.91183636623,286.2779999999999,286.27789827582626,2.0617765223744877,0.8551405528419795,0.8662391615185642,0.4830103651499758,0.4673972439872737,0.2803066685964205,0.28201083350452943,0.22021574053897383,0.2220965307312491,0.22405155657927173,0.2252226470598574,297.15,293.15,297.0707869461277,297.1909005488162,297.037479387365,297.1857443464729,297.0972407273454,297.1164303912255,0.0,2421.0260426763502,177.59820510008095,585.5265032304462,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125196.0,21125196.0,293.21599999999995,288.4380251388859,0.60674543,556.2836178251905,1.0,1.0,1.0,3.0,0.7172707771376293,283.15,283.15,283.14999408767875,286.0686119022849,3.9682539682539675,1.6940091306892124,52827.41602902656,286.27079999999995,286.26954647515504,2.0516245798140784,0.853526476885782,0.8641849285256563,0.4839124397750941,0.4600327393490378,0.2799266835617458,0.28155211130894786,0.22020823619980878,0.22200058064214884,0.2238938644208121,0.22500153606335693,297.15,293.15,297.06976849954924,297.200141881014,297.0370300913151,297.18427309142726,297.0967198375018,297.1175866801615,0.0,2418.5987292626837,177.2807703006466,571.6607305404032,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125232.0,21125232.0,293.222,288.43869784943814,0.60640384,557.652186591068,1.0,1.0,1.0,3.0,0.7171382562779236,283.15,283.15,283.1499933131267,286.067132348743,3.9682539682539675,1.6879036104433163,52891.767719764786,286.26359999999994,286.26129072864586,2.0409903559104907,0.8520199951217483,0.8622242831094107,0.48507318923619114,0.45205934800602987,0.2795586049859348,0.28110260297312684,0.2202162026079587,0.22191756815621805,0.22374651009180174,0.22478893146240203,297.15,293.15,297.0690612062588,297.21212586117406,297.03674838932244,297.1830440624711,297.09638678209257,297.1194732602638,0.0,2415.8487493087605,176.85239841733548,557.1404200533168,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125268.0,21125268.0,293.22799999999995,288.43927735182587,0.6060554100000001,559.01480307242,1.0,1.0,1.0,3.0,0.7170063202651026,283.15,283.15,283.1499926194045,286.06634511629824,3.9682539682539675,1.6807856015948677,52954.58259619266,286.2563999999999,286.2531298708969,2.0298548976010435,0.8506222016481237,0.8603576558144496,0.48649978059526366,0.4434607058464571,0.27920169816530516,0.28066146938969017,0.22023862553771478,0.22184644288417585,0.22360872313544902,0.22458396511932427,297.15,293.15,297.0686573771379,297.22678975155867,297.03661909326956,297.1820390897696,297.09622248693313,297.1220655597338,0.0,2412.7899416793825,176.3101416350755,541.9919480536754,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125304.0,21125304.0,293.234,288.43976593938186,0.60570032,560.3710025404072,1.0,1.0,1.0,3.0,0.7168749491146403,283.15,283.15,283.14999220577,286.0659943476876,3.9682539682539675,1.6733102358730279,53012.29586125538,286.2491999999999,286.24515382612805,2.0186555608139782,0.849318100769575,0.8585879222741032,0.4881421163193186,0.4346706885420121,0.27885380583851227,0.2802301297032137,0.22027251125704744,0.22178796892379185,0.22347851262587692,0.22438737389662675,297.15,293.15,297.0685049328144,297.24348038200634,297.0366081744528,297.18120903376445,297.09618703517344,297.12519791164226,0.0,2409.5560913260683,175.71124605513225,526.9395488013629,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125340.0,21125340.0,293.23999999999995,288.4401659078665,0.60533875,561.7203202661905,1.0,1.0,1.0,3.0,0.7167441999059027,283.15,283.15,283.14999202004327,286.065872861166,3.9682539682539675,1.665705151535418,53063.50951440958,286.24199999999996,286.23737340464163,2.00750260070507,0.8481098010308599,0.8569224579684727,0.4899869760620789,0.42579323442276,0.27851464628094913,0.2798092243705169,0.2203134510342688,0.2217407358698314,0.22335554120864598,0.22419950716075848,297.15,293.15,297.06859976354275,297.26190938556795,297.03670746194086,297.18049689660046,297.09627001070953,297.1287967036723,0.0,2406.2545208871047,175.07532843319095,512.1548238913773,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125376.0,21125376.0,293.246,288.4404795555446,0.60497088,563.0622915209308,1.0,1.0,1.0,3.0,0.7166140218843351,283.15,283.15,283.14999175948543,286.06599111909975,3.9682539682539675,1.657710981906172,53111.61902247637,286.2347999999999,286.2296707711927,1.9961819903312594,0.8469819472305549,0.8553379559666523,0.49200162481771736,0.41665390480826336,0.27818222105144685,0.2793952057579262,0.2203486000663334,0.22169416456041946,0.22323813494954103,0.22401741119208063,297.15,293.15,297.0688931499133,297.281695069084,297.03688765179066,297.17974178579937,297.0964397567291,297.1327314826633,0.0,2402.8579444811367,174.3863330475494,497.36283681043756,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125412.0,21125412.0,293.25199999999995,288.440709183259,0.6045968899999999,564.3964515757888,1.0,1.0,1.0,3.0,0.7164844272123319,283.15,283.15,283.14999177476574,286.0662877058234,3.9682539682539675,1.6497492940441922,53153.80668663897,286.22759999999994,286.2221265859385,1.985065445799127,0.8459323788577091,0.8538466961816491,0.4941729652512835,0.4076119420533866,0.27785603690054994,0.2789904608390589,0.22037326564982412,0.2216457384855853,0.22312588330997962,0.2238428839397079,297.15,293.15,297.0693730955158,297.3026330825127,297.0371398851097,297.17888887352876,297.0966867822183,297.13694434377703,0.0,2399.406307716312,173.6798290367337,483.10599299912263,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125448.0,21125448.0,293.258,288.44085709450377,0.60421696,565.7223357019255,1.0,1.0,1.0,3.0,0.7163553093292333,283.15,283.15,283.1499928857085,286.06587272096306,3.9682539682539675,1.6441076967735138,53174.709250299726,286.2203999999999,286.2151581526038,1.9756112685108909,0.8449537038821582,0.8524967640414419,0.49641248063646237,0.4000544115382629,0.2775358331693692,0.2786055287382585,0.22039138724543594,0.2216063916788087,0.22301859064436397,0.2236840744315115,297.15,293.15,297.07001876837984,297.3236924484888,297.0374601125051,297.1779851072095,297.0970070657703,297.1412327004707,0.0,2396.373731302343,173.14895562760958,471.3521069732102,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125484.0,21125484.0,293.26399999999995,288.4409255954944,0.60383127,567.0394791705019,1.0,1.0,1.0,3.0,0.7162266417808014,283.15,283.15,283.1499936604367,286.0648419045032,3.9682539682539675,1.639238083456434,53187.66540279344,286.2132,286.2083077499124,1.9667641340311846,0.84404143309251,0.8512436842080919,0.49870384787616723,0.39299271876594444,0.2772199838326944,0.27823109401718965,0.22040368367664295,0.22156560183032628,0.22291561387997472,0.22353398423529394,297.15,293.15,297.0708100140614,297.344621909889,297.0378241053546,297.17704352523845,297.0973862935219,297.1455371696131,0.0,2393.6707104670418,172.6737473841517,460.5699033289846,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125520.0,21125520.0,293.27,288.4409169952373,0.60344,568.3474172526785,1.0,1.0,1.0,3.0,0.7160983704882271,283.15,283.15,283.149994258985,286.06340671021314,3.9682539682539675,1.6349635634682662,53194.85800184705,286.2059999999999,286.2015123854722,1.9583982535961129,0.8431877355599242,0.8500742725062357,0.5010335414078224,0.3863171745704945,0.27690734887446167,0.2778648532269865,0.22041103216920566,0.2215232671305665,0.2228164312967465,0.22339117510241766,297.15,293.15,297.0717229756656,297.3652888092827,297.0382163658745,297.1760748184534,297.0978144228282,297.1498234784209,0.0,2391.2047349731733,172.24279581484308,450.5570029239467,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125556.0,21125556.0,293.27599999999995,288.44083360559677,0.60304333,569.6456852196163,1.0,1.0,1.0,3.0,0.7159706505020317,283.15,283.15,283.1499947592683,286.0614132300862,3.9682539682539675,1.6316445734341183,53193.975364649086,286.19879999999995,286.19478216236837,1.9507262028772727,0.8424139336270595,0.8490188371932634,0.5034035063086973,0.3802064385702776,0.27659891338416254,0.2775089175690098,0.22041233757202772,0.22147908459824647,0.22272254002879643,0.22325816999273387,297.15,293.15,297.0727900294525,297.3853440122474,297.03864100052033,297.1750848108906,297.09830597640337,297.1540331659029,0.0,2389.0495045501957,171.88706929828683,441.53884827090434,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125592.0,21125592.0,293.282,288.44067774136073,0.6026414400000001,570.9338183424763,1.0,1.0,1.0,3.0,0.715843255358264,283.15,283.15,283.14999523616774,286.059044072445,3.9682539682539675,1.6289388673925569,53188.830648670555,286.19159999999994,286.1880705018426,1.9434684459013363,0.8416858413078994,0.8480305656081225,0.5057859620263302,0.374433237103222,0.27629285262368314,0.2771588980650324,0.2204106594410376,0.22143468267722055,0.2226317578538224,0.22313109024609581,297.15,293.15,297.0739343308391,297.40482736524064,297.039080367664,297.1740946237516,297.09883036220435,297.15815340994,0.0,2387.0787303602806,171.58271983220834,433.14843997274073,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125628.0,21125628.0,293.28799999999995,288.4404517203042,0.60223451,572.2113518924193,1.0,1.0,1.0,3.0,0.715716135126703,283.15,283.15,283.14999567561654,286.0563353900594,3.9682539682539675,1.626749788444982,53180.52988960984,286.1843999999999,286.1813607050109,1.936566019747683,0.8409957014798866,0.8470985677861975,0.5081741567860114,0.36895069806416403,0.2759887927759606,0.276813887946471,0.22040654793458742,0.22139037399584788,0.22254362126980795,0.22300906176812313,297.15,293.15,297.07513683540293,297.4237316767676,297.03953047268396,297.1731080932925,297.09938040409713,297.1621774964488,0.0,2385.2650292939807,171.3231077661384,425.2958766179298,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125664.0,21125664.0,293.294,288.4401578632515,0.60182272,573.477821140606,1.0,1.0,1.0,3.0,0.7155893462059235,283.15,283.15,283.1499961020889,286.0532048141585,3.9682539682539675,1.6252059191165202,53168.83893259161,286.1771999999999,286.1746422795948,1.9301153127299362,0.840349604900442,0.8462327855241919,0.5105637756728661,0.3638432582644427,0.2756871830562686,0.2764748593416929,0.22039966460481808,0.221346338255817,0.22245877655477098,0.22289313675874875,297.15,293.15,297.07639752039677,297.4418201666093,297.0399916316602,297.17213184608323,297.09995956091205,297.16606014513235,0.0,2383.6499677106203,171.1211502945653,418.07467573060194,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125700.0,21125700.0,293.29999999999995,288.4397984941361,0.60140625,574.7327613581974,1.0,1.0,1.0,3.0,0.7154628542082364,283.15,283.15,283.14999647797225,286.0496684586234,3.9682539682539675,1.6242941238225241,53154.363513794844,286.16999999999996,286.1679115141877,1.9240845736435443,0.8397413121401831,0.8454251188151904,0.5129495161717618,0.35908793905888,0.2753878000039177,0.2761412850604056,0.220390392410876,0.22130278543809737,0.22237704113743234,0.22278285851376456,297.15,293.15,297.07769718245146,297.45905447371047,297.0404602268071,297.1711706415386,297.1005631765843,297.16978914021837,0.0,2382.2187173075768,170.97739726359296,411.42966586221576,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125736.0,21125736.0,293.306,288.4393759400591,0.6009852800000001,575.9757078163543,1.0,1.0,1.0,3.0,0.7153365886831327,283.15,283.15,283.14999683801966,286.04579662350017,3.9682539682539675,1.6238803006475961,53138.21017974109,286.1627999999999,286.16116144365265,1.9183862044347815,0.8391607732568853,0.8446611919272031,0.5153288491296039,0.35461338528962116,0.2750901090055498,0.2758120053587608,0.22037915208769626,0.22125970514559307,0.22229785481002395,0.22267714011088496,297.15,293.15,297.079015946019,297.47554135022887,297.04093180373627,297.1702234198727,297.1011844039669,297.17337938476476,0.0,2380.93626868673,170.88114921734083,405.2454480101566,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
