,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21125772.0,21125772.0,293.31199999999995,288.43889253134586,0.60055999,577.2061957862376,1.0,1.0,1.0,3.0,0.7152105096652333,283.15,283.15,283.14999729788013,286.0415960078687,3.9682539682539675,1.6240914556612764,53119.41932691168,286.15559999999994,286.1544334755994,1.9131429425121964,0.8386029326483208,0.8439391348243256,0.5176970840566559,0.3505425865914649,0.27479389645243724,0.2754875256570202,0.22036630555809875,0.22121823742815053,0.22222098260899523,0.22257629183295374,297.15,293.15,297.0803445685515,297.4913006626123,297.04140506846994,297.16929108992997,297.1018208249372,297.17683244290015,0.0,2379.8074457168714,170.84273781820178,399.65693150620706,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125808.0,21125808.0,293.318,288.4383506016006,0.60013056,578.4237605390081,1.0,1.0,1.0,3.0,0.7150845585639052,283.15,283.15,283.14999806737,286.0368289245249,3.9682539682539675,1.6255447327825472,53093.89538365282,286.1483999999999,286.14784266875523,1.9087799419541658,0.8380632207983263,0.8432681077717832,0.5200254060046116,0.34728482799496885,0.27449913195379816,0.2751704877736185,0.22035283279025664,0.22118191305866844,0.22214640500674504,0.22248235018414414,297.15,293.15,297.08167357793997,297.5060428380673,297.04188042705664,297.1683831091884,297.10247272873755,297.180090536198,0.0,2378.973190856763,170.91430680141244,395.15052556425275,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125844.0,21125844.0,293.32399999999996,288.43775248775904,0.59969717,579.6279373458267,1.0,1.0,1.0,3.0,0.7149587118510891,283.15,283.15,283.1499987385919,286.03147741417774,3.9682539682539675,1.6278929378348406,53065.34956873639,286.14119999999997,286.14126967990194,1.9050209529283988,0.837539855160661,0.8426375840957565,0.522301792630989,0.34457857748107407,0.27420567697435605,0.27485897262405623,0.22033852893291367,0.22114875102826936,0.22207429366082948,0.22239407958246604,297.15,293.15,297.08299060774067,297.51957209147184,297.04235325547614,297.1675015523595,297.1031385119477,297.18311120379917,0.0,2378.4276043831583,171.0708372650294,391.375301466962,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125880.0,21125880.0,293.33,288.4371005301402,0.59926,580.8182614778542,1.0,1.0,1.0,3.0,0.714832914407098,283.15,283.15,283.1499993310962,286.0257564707258,3.9682539682539675,1.6308085944457282,53035.461877963564,286.1339999999999,286.1346907931821,1.9016498234769514,0.8370257781552797,0.8420320374572611,0.524537369189183,0.3422273296528111,0.27391301964727055,0.27455098307891956,0.220323592924502,0.22111762253795916,0.22200391211212298,0.22230959957722757,297.15,293.15,297.0842926269781,297.53221085718974,297.04282235021765,297.16663824318863,297.103813047673,297.1859554250494,0.0,2378.0647748749298,171.28289065042446,388.06969829382126,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125916.0,21125916.0,293.33599999999996,288.4363970724944,0.59881923,581.9942682062516,1.0,1.0,1.0,3.0,0.7147071009580217,283.15,283.15,283.1500021978908,286.0187375784804,3.9682539682539675,1.638312898107149,52975.771994262584,286.12679999999995,286.12892653163453,1.9018129422557517,0.8365227317792963,0.8415554551518475,0.5266271824651045,0.34322356723978353,0.2736223753734288,0.27426748032616133,0.2203109761006265,0.22111086385679965,0.22193666643114768,0.22224565210179592,297.15,293.15,297.0855703748522,297.54257159617043,297.04329824992345,297.1658378533612,297.10451189019926,297.1883579929013,0.0,2378.5158246355472,171.88339106417686,388.86681269489833,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125952.0,21125952.0,293.342,288.43564446205204,0.5983750400000001,583.1554928021797,1.0,1.0,1.0,3.0,0.7145810958050993,283.15,283.15,283.1500049030252,286.00971722800506,3.9682539682539675,1.6491785873200946,52898.87426955142,286.11959999999993,286.12354241151365,1.9041099257788348,0.8360173828049894,0.8411546851483253,0.528496459888642,0.3462404107433097,0.27333285584780087,0.27399937437391825,0.22030216348649356,0.22112106374432497,0.22187180899977416,0.22219507281804154,297.15,293.15,297.08679750342424,297.5498984287515,297.04377182352647,297.16511151627753,297.105225433256,297.19016094104717,0.0,2380.03574298647,172.7811097639235,392.15653265894923,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21125988.0,21125988.0,293.34799999999996,288.43484504956785,0.59792761,584.3014705367991,1.0,1.0,1.0,3.0,0.7144547240049574,283.15,283.15,283.150006931548,285.99921354928523,3.9682539682539675,1.662427393894587,52814.58961967938,286.1123999999999,286.1182400300402,1.9080321692318103,0.8354965356087876,0.8408036609069982,0.5301045540339273,0.35080109941966653,0.27304356955089626,0.27374314510875614,0.22029740330319889,0.2211463573515584,0.2218089412443935,0.2221553723969654,297.15,293.15,297.0879401690286,297.5538095054946,297.04423094710967,297.1644607097301,297.10594519324184,297.1912773049209,0.0,2382.3953632061766,173.902745466971,397.39522620625144,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126024.0,21126024.0,293.354,288.43400118936523,0.59747712,585.4317366812709,1.0,1.0,1.0,3.0,0.7143277848579532,283.15,283.15,283.1500087016952,285.98706943019164,3.9682539682539675,1.6786664933654603,52721.62592536362,286.1051999999999,286.1130529929103,1.9138038144812912,0.8349471611916666,0.8405009836192092,0.5313793921678505,0.3571256409128718,0.2727540337719243,0.27350035907457654,0.22029762056660523,0.22119002361965773,0.22174824975848306,0.22212829089537367,297.15,293.15,297.08895807479803,297.5534939113188,297.04466610889676,297.1638998608627,297.1066681854714,297.19153722826957,0.0,2385.676020505935,175.30625802656644,404.92785333301816,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126060.0,21126060.0,293.35999999999996,288.43311523937774,0.5970237500000001,586.5458265067559,1.0,1.0,1.0,3.0,0.7142000989215618,283.15,283.15,283.1500102843051,285.9734514197702,3.9682539682539675,1.6976335722657871,52622.914301794954,286.09799999999996,286.10793807456236,1.9211335221783756,0.8343547773178513,0.8402237533983974,0.5323180959697374,0.364950222732411,0.2724633741247958,0.2732687310160625,0.2203024091647819,0.22125072161508716,0.22168925156274083,0.22211226198449607,297.15,293.15,297.0898231209321,297.54914571404447,297.04506831341024,297.16341824932425,297.10738763764016,297.19096860707026,0.0,2389.712614423245,176.9715660875441,414.51560053590185,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126096.0,21126096.0,293.366,288.432189561189,0.59656768,587.6432752844152,1.0,1.0,1.0,3.0,0.7140716565430049,283.15,283.15,283.1500117304536,285.95865546052215,3.9682539682539675,1.7187230626863386,52521.47179201484,286.0907999999999,286.1028658608333,1.9296373591483291,0.8337171044805819,0.8399568607603627,0.5329675468783905,0.3739125753641095,0.2721712162280128,0.27304574594723235,0.22031073905897358,0.22132544008730143,0.22163143986514838,0.22210515845042372,297.15,293.15,297.090541626206,297.54147611081794,297.04543681498217,297.1629968671158,297.10810009505855,297.1897103028361,0.0,2394.327027381699,178.84324938905155,425.79638521807357,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126132.0,21126132.0,293.37199999999996,288.4312265200705,0.59610909,588.7236182854092,1.0,1.0,1.0,3.0,0.7139423992424907,283.15,283.15,283.15001252671385,285.9428847901031,3.9682539682539675,1.7411255491664888,52422.970715353906,286.08359999999993,286.097674327259,1.9385086636265008,0.8330297388612551,0.8396688869805978,0.5333505118830952,0.3832510393154377,0.271877067355742,0.2728257710399393,0.22032166953424648,0.2214081408683144,0.2215744774260367,0.222102663206703,297.15,293.15,297.091108568627,297.5308727536927,297.04576698212776,297.1626216858579,297.10880107797925,297.1878342136569,0.0,2399.3725251821925,180.85459010867154,437.8388181566362,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126168.0,21126168.0,293.378,288.43022848501795,0.59564816,589.7863907808991,1.0,1.0,1.0,3.0,0.7138121447475367,283.15,283.15,283.15001139023764,285.9272585906798,3.9682539682539675,1.761373068130371,52353.90062267316,286.0763999999999,286.09149336453567,1.9454148447770665,0.8322773378220427,0.8392575282351675,0.5335330208843133,0.39077675773830106,0.2715792912149698,0.2725905486061801,0.220331532393176,0.22147942851390656,0.22151788440583633,0.22209135676993857,297.15,293.15,297.0914831322191,297.5183138454022,297.04603573725547,297.1622513728377,297.10947589431174,297.18551199640524,0.0,2404.1193482762487,182.7352489418434,447.6311236540754,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126204.0,21126204.0,293.38399999999996,288.429197828785,0.59518507,590.8311280420455,1.0,1.0,1.0,3.0,0.7136809637747282,283.15,283.15,283.1500107307607,285.91196436417505,3.9682539682539675,1.781334068334289,52296.188974512625,286.06919999999997,286.08504594432054,1.951832515483465,0.8314695736155304,0.8387759933478791,0.5336014812052906,0.3978925565939036,0.271278610417911,0.2723500979268829,0.22033866541951902,0.22154707949914842,0.22146218908923626,0.222079110614696,297.15,293.15,297.09170201524114,297.5049577367883,297.0462560776604,297.16186509104205,297.11013505634816,297.182983195416,0.0,2408.538868722955,184.62096893221576,457.00303043512844,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126240.0,21126240.0,293.39,288.4281369279157,0.59472,591.8573653400096,1.0,1.0,1.0,3.0,0.713549013728459,283.15,283.15,283.1500103099603,285.8967481783929,3.9682539682539675,1.8011916000284278,52245.8081018345,286.0619999999999,286.0784738725025,1.9579506561798123,0.8306199385026014,0.8382434251425154,0.5335924703858288,0.4047657062279549,0.27097583559434874,0.2721063202416812,0.22034307981304152,0.2216115945417842,0.22140753165937452,0.22206695826659895,297.15,293.15,297.09180687763063,297.4911928599059,297.0464415146869,297.16146127110045,297.11078547864355,297.1803376003935,0.0,2412.7925486495355,186.51786371122896,466.1720087248647,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126276.0,21126276.0,293.39599999999996,288.4270481627746,0.59425313,592.8646379459519,1.0,1.0,1.0,3.0,0.7134162167221642,283.15,283.15,283.1500099460672,285.8816376139594,3.9682539682539675,1.8210006834840415,52201.9500706385,286.05479999999994,286.07180546391896,1.9637600645707263,0.8297298741289464,0.8376596887343816,0.533514591990786,0.4113878538059936,0.27067119996606304,0.2718592045501344,0.2203442576391218,0.22167198005355715,0.22135442900067342,0.222055227063408,297.15,293.15,297.09180595446753,297.47721503392347,297.0465955443512,297.1610367657444,297.11143232162607,297.17761712402256,0.0,2416.884872291179,188.42964008679928,475.1079634074595,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126312.0,21126312.0,293.402,288.4259339175752,0.59378464,593.8524811310334,1.0,1.0,1.0,3.0,0.7132827150931469,283.15,283.15,283.15000964030264,285.86663042291553,3.9682539682539675,1.8406838411444162,52163.175492028764,286.04759999999993,286.0650760327393,1.9693192528256285,0.8288111322127076,0.8370387567480165,0.5333898728904755,0.4178018120687701,0.27036535409505463,0.271609737851903,0.22034264583778695,0.22172875963866512,0.22130288923137925,0.2220442019995747,297.15,293.15,297.09173355242683,297.4632093772261,297.0467286976994,297.16059525013765,297.11207983283236,297.1748693420645,0.0,2420.8605372438565,190.34370536986907,483.8652297182373,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126348.0,21126348.0,293.40799999999996,288.4247965804058,0.59331471,594.820430166415,1.0,1.0,1.0,3.0,0.7131484506225925,283.15,283.15,283.15000933481446,285.8517531696221,3.9682539682539675,1.8602637746637256,52129.09780093457,286.0403999999999,286.05829497203194,1.9746213467006861,0.8278648628525438,0.8363809168511837,0.5332201039552404,0.4240005768326644,0.27005845148213614,0.27135792147016075,0.22033803295471355,0.2217814984150563,0.221253235483664,0.222034097382527,297.15,293.15,297.09159521591727,297.4492545909377,297.04684304893703,297.160136560168,297.11273057000705,297.17211199719344,0.0,2424.714089964624,192.26161206749345,492.4194161849614,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126384.0,21126384.0,293.414,288.4236385432546,0.59284352,595.7680203232576,1.0,1.0,1.0,3.0,0.7130136380840241,283.15,283.15,283.1500090160067,285.83700680393935,3.9682539682539675,1.8797142617577964,52097.93328248273,286.0331999999999,286.0515058755743,1.9797389791730056,0.8269023991042498,0.8357008336864122,0.53302292931748,0.43003987496224905,0.2697510896025018,0.2711048170866568,0.22033141849781412,0.2218315052541626,0.22120519441480171,0.2220249804351419,297.15,293.15,297.09142076105314,297.435406664493,297.04694814190754,297.1596683765584,297.11338701220507,297.1693661912434,0.0,2428.4767601258245,194.1745032716267,500.8499857008745,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126420.0,21126420.0,293.41999999999996,288.4224622020312,0.59237125,596.6947868727219,1.0,1.0,1.0,3.0,0.7128780381189912,283.15,283.15,283.1500087847236,285.8224006599816,3.9682539682539675,1.899086830571465,52070.35133469268,286.02599999999995,286.0446848435417,1.984611837310833,0.8259189731702615,0.8349902017698927,0.5327891456809205,0.43586896050866947,0.2694432419661389,0.27084983189903594,0.22032202348663646,0.2218774228831482,0.22115961919649163,0.22201727389742693,297.15,293.15,297.09120159622404,297.421750688393,297.0470423753112,297.15918830501784,297.1140534368382,297.16664728035687,0.0,2432.127629195196,196.09063777146207,509.0648316701715,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126456.0,21126456.0,293.426,288.4212699565877,0.59189808,597.6002650859689,1.0,1.0,1.0,3.0,0.7127417272591575,283.15,283.15,283.15000854386005,285.8079522204503,3.9682539682539675,1.9183843956826951,52045.273930657364,286.0187999999999,286.0378564863299,1.9892753150659608,0.824921501266485,0.8342575037230215,0.5325267752069542,0.44151334003221854,0.26913531177005146,0.27059358524640087,0.2203103967729184,0.22191992160212884,0.22111653597727832,0.22201118049599058,297.15,293.15,297.0909568098105,297.40833052153954,297.0471316416116,297.1587021068623,297.1147316093898,297.1639705378428,0.0,2435.6741676393917,198.00661658397996,517.0961485451511,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126492.0,21126492.0,293.43199999999996,288.42006421073654,0.59142419,598.4839902341593,1.0,1.0,1.0,3.0,0.7126050090104882,283.15,283.15,283.1500082940676,285.7936128406196,3.9682539682539675,1.937481459001195,52021.95365289954,286.01159999999993,286.0310376653675,1.9938137923609383,0.8239170472378397,0.8335140924651565,0.532248761897079,0.44704425017780114,0.268827437937995,0.27033687568754255,0.22029761970588957,0.22196072950849108,0.2210749742387973,0.22200622025118155,297.15,293.15,297.090700409798,297.39505594088655,297.0472193851226,297.1582141687626,297.11541762249385,297.16132150541273,0.0,2439.161108774629,199.9067715068717,525.0516222249252,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126528.0,21126528.0,293.438,288.41884737226707,0.59094976,599.345497588454,1.0,1.0,1.0,3.0,0.7124674998771566,283.15,283.15,283.1500080650296,285.77946433591273,3.9682539682539675,1.9566132820865234,52000.04232164676,286.0043999999999,286.0242339448286,1.9981389322394942,0.8229023812010859,0.8327516101723215,0.5319425647112899,0.45238259261502806,0.2685199550043489,0.27007917681485355,0.2202829467370961,0.22199815003524279,0.22103661127371593,0.2220034085896144,297.15,293.15,297.09043107507864,297.3820934975636,297.047307719543,297.1577275667397,297.1161213816905,297.1587362481231,0.0,2442.5361084285455,201.81446220306373,532.7949854031946,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126564.0,21126564.0,293.44399999999996,288.41762185295954,0.59047497,600.1843224200139,1.0,1.0,1.0,3.0,0.7123295046594522,283.15,283.15,283.1500078787678,285.76540825383347,3.9682539682539675,1.9755413257217636,51979.866486719286,285.99719999999996,286.01742785427444,2.002333421199646,0.8218828395929518,0.8319798225087932,0.5316196991127855,0.4575998293394556,0.2682128084053198,0.269821151883796,0.22026723327433617,0.22203380142918072,0.22100028197061872,0.22200213701042643,297.15,293.15,297.090157714847,297.3693312505094,297.04739756616937,297.1572434992177,297.1168364182644,297.1561932898016,0.0,2445.8562392121257,203.70629264873526,540.4362372681214,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126600.0,21126600.0,293.45,288.41639006859793,0.59,601.0,1.0,1.0,1.0,3.0,0.7121907198998355,283.15,283.15,283.1500076826998,285.75153993601464,3.9682539682539675,1.9945085595992336,51960.486227778776,285.9899999999999,286.0106423293185,2.006336519026141,0.8208586269219371,0.831195279521908,0.5312707742461757,0.4626386148049932,0.2679064589492339,0.2695626353546022,0.22025023423623585,0.22206670975259304,0.22096743983538972,0.22200339034834865,297.15,293.15,297.0898865749715,297.35690730963665,297.0474927604929,297.1567687620856,297.1175709287298,297.1537252671833,0.0,2449.0723573809764,205.60402491008864,547.874600835546,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126636.0,21126636.0,293.45599999999996,288.41515443897936,0.58952503,601.7509786773487,1.0,1.0,1.0,3.0,0.7120518016384474,283.15,283.15,283.1500056986943,285.7381863048187,3.9682539682539675,2.0099183346513367,51969.412472133874,285.98279999999994,286.0027341500965,2.007539482753733,0.8198317024483379,0.8302887919669997,0.530993643088216,0.46505489720243565,0.2675992277785636,0.26927994433749197,0.22023028249456397,0.22207316180209138,0.22093460621668431,0.22198651712411788,297.15,293.15,297.08961176722977,297.3455042251725,297.0475755689637,297.15626386115724,297.11829685206504,297.15145045491766,0.0,2451.8024695079393,207.2437228854655,551.0645203706487,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126672.0,21126672.0,293.462,288.4139173879228,0.58905024,602.397310797063,1.0,1.0,1.0,3.0,0.711912516217758,283.15,283.15,283.1500037265785,285.72616511632674,3.9682539682539675,2.0224394264967467,51999.78046561184,285.97559999999993,285.99410557435584,2.007059700038377,0.8188085430060554,0.8293074277886816,0.5308538079971347,0.465897233759782,0.2672918076488528,0.26898243429505353,0.22020564647361845,0.22206068519941236,0.22090364340347057,0.22196016218941553,297.15,293.15,297.0893566460659,297.33617789456923,297.04765296508174,297.15572082911586,297.1190268479228,297.1495870365511,0.0,2453.6907655358523,208.66972414555792,551.66685103681,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126708.0,21126708.0,293.46799999999996,288.4126813432748,0.58857581,602.9409376244029,1.0,1.0,1.0,3.0,0.7117730008299704,283.15,283.15,283.1500022394433,285.7150982123464,3.9682539682539675,2.0330672084054613,52041.32617284177,285.9683999999999,285.98523006716124,2.0054393009084714,0.8177971168316543,0.8282817107604197,0.5308721239371494,0.46566755455241415,0.26698491587447504,0.26867505491834315,0.2201766568528289,0.22203354335972766,0.22087491679391436,0.22192804540763109,297.15,293.15,297.0891403234755,297.3290843047091,297.0477342534593,297.15514495363834,297.1197670483796,297.1481741767324,0.0,2454.9658004652447,209.94525797245876,550.5052001089992,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126744.0,21126744.0,293.474,288.4114487369137,0.5881019200000001,603.3838004246285,1.0,1.0,1.0,3.0,0.7116332823820594,283.15,283.15,283.15000101777275,285.7051142518965,3.9682539682539675,2.041410067381969,52095.532133127504,285.9611999999999,285.9760925847874,2.002477895806471,0.8168055560560556,0.8272098786083156,0.5311017359615066,0.46417131933885225,0.26667913203019966,0.26835645048688206,0.220142382643068,0.22198868146218173,0.22084924909499276,0.22188951310188199,297.15,293.15,297.08898459115164,297.3248755126544,297.0478259616972,297.1545312448082,297.1205237081564,297.1473482036935,0.0,2455.55351220275,211.03569526945603,547.271013119022,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126780.0,21126780.0,293.47999999999996,288.4102220047509,0.58762875,603.7278404629998,1.0,1.0,1.0,3.0,0.7114935101917799,283.15,283.15,283.14999988987375,285.6960845295505,3.9682539682539675,2.047628718219658,52159.96179535217,285.95399999999995,285.96677313951744,1.998396999586904,0.8158400079869247,0.8261094522965333,0.5315421620445548,0.46160677375438824,0.2663750355101153,0.2680292249815952,0.22010372368985856,0.22192876775507117,0.22082678277473702,0.22184626230282323,297.15,293.15,297.0889015286707,297.3233903629204,297.0479351991933,297.1538903720242,297.12130078022415,297.14708364860655,0.0,2455.5928140043975,211.947750894561,542.3204571155862,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126816.0,21126816.0,293.486,288.4090035867314,0.58715648,603.974999004777,1.0,1.0,1.0,3.0,0.7113538380111564,283.15,283.15,283.1499988249619,285.6880643848583,3.9682539682539675,2.051730448897474,52232.32202809822,285.9467999999999,285.9573668427059,1.9932754402888093,0.8149101410734794,0.8249945400743901,0.5322156143348271,0.4580351014557665,0.2660734719404986,0.26769499034416333,0.2200613494827895,0.2218550515538466,0.22080808815006936,0.2217994548018722,297.15,293.15,297.0889113087145,297.32473393987823,297.04807130329993,297.15323341306305,297.1221044927126,297.1474108915337,0.0,2455.1141786891926,212.6723522744959,535.7958535679313,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126852.0,21126852.0,293.49199999999996,288.40779592683043,0.58668529,604.1272173152203,1.0,1.0,1.0,3.0,0.7112142694829352,283.15,283.15,283.1499978141031,285.68077152781,3.9682539682539675,2.0543308651357637,52309.86685471103,285.9395999999999,285.947915937128,1.987421459965994,0.8140077405204771,0.8238727937880366,0.5330598131414215,0.4537503325752936,0.26577390394530076,0.2673562194050179,0.22001650465015013,0.2217719285422006,0.22079222967383103,0.22175046202898102,297.15,293.15,297.08899127193416,297.3281131010007,297.0482285541977,297.15256777577275,297.1229287562549,297.1481658918321,0.0,2454.2697688325798,213.2620436560981,528.2055856615561,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126888.0,21126888.0,293.498,288.4066014730498,0.58621536,604.1864366595895,1.0,1.0,1.0,3.0,0.7110749109121584,283.15,283.15,283.14999686281595,285.6743513727181,3.9682539682539675,2.055151986342109,52392.3665482105,285.9323999999999,285.9384536032306,1.9807319728248964,0.8131431097827857,0.8227502503356625,0.534117125610581,0.448643571162194,0.26547719344148835,0.26701293438802937,0.2199692911460873,0.22167851425784788,0.22078011800242758,0.22169953109658963,297.15,293.15,297.089164228156,297.33393252505175,297.0484158751098,297.1519000524759,297.12378141503416,297.1494388191656,0.0,2453.00230876817,213.6860829210468,519.4231401557703,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126924.0,21126924.0,293.50399999999996,288.4054226774106,0.58574687,604.1545983031449,1.0,1.0,1.0,3.0,0.7109358729082867,283.15,283.15,283.14999596657145,285.66882998913854,3.9682539682539675,2.054164416015388,52478.51767888048,285.92519999999996,285.92902362438355,1.9732259961683039,0.8123231826087308,0.8216356391388457,0.5354032489302277,0.44272273815961266,0.2651839346939464,0.2666660885822461,0.21992034788194467,0.22157575958324333,0.22077223334016555,0.22164742103752125,297.15,293.15,297.0894429080578,297.34224993038896,297.0486388780671,297.1512398159394,297.12466668108266,297.1512476427071,0.0,2451.3145208337924,213.9351864329955,509.5161904595535,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126960.0,21126960.0,293.51,288.4042619959445,0.58528,604.0336435111465,1.0,1.0,1.0,3.0,0.7107971212893249,283.15,283.15,283.1499951081234,285.6639420041118,3.9682539682539675,2.051901165240478,52566.54741576372,285.9179999999999,285.9196371990109,1.9651565956474846,0.8115381992972672,0.8205323949834475,0.5368566869137261,0.43623245685227363,0.264893396493166,0.2663174854712397,0.21987065587111265,0.22146731673252368,0.2207675481903334,0.22159506044645957,297.15,293.15,297.08980171050365,297.3523253943172,297.0488894874685,297.15059103674344,297.1255766957241,297.1534368649514,0.0,2449.3368216869285,214.0572887816416,498.9076950095488,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21126996.0,21126996.0,293.51599999999996,288.4031218886827,0.5848149300000001,603.8255135488544,1.0,1.0,1.0,3.0,0.7106588286404544,283.15,283.15,283.149994290893,285.6599289719634,3.9682539682539675,2.0479131667938772,52656.22952107369,285.91079999999994,285.91033412669447,1.956336260167536,0.8108049243490774,0.8194491774119728,0.5385452150062799,0.428977296901222,0.26460690105994145,0.2659669236857373,0.21982038420049843,0.22135170645088525,0.22076750749681007,0.22154270555259867,297.15,293.15,297.09027628299776,297.36479550355284,297.04918049510223,297.1499635589689,297.1265228471557,297.1561477375555,0.0,2446.9648390415437,214.00339918922364,487.3573243033227,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127032.0,21127032.0,293.522,288.40200481964257,0.58435184,603.5321496815286,1.0,1.0,1.0,3.0,0.7105210974025556,283.15,283.15,283.1499935150237,285.65673985477025,3.9682539682539675,2.042328795001474,52746.05891269841,285.9035999999999,285.90114003053213,1.9468323702827193,0.810127650840496,0.8183946420504684,0.5404677949894936,0.4210127415746142,0.2643247701740509,0.2656155783126341,0.21977032966218868,0.2212306608587578,0.22077228512852434,0.2214911959389308,297.15,293.15,297.09087049915547,297.3795075258239,297.0495135347518,297.14936548901045,297.12750584189797,297.15935257812794,0.0,2444.2312911821473,213.78000092075814,475.0113247040333,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127068.0,21127068.0,293.52799999999996,288.4009132568124,0.58389091,603.1554931744294,1.0,1.0,1.0,3.0,0.7103839946659127,283.15,283.15,283.1499927764953,285.6543256051473,3.9682539682539675,2.0352558611836127,52835.07460231846,285.8963999999999,285.89206744803477,1.9366935269645464,0.8095087395704619,0.817374755271255,0.5426208824444773,0.4123791426820949,0.26404714071930363,0.26526430007581275,0.21972099204610068,0.22110546466177622,0.22078190538608156,0.2214411149892343,297.15,293.15,297.0915850263353,297.396322932187,297.0498885436499,297.1488010714385,297.12852489091,297.1630244929042,0.0,2441.160621538863,213.393756475813,461.98988695871776,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127104.0,21127104.0,293.534,288.3998496721336,0.58343232,602.6974852928167,1.0,1.0,1.0,3.0,0.7102473014544851,283.15,283.15,283.1499926764591,285.65235595069447,3.9682539682539675,2.028234675599665,52914.30646932853,285.8891999999999,285.88347291907996,1.9271481702026865,0.8089299119854562,0.8164207776407787,0.5449010237416605,0.404253121099574,0.26377298825262707,0.2649216722585348,0.21967301032170808,0.2209866726342799,0.22079513582059473,0.2213986882396828,297.15,293.15,297.09238246872945,297.41421081554046,297.05029747858885,297.14826987454967,297.1295739432607,297.16694691613384,0.0,2438.0169123302994,212.97095453054774,449.98998229672395,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127140.0,21127140.0,293.53999999999996,288.39881654148076,0.58297625,602.1600673019507,1.0,1.0,1.0,3.0,0.7101112133405455,283.15,283.15,283.1499931843274,285.6504163366214,3.9682539682539675,2.0224919094781506,52971.51400971116,285.88199999999995,285.87573618202634,1.9186012276332198,0.8084111224540075,0.8155683005162199,0.5472979214800846,0.3970008748516006,0.2634855061861312,0.26458392511190876,0.21962923172533727,0.2208793396918211,0.22081426124052125,0.22136825075355618,297.15,293.15,297.0932964497753,297.43271282181047,297.05052022679,297.1478125109281,297.13067218863625,297.171002839588,0.0,2435.118204937016,212.5928732954132,439.47960269977995,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127176.0,21127176.0,293.546,288.3978163446397,0.58252288,601.5451804670913,1.0,1.0,1.0,3.0,0.7099756556722229,283.15,283.15,283.149993508866,285.6484234906499,3.9682539682539675,2.017047800860946,53018.39991690969,285.8747999999999,285.8682837890181,1.910310715839873,0.807942579808862,0.814781836076088,0.5497825677959577,0.3899452967690296,0.263163168650416,0.26422823929180556,0.2195895646323628,0.2207783133063726,0.2208385316255342,0.22134501403789553,297.15,293.15,297.0942994972796,297.45150504856434,297.050295490981,297.14742297392587,297.13180864887784,297.1750663319258,0.0,2432.377223286427,212.20372077308758,429.4565322463677,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127212.0,21127212.0,293.55199999999996,288.3968515652828,0.58207239,600.8547660534988,1.0,1.0,1.0,3.0,0.7098405320340991,283.15,283.15,283.1499938986013,285.6464029052686,3.9682539682539675,2.0119902692815943,53056.38339853182,285.8675999999999,285.8610638366717,1.9024486153055797,0.8075138970254103,0.8140570119580016,0.5523276094961149,0.38326241795072713,0.26281664596777365,0.26385397373535774,0.21955361971561543,0.2206847362265717,0.22086708434712143,0.22132910341941195,297.15,293.15,297.09536813359557,297.4703605389161,297.04977318472027,297.1470918229002,297.1329747660037,297.17911368922717,0.0,2429.7563823465034,211.81894995837834,420.1279462417301,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127248.0,21127248.0,293.558,288.39592469094276,0.58162496,600.0907653264331,1.0,1.0,1.0,3.0,0.7097057945037172,283.15,283.15,283.14999491523804,285.6440028479222,3.9682539682539675,2.009038436066013,53072.728371297184,285.8603999999999,285.8545446186359,1.8960487888224686,0.807123088489686,0.813428814716266,0.5548687348410739,0.3779320118424793,0.2624528948274483,0.2634697508661638,0.21952305017074647,0.22060728132722024,0.2209004046142885,0.22132644928769304,297.15,293.15,297.0964936817098,297.4884796638725,297.0490519204154,297.14683738993864,297.1341758634109,297.18300770386946,0.0,2427.547404932933,211.57070524390525,412.74493744935876,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127284.0,21127284.0,293.56399999999996,288.39503821298314,0.58118077,599.2551195511545,1.0,1.0,1.0,3.0,0.7095713654301619,283.15,283.15,283.1499958383328,285.64110338378464,3.9682539682539675,2.0073270557166745,53077.22237151908,285.85319999999996,285.84827588250783,1.8903204177085584,0.806762243128937,0.8128607927148793,0.5573886232509131,0.3732082285731412,0.2620775205044181,0.26307476008775427,0.2194975193662549,0.22053995537857624,0.22093796272678723,0.22133212853623385,297.15,293.15,297.0976550389652,297.50570099942735,297.0482094873187,297.14665241813935,297.1354031522925,297.18672421922855,0.0,2425.699218426083,211.4067583339049,406.263977795154,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127320.0,21127320.0,293.57,288.3941946265678,0.58074,598.3497699929228,1.0,1.0,1.0,3.0,0.7094371797252307,283.15,283.15,283.149996635225,285.63777138940844,3.9682539682539675,2.0066186490807882,53073.05477258208,285.8459999999999,285.8421417505139,1.8851451687829488,0.8064249243633979,0.812341319598452,0.5598800896770046,0.368982699669275,0.2616944705580492,0.2626725895914941,0.21947652812993512,0.2204814432239414,0.22097920771030682,0.22134487381879855,297.15,293.15,297.0988381067155,297.52201408475304,297.0472971252603,297.14652828678294,297.1366503550609,297.19026559171454,0.0,2424.1415781751325,211.31477443729383,400.5129106493773,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127356.0,21127356.0,293.57599999999996,288.3933964306267,0.5803028299999999,597.3766579169984,1.0,1.0,1.0,3.0,0.7093033115588707,283.15,283.15,283.14999731577205,285.6337725521946,3.9682539682539675,2.007471887815206,53057.12670950242,285.83879999999994,285.83614665907135,1.8808066360861815,0.8061175586473185,0.811888200684935,0.5623122470175708,0.36551378410040164,0.2613034582482603,0.2622637155216213,0.21946256611837184,0.22043626837954367,0.22102604693652422,0.22136807156890675,297.15,293.15,297.10003464912313,297.5367558380601,297.0463319845994,297.1464950695534,297.1379226841236,297.19350804509196,0.0,2423.0014318463627,211.3417392023456,395.80012073850975,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127392.0,21127392.0,293.582,288.39264612782074,0.5798694400000001,596.3377245886412,1.0,1.0,1.0,3.0,0.7091695859876324,283.15,283.15,283.14999796789414,285.6292862153603,3.9682539682539675,2.009420755854092,53034.719797576545,285.8315999999999,285.83019780532857,1.877002884978809,0.8058230355502152,0.8114710675721494,0.5646901213901265,0.3625300152439427,0.2609111755929575,0.2618550903150886,0.21945325545897887,0.2203998897822332,0.22107648615579856,0.22139798133101599,297.15,293.15,297.1012184321031,297.55030273575414,297.04538715303596,297.14651816922014,297.13920506953247,297.1965263119291,0.0,2422.126098371024,211.45910155001496,391.7491324315425,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127428.0,21127428.0,293.58799999999997,288.3919462245031,0.57944001,595.2349112731113,1.0,1.0,1.0,3.0,0.7090359531546127,283.15,283.15,283.1499985981199,285.6244474307188,3.9682539682539675,2.012147126971259,53007.88958820782,285.8243999999999,285.8242778041209,1.8735788131955515,0.8055368502248036,0.8110786193842882,0.5670278914157139,0.3598911029055957,0.26051838097235136,0.2614470828916953,0.21944725567683443,0.22036976004708836,0.22112948532362503,0.22143265245435512,297.15,293.15,297.1023906904344,297.5629856231371,297.04446191953895,297.1465808692451,297.14049389007056,297.1993825984852,0.0,2421.4392958509766,211.6411103095053,388.16657287170915,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127464.0,21127464.0,293.594,288.39129923067924,0.57901472,594.0701592356688,1.0,1.0,1.0,3.0,0.7089024203813568,283.15,283.15,283.1499991872846,285.6189691305545,3.9682539682539675,2.0162586932350797,52974.45232791238,285.8171999999999,285.8183792874406,1.8708042998697658,0.8052593545188661,0.8107217631885932,0.5692866427178266,0.35784618208956886,0.2601270008185365,0.2610429022872986,0.21944694859593386,0.220350200881588,0.2211868839522318,0.22147533950413614,297.15,293.15,297.10352599307504,297.5740893058515,297.0436007803877,297.1467083428735,297.1417890683803,297.20194269811367,0.0,2421.0780699490515,211.94328159986176,385.35315579023444,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127500.0,21127500.0,293.59999999999997,288.3907076599636,0.57859375,592.8454097415738,1.0,1.0,1.0,3.0,0.7087689115872098,283.15,283.15,283.1499997441134,285.61301779163097,3.9682539682539675,2.0213941551739776,52936.919401667605,285.80999999999995,285.81248416792414,1.8684934267166415,0.8049840576417376,0.8103860510622091,0.5714820374451202,0.35622782544090376,0.2597379041751334,0.2606430182715605,0.2194507416500316,0.22033822323955968,0.22124749844534192,0.22152379870333913,297.15,293.15,297.1046228171288,297.58400332243,297.0428016238473,297.1468799349906,297.1430858551719,297.20427871071377,0.0,2420.9516378385633,212.33699277882346,383.0853270379145,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127536.0,21127536.0,293.606,288.3901740295349,0.57817728,591.5626040560863,1.0,1.0,1.0,3.0,0.7086353969861675,283.15,283.15,283.1500002689914,285.6065989929042,3.9682539682539675,2.027493466144536,52896.09246494202,285.8027999999999,285.80657830343324,1.8666219182254162,0.8047083775195909,0.8100676628297485,0.5736128951737638,0.35501548657803744,0.25935157359388084,0.2602481268328316,0.21945840748603646,0.22033342006221576,0.22131117547632628,0.22157772733402223,297.15,293.15,297.10567559093727,297.5927476292822,297.0420691473563,297.1470916237985,297.14438186118934,297.20639317051274,0.0,2421.0502111672304,212.81877301809442,381.329267539374,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127572.0,21127572.0,293.61199999999997,288.38970086008834,0.57776549,590.2236834444666,1.0,1.0,1.0,3.0,0.7085018207698881,283.15,283.15,283.1500007587062,285.5997438439397,3.9682539682539675,2.0345582559025877,52852.52059902216,285.7955999999999,285.8006647685885,1.8651583302199726,0.8044283224546781,0.8097609889819697,0.575675155251447,0.3541827231213713,0.2589699101906375,0.2598596440310894,0.21946995697298083,0.2203354293467474,0.22137729594881775,0.22163655505204974,297.15,293.15,297.106675834301,297.6003310512086,297.0414240089836,297.1473411358179,297.14566604397334,297.20828761485694,0.0,2421.357742674455,213.39067444305627,380.04479741025,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127608.0,21127608.0,293.618,288.38929067578573,0.57735856,588.8305891719746,1.0,1.0,1.0,3.0,0.7083681732021133,283.15,283.15,283.1500012251132,285.59254253903936,3.9682539682539675,2.0423553837681383,52807.18365053489,285.7883999999999,285.7947406829884,1.864013469570169,0.8041432616676986,0.8094618176231511,0.5776797657295053,0.3536478670301793,0.25859203038697576,0.2594766036563277,0.21948472815849818,0.22034289528061157,0.22144491646341408,0.22169895278328436,297.15,293.15,297.10763063742394,297.60697205199796,297.04084797940567,297.1476212664255,297.14693268168605,297.21000092338784,0.0,2421.8302511492993,214.0316639211353,379.1278908779381,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127644.0,21127644.0,293.62399999999997,288.38894600420343,0.5769566700000001,587.3852625038703,1.0,1.0,1.0,3.0,0.7082344330019192,283.15,283.15,283.1500016691529,285.5850131753551,3.9682539682539675,2.050846085132078,52760.38524073659,285.78119999999996,285.78880854739504,1.863165916390038,0.8038518300547477,0.8091678492996465,0.5796239808283982,0.3533920571384943,0.2582191057576253,0.25909957771158126,0.219502933029953,0.22035570235283505,0.22151291585887073,0.22176413612057558,297.15,293.15,297.10853838947867,297.6126698562568,297.0403535131452,297.1479337721324,297.1481645854099,297.21153202328463,0.0,2422.4577142956373,214.73861187276304,378.55236802355216,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127680.0,21127680.0,293.63,288.38866937627733,0.57656,585.8896447054141,1.0,1.0,1.0,3.0,0.7081005604918044,283.15,283.15,283.15000207849005,285.57716728005533,3.9682539682539675,2.0601174091696977,52711.93947825348,285.7739999999999,285.7828811685433,1.8626241447068457,0.8035516726928132,0.8088769185325628,0.5815024472312983,0.35342473133715374,0.257851936475525,0.25872980110653687,0.21952482259076714,0.22037431336421381,0.2215812271323006,0.22183163006736475,297.15,293.15,297.1093920172417,297.61737942241405,297.0399490507899,297.1482793052469,297.1493579535516,297.21287154984884,0.0,2423.2415633092073,215.51968749717224,378.3279491669491,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127716.0,21127716.0,293.63599999999997,288.38846332624604,0.57616873,584.3456770418657,1.0,1.0,1.0,3.0,0.7079664571206131,283.15,283.15,283.1500024634861,285.5688279220894,3.9682539682539675,2.0705439188720463,52661.55160146498,285.76679999999993,285.7769417531748,1.8625238320643163,0.8032367975805177,0.8085881930025764,0.5832829683056009,0.35387560391427064,0.25749279846148515,0.25837088799140245,0.21955208248664476,0.22040149326261896,0.2216502184779944,0.2219023510027268,297.15,293.15,297.11016198485135,297.62065175934913,297.03966863529416,297.14867092968854,297.1504977118417,297.21393020420504,0.0,2424.2593402851085,216.41288787680037,378.6119876886451,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127752.0,21127752.0,293.642,288.38833039159135,0.57578304,582.7553007784854,1.0,1.0,1.0,3.0,0.7078321419965639,283.15,283.15,283.15000282724594,285.5601571239299,3.9682539682539675,2.0816625309609402,52610.7112657277,285.7595999999999,285.7709848764584,1.8627024402896206,0.8029093748354027,0.808297463105297,0.5849971581248234,0.3545931384746751,0.25713919188664913,0.25801956743556176,0.21958275998667978,0.2204343017070593,0.2217200715936019,0.2219751428625998,297.15,293.15,297.1108709385432,297.62300686066544,297.0394685017263,297.1490884058875,297.1516078559995,297.2148085125644,0.0,2425.428952067773,217.37512430292512,379.21974479861393,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127788.0,21127788.0,293.64799999999997,288.38827311297615,0.57540311,581.1204571805334,1.0,1.0,1.0,3.0,0.7076975685910813,283.15,283.15,283.1500031527304,285.55119486309957,3.9682539682539675,2.0935217200437544,52559.21061825205,285.7523999999999,285.7650287232583,1.8631496686495201,0.8025679166760664,0.808002694237894,0.5866442937373328,0.35556878893401134,0.2567912355580081,0.2576758638720135,0.21961676312027212,0.22047257324006164,0.221791232947193,0.2220504005440812,297.15,293.15,297.11151677881725,297.6244774599112,297.03934649828534,297.1495284712642,297.1526945718115,297.2155127560179,0.0,2426.739601244298,218.41040317037846,380.1415479488742,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127824.0,21127824.0,293.654,288.3882940341802,0.5750291200000001,579.4430875132696,1.0,1.0,1.0,3.0,0.7075627303818329,283.15,283.15,283.15000346317953,285.54196404250416,3.9682539682539675,2.106028867850361,52507.36123984557,285.7451999999999,285.75907445035824,1.8638380872061748,0.8022127335222777,0.8077031571422859,0.5882290812563917,0.356776855906961,0.2564484114591376,0.25733915633404253,0.2196538036150265,0.22051580298354906,0.2218638229391658,0.22212815581139267,297.15,293.15,297.1121034430811,297.6251496833986,297.03929346434995,297.14998782588214,297.1537626107985,297.2160594055021,0.0,2428.1799990419267,219.51002207082246,381.3482320446032,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127860.0,21127860.0,293.65999999999997,288.38839570203356,0.57466125,577.7251330419542,1.0,1.0,1.0,3.0,0.7074275711168304,283.15,283.15,283.1500037408479,285.53246101582124,3.9682539682539675,2.119279889240689,52455.00075485284,285.73799999999994,285.7531327096605,1.8647858480044786,0.8018415884824113,0.8073972523227315,0.5897444768705342,0.358235551514817,0.25611134136666397,0.25701012608111296,0.219694166863041,0.2205644320316346,0.22193822972288124,0.22220890889046943,297.15,293.15,297.11262389845797,297.62495968679593,297.0393155089655,297.15046681635783,297.1548131685577,297.21643581582697,0.0,2429.7572649427966,220.6831595383708,382.86385643166113,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
